time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1888.0,-29.56848006564337,5.306405422379182,35.02450549115622,24.655049526505195,5.415046800729668,-26.070130545609874,-39.654920145962365,1.9165510165227642,-4.669034066321274,-4.669034066329983,40.048667750927386,42695.38480693091,25903.723369489722,25903.723369489722,68599.10817642063,77898.48528093315,77898.48528093315,25903.723369489722,103802.20865042286,103802.20865042286,103802.20865042286,129690.90358282186,125190.84781981706,4500.055763004805,0.0,92063.11541170224,56860.01493794747,39114.55608194974,25888.69493239899,65003.25101434873,19698.910100392248,1428.4238368510294,0.0,0.8884163843625384,2.920034332131855,0.0014947054983599872,1.0,1.0,-0.9027926347589528,359254.3253747626,1556632.7111959846,4.3329546820964655,1556632.7111959846,4.3329546820964655,0.7609078075132942,0.09231366373946241,4.028046144702076,101325.0,128511.87931135263,1.2683136374177413,1.0,0.0,4.028046144701986,1.2827535800002678,1.283066829175182,3.140155839363344,22855.52650204593,2330.615093028295,19427.199823128347,1981.0230632405917,0.85,0.8500001004741372,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.506870272251,4632.441516551485,5.556942012610792,5.306405422379182,-1.9814673378172927,7.287872760196475,3.53667660948234,3.5,1.0104790312806686,0.6,0.0002441878725371097,1.0002119056579781,0.00024413613870800054,198.56639170840592,0.0,1.0304877247569418e-05,29.204022119611732,0.012118558907258999,8.199126002040697e-05,0.00016219661251670275,0.000653335439731641,0.09231366373923532,0.09231366373923532,0.09231366373923532,0.09231366374017931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.27220014785,595.6886064842837,0.0,0.09231366373923532,0.09231366373946241,0.09231366373946241,0.3749906652344563,0.3749906652344563,0.5,9.999913370554143,0.0,0.0,0.0,0.0,0.0,0.0,25888.69493239899,19698.910100392248,0.7609078075132942,1.055318112647599,0.6568192227417424,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489022297061638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.6634268768,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16611.80287084149,1428.4238368510294,0.3749906652344563,6.17534620354742,3.53667660948234,,,,,,
1889.0,-29.570527288928737,5.305127555368332,35.024492549767196,24.653984850179427,5.41412586945619,-26.07206556511453,-39.65681864703072,1.9155176085870682,-4.66987839476451,-4.669878394817498,40.04863758906369,42694.386514361824,25903.344041308384,25903.344041308384,68597.7305556702,77897.8958301764,77897.8958301764,25903.344041308384,103801.2398714848,103801.2398714848,103801.2398714848,129690.48985432836,125190.41455423007,4500.0753000982995,0.0,92062.97999784116,56859.470691941824,39115.010339888155,25889.249982843572,65004.26032273173,19699.468811014183,1428.4810909512964,0.0,0.8884122500566796,2.9199437529244108,0.0014947054983599872,1.0,1.0,-0.9092887001253303,359242.5353411991,1556631.4093766857,4.33309326218355,1556631.4093766857,4.33309326218355,0.7609130748889494,0.09231407058618206,4.028046144702076,101325.0,128511.94790429958,1.268314314377494,1.0,0.0,4.0280461447016105,1.282758505902737,1.2830716899150953,3.1401437808961177,22855.492884292755,2330.6116649714995,19427.16727119475,1981.0197438671464,0.85,0.849999926474826,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.606804385655,4632.441516551485,5.556741511733343,5.305127555368332,-1.9823780965542412,7.287505651922574,3.536802976762584,3.5,1.010515136217881,0.6,0.00024413613870800054,1.00021234949016,0.00024408430752974054,198.56807714985854,0.0,1.0272599775468427e-05,29.112547763677522,0.012128831507034468,8.197369832584029e-05,0.00016216244038216025,0.0006531977927968408,0.09231407058504268,0.09231407058504268,0.09231407058504268,0.09231407058921771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.12636497256,595.6886524211006,0.0,0.09231407058504268,0.09231407058618206,0.09231407058618206,0.3749906611116023,0.3749906611116023,0.5,9.999913370643183,0.0,0.0,0.0,0.0,0.0,0.0,25889.249982843572,19699.468811014183,0.7609130748889494,1.0552805341541875,0.6567936670980281,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489144275416785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.57195252086,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16611.77639525945,1428.4810909512964,0.3749906611116023,6.17534620354742,3.536802976762584,,,,,,
1890.0,-29.572561757966632,5.303853451653681,35.02447937074809,24.652835900802188,5.413108564961751,-26.073998120863344,-39.65872064055873,1.914399329495496,-4.670693846685936,-4.670693846698006,40.04860485002192,42693.458005276676,25902.892445738475,25902.892445738475,68596.35045101515,77897.35539125293,77897.35539125293,25902.892445738475,103800.2478369914,103800.2478369914,103800.2478369914,129690.03084657618,125189.9369875266,4500.093859049572,0.0,92062.8470238841,56858.949637275335,39115.4415406764,25889.783009584782,65005.224550261184,19700.00565069097,1428.5362816713473,0.0,0.8884082699526115,2.9198562736848905,0.0014947054983599872,1.0,1.0,-0.9157793321201666,359231.14882175566,1556629.9963256728,4.333226674332871,1556629.9963256728,4.333226674332871,0.7609181445591002,0.09231445788904023,4.028046144702076,101325.0,128512.02768814129,1.268315101782791,1.0,0.0,4.028046144704173,1.2827638278397635,1.2830769466608447,3.140130753051792,22855.45987226849,2330.608298681863,19427.143636677592,1981.0173338171132,0.85,0.8500001201135042,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.705802767096,4632.441516551485,5.556526632453518,5.303853451653681,-1.9832672217928904,7.287120673446571,3.536928162584943,3.5,1.0105509035956979,0.6,0.00024408430752974054,1.0002110299300675,0.00024403280930305912,198.56975211583799,0.0,1.0292017403499337e-05,29.167577321517122,0.012139123524437967,8.195610781171622e-05,0.00016212819971802434,0.0006530598698216762,0.09231445789078704,0.09231445789078704,0.09231445789078704,0.09231445789389309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.9680707191,595.6887022823977,0.0,0.09231445789078704,0.09231445788904023,0.09231445788904023,0.37499065698863376,0.37499065698863376,0.5,9.999913370368583,0.0,0.0,0.0,0.0,0.0,0.0,25889.783009584782,19700.00565069097,0.7609181445591002,1.0552436504234726,0.6567696412196323,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489266509145657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.626982078706,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16611.749766550784,1428.5362816713473,0.37499065698863376,6.17534620354742,3.536928162584943,,,,,,
1891.0,-29.574590727797528,5.302584181005336,35.024465383755775,24.65195223866033,5.412388251483186,-26.075896386432117,-39.660575904976554,1.9135487335759669,-4.671457324741766,-4.671457324745084,40.04855517988679,42692.35940677203,25902.312477802378,25902.312477802378,68594.6718845744,77896.68655094066,77896.68655094066,25902.312477802378,103798.99902874304,103798.99902874304,103798.99902874304,129689.26581670296,125189.156204401,4500.109612301948,0.0,92062.70431808484,56858.377173777466,39115.91904923042,25890.266787959914,65006.185837190336,19700.493717626603,1428.5873913948947,0.0,0.8884046115801942,2.9197743719222364,0.0014947054983599872,1.0,1.0,-0.9230958630889745,359220.48829325335,1556627.8525106036,4.333349302837744,1556627.8525106036,4.333349302837744,0.7609227776203595,0.09231479103843875,4.028046144702076,101325.0,128512.07479011633,1.2683155666431416,1.0,0.0,4.028046144700517,1.2827679007831472,1.2830809545347104,3.1401207827564903,22855.424444223696,2330.604686026696,19427.111567921693,1981.0140637140812,0.85,0.850000034579605,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.804013287938,4632.441516551485,5.556285164277781,5.302584181005336,-1.9841174770008307,7.286701658006166,3.53705235388997,3.5,1.0105863868257057,0.6,0.00024403280930305912,1.0002104629487985,0.0002439814602454837,198.5714225790421,0.0,1.0225990106534421e-05,28.98045596191855,0.012149349514544501,8.193895283173749e-05,0.00016209385647132163,0.0006529215336391988,0.09231479103801216,0.09231479103801216,0.09231479103801216,0.09231479104073903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.7279120666,595.6887779302713,0.0,0.09231479103801216,0.09231479103843875,0.09231479103843875,0.3749906528641164,0.3749906528641164,0.5,9.99991337038166,0.0,0.0,0.0,0.0,0.0,0.0,25890.266787959914,19700.493717626603,0.7609227776203595,1.0552022242371137,0.6567430292510338,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489387983302868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.4398607191,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16611.723325111423,1428.5873913948947,0.3749906528641164,6.17534620354742,3.53705235388997,,,,,,
1892.0,-29.576616654848756,5.301316401835315,35.02445190063726,24.650800285767787,5.4113667198734685,-26.077821931957946,-39.66246913243083,1.9124270644512307,-4.672375258748559,-4.672375258691561,40.04854174392329,42691.43169475517,25902.133500354812,25902.133500354812,68593.56519510999,77896.15115043378,77896.15115043378,25902.133500354812,103798.2846507886,103798.2846507886,103798.2846507886,129689.16973159878,125189.03722927049,4500.132502328293,0.0,92062.57300585714,56857.85354297692,39116.35495875579,25890.88508081018,65007.24003956598,19701.11597820127,1428.650220689415,0.0,0.8884000470521027,2.919675903369575,0.0014947054983599872,1.0,1.0,-0.9288405549795016,359207.6714078091,1556627.2726012366,4.333502306619713,1556627.2726012366,4.333502306619713,0.7609286402033182,0.09231526331013348,4.028046144702076,101325.0,128512.16008589126,1.26831640844699,1.0,0.0,4.028046144701465,1.2827732376121668,1.283086226793533,3.1401077186488,22855.39184473923,2330.6013618044117,19427.082371516655,1981.0110865093234,0.85,0.8499999695252789,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.901696138266,4632.441516551485,5.556130349511897,5.301316401835315,-1.9850804416775318,7.286396843512847,3.5371758796638084,3.5,1.0106216799039454,0.6,0.0002439814602454837,1.000210150775245,0.000243930198125242,198.5730905617078,0.0,1.0196455410844832e-05,28.896754634334254,0.012159545969955346,8.192145024279683e-05,0.0001620600100026869,0.0006527851985017027,0.0923152633151937,0.0923152633151937,0.0923152633151937,0.09231526331144602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.66295139416,595.6887983922813,0.0,0.0923152633151937,0.09231526331013348,0.09231526331013348,0.3749906487395109,0.3749906487395109,0.5,9.999913369728402,0.0,0.0,0.0,0.0,0.0,0.0,25890.88508081018,19701.11597820127,0.7609286402033182,1.0551680882523429,0.6567181081487459,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448950913104656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.35615939152,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16611.69692602388,1428.650220689415,0.3749906487395109,6.17534620354742,3.5371758796638084,,,,,,
1893.0,-29.578636661670103,5.300053613162402,35.02443765122118,24.649847961869114,5.410568225037911,-26.07971996227435,-39.66432806393129,1.9115070466007056,-4.673130339511715,-4.673130339546591,40.048492668065904,42690.38732641862,25901.53464075462,25901.53464075462,68591.92196717324,77895.52083452619,77895.52083452619,25901.53464075462,103797.05547528081,103797.05547528081,103797.05547528081,129688.4187470475,125188.27066213755,4500.148084909953,0.0,92062.43336551513,56857.299858622886,39116.81500765804,25891.363271766688,65008.17827942473,19701.598724665637,1428.7007742516648,0.0,0.8883964285082706,2.9195949063647815,0.0014947054983599872,1.0,1.0,-0.9360516325973549,359197.12867084524,1556625.1544389508,4.333623601611202,1556625.1544389508,4.333623601611202,0.7609332315903699,0.09231559283850004,4.028046144702076,101325.0,128512.2161517173,1.2683169617736718,1.0,0.0,4.028046144700712,1.2827776338833383,1.2830905583760444,3.1400969570291126,22855.35717772277,2330.5978267525375,19427.052690145007,1981.008059851734,0.85,0.8499999601441649,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.998060574884,4632.441516551485,5.55588704761508,5.300053613162402,-1.9859237569376305,7.285977370100032,3.5372977399158616,3.5,1.0106564971188177,0.6,0.000243930198125242,1.0002095400677098,0.00024387909568301955,198.57475369461605,0.0,1.0179277645141692e-05,28.848072846331554,0.012169725247600488,8.190426807716895e-05,0.00016202593004807306,0.0006526479228719089,0.09231559283709695,0.09231559283709695,0.09231559283709695,0.09231559284443436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.42566587095,595.6888731351359,0.0,0.09231559283709695,0.09231559283850004,0.09231559283850004,0.3749906446121632,0.3749906446121632,0.5,9.999913369798056,0.0,0.0,0.0,0.0,0.0,0.0,25891.363271766688,19701.598724665637,0.7609332315903699,1.0551275821381196,0.6566925647865793,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489630099035402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.30747760352,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16611.670520261025,1428.7007742516648,0.3749906446121632,6.17534620354742,3.5372977399158616,,,,,,
1894.0,-29.580652027452434,5.298793283416152,35.02442356960953,24.6487625054084,5.409619802218964,-26.081628833293873,-39.666203619539715,1.9104524885348664,-4.674001341687585,-4.67400134169304,40.04846901082146,42689.432290426565,25901.23956955113,25901.23956955113,68590.6718599777,77894.95866773937,77894.95866773937,25901.23956955113,103796.19823729049,103796.19823729049,103796.19823729049,129688.13916083948,125187.97028850112,4500.168872338349,0.0,92062.29957677699,56856.773199955824,39117.251529801295,25891.94092354899,65009.19245335029,19702.180827711345,1428.7600718415845,0.0,0.8883921361805592,2.9195014767523695,0.0014947054983599872,1.0,1.0,-0.9421957604180875,359184.9676946634,1556624.1333702945,4.333767482979835,1556624.1333702945,4.333767482979835,0.7609387371107434,0.09231602402725538,4.028046144702076,101325.0,128512.28736144063,1.2683176645589995,1.0,0.0,4.028046144702972,1.2827826573014147,1.2830955174628085,3.1400846603085997,22855.323963421513,2330.594439836388,19427.027939848464,1981.005536023868,0.85,0.8500001124875841,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.093943296797,4632.441516551485,5.555709491180927,5.298793283416152,-1.9868513446458849,7.285644628062037,3.5374189926692585,3.5,1.0106911407626453,0.6,0.00024387909568301955,1.0002090620408015,0.00024382812047854752,198.57641303077295,0.0,1.0147654877515664e-05,28.758453922879394,0.012179872902478003,8.188693563047869e-05,0.00016199216005254084,0.0006525118957715988,0.09231602402707079,0.09231602402707079,0.09231602402707079,0.09231602402780316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.3112813769,595.688909165242,0.0,0.09231602402707079,0.09231602402725538,0.09231602402725538,0.3749906404855141,0.3749906404855141,0.5,9.999913369814374,0.0,0.0,0.0,0.0,0.0,0.0,25891.94092354899,19702.180827711345,0.7609387371107434,1.0550918919535484,0.6566676292904257,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489750715444298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.217858680066,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16611.64416556921,1428.7600718415845,0.3749906404855141,6.17534620354742,3.5374189926692585,,,,,,
1895.0,-29.58266279565126,5.297537174561162,35.02440903084296,24.647765478026145,5.408770213016604,-26.083523576534546,-39.66805818546561,1.9094872306704072,-4.674789838474112,-4.674789838468569,40.04842765750021,42688.41001483428,25900.733062599367,25900.733062599367,68589.14307743365,77894.3543972715,77894.3543972715,25900.733062599367,103795.08745987086,103795.08745987086,103795.08745987086,129687.53529522187,125187.3493074912,4500.185987730673,0.0,92062.16228626152,56856.21790392832,39117.715980370216,25892.447835351006,65010.16381572122,19702.69252547683,1428.8131615515417,0.0,0.8883883217872774,2.9194168992651526,0.0014947054983599872,1.0,1.0,-0.949054084052591,359173.95894142974,1556622.3485236533,4.333895344504891,1556622.3485236533,4.333895344504891,0.7609436021949499,0.09231638344716427,4.028046144702076,101325.0,128512.34910622808,1.2683182739326728,1.0,0.0,4.0280461447040485,1.2827872640287017,1.2831000599198912,3.1400733836814507,22855.28987977139,2330.590964271325,19426.998808092725,1981.002565411504,0.85,0.8500001054586075,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.188747011778,4632.441516551485,5.555487876633135,5.297537174561162,-1.9877180692040954,7.285255243765258,3.5375388825510767,3.5,1.0107253950145934,0.6,0.00024382812047854752,1.0002085884988108,0.00024377727134347382,198.57806860579115,0.0,1.0122473257565373e-05,28.68708921194027,0.012189995375735568,8.18698004881825e-05,0.000161958319990365,0.0006523755864396149,0.09231638344722178,0.09231638344722178,0.09231638344722178,0.09231638344620405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.11133517604,595.688972146525,0.0,0.09231638344722178,0.09231638344716427,0.09231638344716427,0.37499063635921076,0.37499063635921076,0.5,9.999913369822863,0.0,0.0,0.0,0.0,0.0,0.0,25892.447835351006,19702.69252547683,0.7609436021949499,1.0550526110325988,0.656642092701681,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489871056639931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.14649396913,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16611.617836519315,1428.8131615515417,0.37499063635921076,6.17534620354742,3.5375388825510767,,,,,,
1896.0,-29.584668995181488,5.296284185171562,35.0243944622977,24.646697483863704,5.407840347602503,-26.08542232946882,-39.66992081897331,1.9084502727897352,-4.675628011789968,-4.675628011784938,40.048397720775604,42687.44126846716,25900.358726753268,25900.358726753268,68587.79999522043,77893.78794460492,77893.78794460492,25900.358726753268,103794.14667135819,103794.14667135819,103794.14667135819,129687.14434772264,125186.93896976566,4500.20537795699,0.0,92062.02809368515,56855.6814176449,39118.16297337806,25892.99767636446,65011.16064974252,19703.247208512894,1428.8700158085624,0.0,0.8883842166863389,2.9193269953860166,0.0014947054983599872,1.0,1.0,-0.9554134417967362,359162.25690978527,1556621.056427687,4.334032951626876,1556621.056427687,4.334032951626876,0.7609488655884109,0.09231678723679837,4.028046144702076,101325.0,128512.41881269694,1.2683189618820325,1.0,0.0,4.028046144703658,1.2827922049162446,1.283104936779954,3.140061289166528,22855.256565213524,2330.5875671318468,19426.965362861898,1980.999154947092,0.85,0.8499998810965176,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.282895303529,4632.441516551485,5.555295401067051,5.296284185171562,-1.9886205794971321,7.284904764668694,3.537657945185515,3.5,1.0107594129101471,0.6,0.00024377727134347382,1.0002081179334834,0.00024372654747807762,198.5797204433133,0.0,1.0097523033209996e-05,28.616380276117127,0.012200092898768777,8.185259414213702e-05,0.0001619246772013368,0.0006522400717329729,0.09231678723660468,0.09231678723660468,0.09231678723660468,0.0923167872371233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.96658897394,595.6890177402927,0.0,0.09231678723660468,0.09231678723679837,0.09231678723679837,0.3749906322331527,0.3749906322331527,0.5,9.999913369839769,0.0,0.0,0.0,0.0,0.0,0.0,25892.99767636446,19703.247208512894,0.7609488655884109,1.0550157743644601,0.6566171229960379,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448999112520407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.0757850333,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16611.591532395483,1428.8700158085624,0.3749906322331527,6.17534620354742,3.537657945185515,,,,,,
1897.0,-29.586670613235793,5.295035267359281,35.02437952701456,24.645683133881562,5.406970157297342,-26.087310917828702,-39.6717744070105,1.9074674076014353,-4.6764207707537935,-4.67642077077071,40.04835800235353,42686.454712153776,25899.870137474973,25899.870137474973,68586.32484962876,77893.19682165417,77893.19682165417,25899.870137474973,103793.06695912915,103793.06695912915,103793.06695912915,129686.57545369277,125186.35271048931,4500.222743203462,0.0,92061.89183596915,56855.14972639387,39118.602343972525,25893.508494563623,65012.110838536144,19703.763105975973,1428.923452380354,0.0,0.8883803747695794,2.919241964738795,0.0014947054983599872,1.0,1.0,-0.962162920896958,359151.18919906666,1556619.3421472711,4.33416173734144,1556619.3421472711,4.33416173734144,0.7609537776664296,0.09231715145343461,4.028046144702076,101325.0,128512.48206073894,1.2683195860916747,1.0,0.0,4.028046144702435,1.2827968933084064,1.2831095612432943,3.1400498128066983,22855.222737965498,2330.5841177125217,19426.935964672328,1980.9961571660383,0.85,0.8499998528739631,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.376131030463,4632.441516551485,5.555079515163585,5.295035267359281,-1.989489280242068,7.2845245476013485,3.537775855343921,3.5,1.0107931015268345,0.6,0.00024372654747807762,1.0002076460163682,0.00024367594913795438,198.58136853263053,0.0,1.0072731010181721e-05,28.546119682854997,0.012210165629778958,8.183547467342156e-05,0.00016189107280465607,0.000652104711672478,0.0923171514537977,0.0923171514537977,0.0923171514537977,0.092317151449849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.77454760915,595.6890782316123,0.0,0.0923171514537977,0.09231715145343461,0.09231715145343461,0.37499062810732475,0.37499062810732475,0.5,9.99991336985635,0.0,0.0,0.0,0.0,0.0,0.0,25893.508494563623,19703.763105975973,0.7609537776664296,1.0549776643919395,0.6565923512031429,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490110922850392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.00552444004,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16611.565252771707,1428.923452380354,0.37499062810732475,6.17534620354742,3.537775855343921,,,,,,
1898.0,-29.588667753225792,5.293789767502601,35.02436449448127,24.644615000020735,5.406039167029878,-26.089201531331184,-39.673628204595275,1.9064302382277547,-4.677242290260665,-4.677242290228072,40.04832532587201,42685.488692663006,25899.459982804783,25899.459982804783,68584.9486754678,77892.6343797219,77892.6343797219,25899.459982804783,103792.09436252668,103792.09436252668,103792.09436252668,129686.13879809825,125185.89733603828,4500.2414620599775,0.0,92061.75796254833,56854.61227585364,39119.050762994106,25894.044435571566,65013.09519856567,19704.304225432876,1428.9790825808807,0.0,0.888376362935449,2.919153851324143,0.0014947054983599872,1.0,1.0,-0.9685892800764577,359139.72024459636,1556617.931803669,4.334296219709466,1556617.931803669,4.334296219709466,0.7609589253026992,0.09231754202149113,4.028046144702076,101325.0,128512.55215694048,1.2683202778873968,1.0,0.0,4.028046144701091,1.2828018347378458,1.2831144389661313,3.1400377171468965,22855.189502640977,2330.5807286525956,19426.911727753326,1980.9936856881125,0.85,0.850000028462179,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.468685450948,4632.441516551485,5.554881272151605,5.293789767502601,-1.9903784187067886,7.28416818620939,3.5378929054458355,3.5,1.010826544413096,0.6,0.00024367594913795438,1.000207184805434,0.0002436254736415992,198.58301295872792,0.0,1.0047887627153394e-05,28.47571353535272,0.012220213517406112,8.181835657974251e-05,0.00016185759255821187,0.0006519698516948648,0.09231754202095872,0.09231754202095872,0.09231754202095872,0.09231754202275144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.61655438,595.6891279980679,0.0,0.09231754202095872,0.09231754202149113,0.09231754202149113,0.3749906239816797,0.3749906239816797,0.5,9.999913369901712,0.0,0.0,0.0,0.0,0.0,0.0,25894.044435571566,19704.304225432876,0.7609589253026992,1.0549405233821405,0.6565675509263361,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490230448801273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.93511829254,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16611.538998056847,1428.9790825808807,0.3749906239816797,6.17534620354742,3.5378929054458355,,,,,,
1899.0,-29.590659587479582,5.292548378075117,35.024348998616475,24.643713631108426,5.405294701382071,-26.091068654043983,-39.67545587858183,1.905561467298243,-4.678030121199697,-4.678030121205989,40.04828189250712,42684.43712863745,25898.966731308665,25898.966731308665,68583.40385994612,77891.9917815315,77891.9917815315,25898.966731308665,103790.95851284017,103790.95851284017,103790.95851284017,129685.50713717315,125185.24875650572,4500.2583806674265,0.0,92061.61732478056,56854.062672449385,39119.50516925686,25894.548624332976,65014.05379358983,19704.813895663752,1429.0320738961886,0.0,0.8883725588665822,2.919069353204911,0.0014947054983599872,1.0,1.0,-0.975538624598812,359128.72187465563,1556616.0571852392,4.334423738262112,1556616.0571852392,4.334423738262112,0.7609637913188894,0.09231789782185745,4.028046144702076,101325.0,128512.60638545536,1.2683208130812273,1.0,0.0,4.02804614470028,1.2828059905730083,1.2831185310603834,3.140027544541489,22855.15458800427,2330.5771683504836,19426.884484285685,1980.9909076275474,0.85,0.8500001349578296,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.560408048977,4632.441516551485,5.554666205846748,5.292548378075117,-1.9912422628695174,7.283790640944634,3.538008905101336,3.5,1.0108596871718103,0.6,0.0002436254736415992,1.0002066376977707,0.0002435751418350562,198.58465303993387,0.0,1.0023576146799313e-05,28.406814800029252,0.012230237093552912,8.180148295350982e-05,0.00016182399068808936,0.0006518345018114629,0.09231789782051242,0.09231789782051242,0.09231789782051242,0.09231789782231237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.4065504175,595.689194147437,0.0,0.09231789782051242,0.09231789782185745,0.09231789782185745,0.37499061985629656,0.37499061985629656,0.5,9.999913370047537,0.0,0.0,0.0,0.0,0.0,0.0,25894.548624332976,19704.813895663752,0.7609637913188894,1.05490120763256,0.656541695802485,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490349709219206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.86621955722,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16611.512766331936,1429.0320738961886,0.37499061985629656,6.17534620354742,3.538008905101336,,,,,,
1900.0,-29.59264775818259,5.291309049175319,35.02433397688775,24.642515752371423,5.404216747177894,-26.092966112977454,-39.67732567163182,1.9043930899376176,-4.678912515634522,-4.678912515601747,40.04826458081606,42683.57669607131,25898.71946797977,25898.71946797977,68582.29616405108,77891.49890764286,77891.49890764286,25898.71946797977,103790.21837562263,103790.21837562263,103790.21837562263,129685.35645042776,125185.07644704892,4500.280003378837,0.0,92061.48923396604,56853.56702259874,39119.91356818589,25895.13807480513,65015.05164299102,19705.408747251484,1429.0923607594723,0.0,0.8883681857121803,2.918974715053991,0.0014947054983599872,1.0,1.0,-0.9812595195430731,359116.40368200984,1556615.3100004566,4.3345703344111435,1556615.3100004566,4.3345703344111435,0.7609694410714114,0.092318344869304,4.028046144702076,101325.0,128512.69084608891,1.268321646642871,1.0,0.0,4.028046144702804,1.2828115434551495,1.2831240207258348,3.140013952363461,22855.122788265657,2330.5739256795805,19426.857339558403,1980.9881396356966,0.85,0.8500001299285338,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.651468535577,4632.441516551485,5.554504693895537,5.291309049175319,-1.99217497103916,7.283484020214479,3.538124068903216,3.5,1.0108925911152045,0.6,0.0002435751418350562,1.0002062609495475,0.00024352491215543656,198.58629012826827,0.0,9.995124339212781e-06,28.326182377329022,0.012240232217892125,8.178422380048327e-05,0.00016179091803457293,0.0006517012836369711,0.09231834486890549,0.09231834486890549,0.09231834486890549,0.09231834486881772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.3228469559,595.6892205132779,0.0,0.09231834486890549,0.092318344869304,0.092318344869304,0.3749906157315262,0.3749906157315262,0.5,9.999913370103378,0.0,0.0,0.0,0.0,0.0,0.0,25895.13807480513,19705.408747251484,0.7609694410714114,1.0548679795049372,0.6565183848573137,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490468654665578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.78558713452,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16611.48657432728,1429.0923607594723,0.3749906157315262,6.17534620354742,3.538124068903216,,,,,,
1901.0,-29.59463220403453,5.290075609988782,35.024317982507185,24.641589377447985,5.403443374435369,-26.094829583418985,-39.67914894511921,1.9034990333839468,-4.67961544074285,-4.679615440739112,40.04820647382904,42682.53903625643,25898.01270235435,25898.01270235435,68580.55173861078,77890.87229549506,77890.87229549506,25898.01270235435,103788.88499784941,103788.88499784941,103788.88499784941,129684.45724420989,125184.16380054271,4500.293443667179,0.0,92061.3499260022,56853.01666159852,39120.370293781874,25895.572246360476,65015.94254014235,19705.848664585363,1429.1390685351228,0.0,0.8883648607915421,2.9188993269965633,0.0014947054983599872,1.0,1.0,-0.988696683159219,359106.5911115111,1556612.802060382,4.334681792507164,1556612.802060382,4.334681792507164,0.7609736705994186,0.09231863227201641,4.028046144702076,101325.0,128512.7454643365,1.2683221856830644,1.0,0.0,4.02804614470134,1.2828158167740125,1.2831282306468441,3.1400034923420947,22855.088203765175,2330.5703990419947,19426.82856056532,1980.9852049951123,0.85,0.8500001569613246,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.741383401806,4632.441516551485,5.554246005267373,5.290075609988782,-1.9929755673414054,7.283051177330187,3.538237785315235,3.5,1.0109250815186386,0.6,0.00024352491215543656,1.0002058778226741,0.00024347478609659895,198.5879241731248,0.0,9.974925729996616e-06,28.26893951881041,0.012250207143622122,8.176739728857472e-05,0.00016175751486686182,0.0006515667341360514,0.09231863227712678,0.09231863227712678,0.09231863227712678,0.09231863225864308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.04189777764,595.6893090097099,0.0,0.09231863227712678,0.09231863227201641,0.09231863227201641,0.3749906116068866,0.3749906116068866,0.5,9.999913369688594,0.0,0.0,0.0,0.0,0.0,0.0,25895.572246360476,19705.848664585363,0.7609736705994186,1.0548266941799322,0.6564934286679492,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490587383193498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.728344276,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16611.46038932128,1429.1390685351228,0.3749906116068866,6.17534620354742,3.538237785315235,,,,,,
1902.0,-29.59661133127974,5.288844553798365,35.024302203563195,24.640580685250484,5.402576857847145,-26.09669756202931,-39.680980321113,1.9025217761451516,-4.68047865810172,-4.680478658118807,40.04818070099166,42681.55849371123,25897.726742852905,25897.726742852905,68579.28523656413,77890.2893966405,77890.2893966405,25897.726742852905,103788.0161394934,103788.0161394934,103788.0161394934,129684.15767593432,125183.84383403322,4500.313841901098,0.0,92061.21407636855,56852.4831740597,39120.8121136765,25896.141536440922,65016.953650117415,19706.42383927298,1429.1977877086294,0.0,0.8883606141053013,2.9188067498496553,0.0014947054983599872,1.0,1.0,-0.9948525344256041,359094.541209163,1556611.6896872418,4.334824150892778,1556611.6896872418,4.334824150892778,0.7609791524942894,0.09231905590254086,4.028046144702076,101325.0,128512.80843399806,1.2683228071453052,1.0,0.0,4.028046144702376,1.2828204779475012,1.2831328286494215,3.1399920830285666,22855.054477827394,2330.5669599534394,19426.793547086643,1980.9816346139246,0.85,0.8499998792798046,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.831068749912,4632.441516551485,5.554077846915433,5.288844553798365,-1.9938927384133875,7.282737292211753,3.5383512129092556,3.5,1.0109574894026445,0.6,0.00024347478609659895,1.0002053293108715,0.00024342480384937552,198.58955386200302,0.0,9.954429971539826e-06,28.210854539343867,0.012260161573593662,8.175049922232362e-05,0.00016172428687427534,0.0006514328902486173,0.0923190559021078,0.0923190559021078,0.0923190559021078,0.09231905590421358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487611.9172842074,595.6893482618566,0.0,0.0923190559021078,0.09231905590254086,0.09231905590254086,0.37499060748046525,0.37499060748046525,0.5,9.99991336972646,0.0,0.0,0.0,0.0,0.0,0.0,25896.141536440922,19706.42383927298,0.7609791524942894,1.0547908104956296,0.6564681378859735,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490705891131996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.67025929653,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16611.43421266411,1429.1977877086294,0.37499060748046525,6.17534620354742,3.5383512129092556,,,,,,
1903.0,-29.59858582901074,5.287617025032544,35.02428633999885,24.63951971093195,5.401651106329587,-26.098567343505835,-39.682815748359985,1.9014916655358236,-4.681288542615675,-4.681288542579148,40.04814670158841,42680.61467323404,25897.303451899774,25897.303451899774,68577.91812513382,77889.73476085276,77889.73476085276,25897.303451899774,103787.03821275254,103787.03821275254,103787.03821275254,129683.70588369621,125183.37374387869,4500.332139817522,0.0,92061.0806560164,56851.96056908025,39121.24454104017,25896.667670943665,65017.912211983836,19706.9559533498,1429.2525885690666,0.0,0.8883566648716769,2.918719894578838,0.0014947054983599872,1.0,1.0,-1.0012572569144709,359083.23608393467,1556610.2222509473,4.334956538842972,1556610.2222509473,4.334956538842972,0.7609842395074333,0.09231943810202801,4.028046144702076,101325.0,128512.88064589105,1.2683235198212786,1.0,0.0,4.0280461446998626,1.2828253853628528,1.2831376731378337,3.1399800710700196,22855.021354981396,2330.563582363131,19426.76673060428,1980.9789000937405,0.85,0.8499999378197952,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.919695933707,4632.441516551485,5.55388150357457,5.287617025032544,-1.9947705355924223,7.282387560624967,3.5384633036417945,3.5,1.010989515326227,0.6,0.00024342480384937552,1.000204852273256,0.00024337494793803685,198.59117976215197,0.0,9.925952177121377e-06,28.130148469961984,0.012270087525770784,8.173356701410574e-05,0.0001616912368352698,0.0006512997631664188,0.09231943810185722,0.09231943810185722,0.09231943810185722,0.092319438101918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487611.7528947441,595.6894000430442,0.0,0.09231943810185722,0.09231943810202801,0.09231943810202801,0.3749906033544294,0.3749906033544294,0.5,9.999913369745125,0.0,0.0,0.0,0.0,0.0,0.0,25896.667670943665,19706.9559533498,0.7609842395074333,1.0547542329803357,0.6564439432333438,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490824083291962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.58955322715,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16611.40807640816,1429.2525885690666,0.3749906033544294,6.17534620354742,3.5384633036417945,,,,,,
1904.0,-29.600555784584657,5.28639371341513,35.02427010957317,24.63853941243144,5.400815387473591,-26.100423993681797,-39.68463786933569,1.9005429918156467,-4.6820646178991865,-4.6820646179114735,40.048104389569694,42679.63536880408,25896.7973940903,25896.7973940903,68576.43276289439,77889.14214810081,77889.14214810081,25896.7973940903,103785.93954219112,103785.93954219112,103785.93954219112,129683.10349598978,125182.75465341199,4500.348842577787,0.0,92060.94406425032,56851.43728487625,39121.67419930452,25897.163953798667,65018.83815310319,19707.458404813086,1429.3048143097708,0.0,0.8883529152805435,2.9186366670609765,0.0014947054983599872,1.0,1.0,-1.0080194235682711,359072.40316152107,1556608.3960378857,4.335082235037925,1556608.3960378857,4.335082235037925,0.760989058105814,0.09231978925054611,4.028046144702076,101325.0,128512.94261338293,1.2683241313928737,1.0,0.0,4.028046144701769,1.2828299127344593,1.283142137651588,3.1399689894320897,22854.987444802315,2330.5601244871914,19426.7389430555,1980.9760665523397,0.85,0.8499999831535034,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.007541097434,4632.441516551485,5.553668349418006,5.28639371341513,-1.9956228967546825,7.282016610169812,3.5385744067204357,3.5,1.0110212590629817,0.6,0.00024337494793803685,1.0002043842770527,0.00024332521608965766,198.59280194534423,0.0,9.900944250863728e-06,28.059276006947805,0.012279988470021647,8.171676076578339e-05,0.00016165818717225346,0.0006511666375987221,0.0923197892504545,0.0923197892504545,0.0923197892504545,0.09231978925062764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487611.54831329803,595.6894644843351,0.0,0.0923197892504545,0.09231978925054611,0.09231978925054611,0.3749905992286253,0.3749905992286253,0.5,9.999913369753921,0.0,0.0,0.0,0.0,0.0,0.0,25897.163953798667,19707.458404813086,0.760989058105814,1.054716366992193,0.6564195328791351,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449094200081174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.51868076414,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16611.381966925906,1429.3048143097708,0.3749905992286253,6.17534620354742,3.5385744067204357,,,,,,
1905.0,-29.60252130848425,5.285173621187055,35.02425392899012,24.637461185362213,5.399869263871395,-26.10228767568203,-39.68646474005652,1.8994953690168386,-4.6828853433608515,-4.682885343324099,40.04807336680795,42678.695134699854,25896.41106737265,25896.41106737265,68575.10620207251,77888.60013138846,77888.60013138846,25896.41106737265,103785.01119876112,103785.01119876112,103785.01119876112,129682.71074412318,125182.3430669612,4500.367677161982,0.0,92060.81169032089,56850.90669376591,39122.11666283887,25897.699545362055,65019.81620820092,19708.00028259388,1429.3604556416362,0.0,0.8883489006317663,2.9185486532279925,0.0014947054983599872,1.0,1.0,-1.0142651439912242,359060.9472641865,1556607.057077477,4.335216817472971,1556607.057077477,4.335216817472971,0.7609942438351953,0.09232018186036446,4.028046144702076,101325.0,128513.00719765124,1.2683247687900443,1.0,0.0,4.028046144704349,1.282834901381314,1.2831470637115454,3.139956778822286,22854.954581740505,2330.5567733874977,19426.711764480497,1980.973295108982,0.85,0.8500000161890966,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.0947734264955,4632.441516551485,5.553481609455615,5.285173621187055,-1.9965073204812929,7.281680941668348,3.5386847360909033,3.5,1.0110527817402581,0.6,0.00024332521608965766,1.0002039277224661,0.00024327560544950676,198.5944205024004,0.0,9.876387115544959e-06,27.989681085454414,0.012289864857137192,8.169991391538673e-05,0.00016162530217427094,0.0006510341753093801,0.09232018185984325,0.09232018185984325,0.09232018185984325,0.09232018186137182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487611.3983159652,595.6895117321235,0.0,0.09232018185984325,0.09232018186036446,0.09232018186036446,0.3749905951029673,0.3749905951029673,0.5,9.999913369804,0.0,0.0,0.0,0.0,0.0,0.0,25897.699545362055,19708.00028259388,0.7609942438351953,1.0546800991022052,0.6563951980122148,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449105964889563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.44908584264,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16611.35588262161,1429.3604556416362,0.3749905951029673,6.17534620354742,3.5386847360909033,,,,,,
1906.0,-29.60448228739548,5.283958027897959,35.02423731300121,24.636483610980235,5.399035485456033,-26.10413610248343,-39.6882779901847,1.8985493890155234,-4.683644915863056,-4.683644915874613,40.04802844306773,42677.718146522624,25895.87119469407,25895.87119469407,68573.58934121669,77888.01075516644,77888.01075516644,25895.87119469407,103783.88194986052,103783.88194986052,103783.88194986052,129682.06414021677,125181.68041660306,4500.3837236137,0.0,92060.67529150243,56850.382682877585,39122.54734291649,25898.182190356252,65020.729533272744,19708.489368591658,1429.4114705339641,0.0,0.8883452431387638,2.9184671992490965,0.0014947054983599872,1.0,1.0,-1.0210902984665609,359050.34521108627,1556605.1181440852,4.335339427758953,1556605.1181440852,4.335339427758953,0.7609989467110375,0.09232052007053891,4.028046144702076,101325.0,128513.07373058269,1.2683254254190248,1.0,0.0,4.028046144704023,1.282839415749298,1.2831515155322482,3.139945729177117,22854.920719462476,2330.5533203961063,19426.685771528686,1980.9706445655436,0.85,0.8500001382628108,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.18116052594,4632.441516551485,5.553262955748729,5.283958027897959,-1.997346289534605,7.281304317432564,3.538793997791126,3.5,1.0110839993688931,0.6,0.00024327560544950676,1.0002034593879328,0.00024322611881224396,198.59603533985168,0.0,9.852396331520547e-06,27.921691203529228,0.012299717253468713,8.168319584476495e-05,0.00016159240960474181,0.000650901682521499,0.09232052007025346,0.09232052007025346,0.09232052007025346,0.09232052007017288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487611.1811065713,595.6895801510907,0.0,0.09232052007025346,0.09232052007053891,0.09232052007053891,0.3749905909775917,0.3749905909775917,0.5,9.999913369839762,0.0,0.0,0.0,0.0,0.0,0.0,25898.182190356252,19708.489368591658,0.7609989467110375,1.05464195547246,0.6563709520466602,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491177034129419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.381095960714,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16611.329821433337,1429.4114705339641,0.3749905909775917,6.17534620354742,3.538793997791126,,,,,,
1907.0,-29.606438199348226,5.2827456496676914,35.024220679032794,24.63549863258379,5.398192836730518,-26.10598081078049,-39.69008687473831,1.8975959251462047,-4.684462134482487,-4.684462134438816,40.04799469235138,42676.745062072216,25895.48538765535,25895.48538765535,68572.23044972756,77887.42745728476,77887.42745728476,25895.48538765535,103782.91284494012,103782.91284494012,103782.91284494012,129681.62575655073,125181.22352351184,4500.402233038886,0.0,92060.53936080751,56849.85696931962,39122.980434986544,25898.71291161061,65021.69334659715,19709.02675538682,1429.4667939496733,0.0,0.8883412556577276,2.918379565501123,0.0014947054983599872,1.0,1.0,-1.0274810873061142,359038.9388122798,1556603.6614456363,4.335473101037357,1556603.6614456363,4.335473101037357,0.7610041017347661,0.0923209065563351,4.028046144702076,101325.0,128513.13458455277,1.2683260260010143,1.0,0.0,4.028046144702064,1.282843964798036,1.2831560022007775,3.1399345947238637,22854.886973400484,2330.5498792554527,19426.65831871503,1980.967845157626,0.85,0.8500001921394154,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.267011850266,4632.441516551485,5.55307798628084,5.2827456496676914,-1.9982267764893407,7.280972426157032,3.538902583184227,3.5,1.011115023766922,0.6,0.00024322611881224396,1.0002029368677312,0.00024317676928038118,198.597646027695,0.0,9.827849962694847e-06,27.852126794277197,0.012309545103431407,8.166652117545071e-05,0.00016155959763679325,0.0006507695144005037,0.092320906552548,0.092320906552548,0.092320906552548,0.09232090656539207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487611.0179181147,595.6896315539667,0.0,0.092320906552548,0.0923209065563351,0.0923209065563351,0.3749905868523851,0.3749905868523851,0.5,9.999913370160689,0.0,0.0,0.0,0.0,0.0,0.0,25898.71291161061,19709.02675538682,0.7610041017347661,1.0546054235192603,0.6563462571573532,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491294149733387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.311531551466,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16611.303785778862,1429.4667939496733,0.3749905868523851,6.17534620354742,3.538902583184227,,,,,,
1908.0,-29.608391664649837,5.281536644064738,35.02420405603854,24.63443608665841,5.39726298614799,-26.10783201183706,-39.69190421104429,1.8965640080281245,-4.6852711230985165,-4.685271123102626,40.04796174099677,42675.817783104896,25895.080672314158,25895.080672314158,68570.89845541905,77886.88302798531,77886.88302798531,25895.080672314158,103781.96370029947,103781.96370029947,103781.96370029947,129681.20218055643,125180.7815875437,4500.420593012735,0.0,92060.40688110911,56849.341628558774,39123.40583616704,25899.238480256958,65022.644316424,19709.559074558474,1429.521575297704,0.0,0.8883373065614102,2.9182928163376443,0.0014947054983599872,1.0,1.0,-1.0337668886565439,359027.6475644508,1556602.2392491414,4.335605488348103,1556602.2392491414,4.335605488348103,0.7610092122817862,0.09232128982357823,4.028046144702076,101325.0,128513.20501481078,1.2683267210936173,1.0,0.0,4.028046144701706,1.2828488795105322,1.2831608547974347,3.1399225653445377,22854.85408408054,2330.5465254781748,19426.624354109143,1980.9643817316967,0.85,0.8499999292334438,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.352027137401,4632.441516551485,5.552889964476873,5.281536644064738,-1.9991007676335308,7.280637411698269,3.539010112464593,3.5,1.0111457464184552,0.6,0.00024317676928038118,1.0002026862282916,0.0002431274906863,198.5992547236148,0.0,9.800700860516002e-06,27.77518623870235,0.012319345804291924,8.164977176483302e-05,0.00016152699751554816,0.0006506381996078056,0.09232128983051635,0.09232128983051635,0.09232128983051635,0.09232128980439416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.8585988538,595.6896817380339,0.0,0.09232128983051635,0.09232128982357823,0.09232128982357823,0.3749905827284575,0.3749905827284575,0.5,9.999913369606245,0.0,0.0,0.0,0.0,0.0,0.0,25899.238480256958,19709.559074558474,0.7610092122817862,1.0545695146098328,0.6563223970933686,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491410964520688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.23459099589,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16611.277786266495,1429.521575297704,0.3749905827284575,6.17534620354742,3.539010112464593,,,,,,
