time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1909.0,-29.610339196951514,5.2803320173356925,35.02418703442982,24.633485543914162,5.396457940664898,-26.109665424789593,-39.69369622701777,1.8956452941109787,-4.686031558600121,-4.686031558603879,40.04791699399501,42674.811225184334,25894.55520748652,25894.55520748652,68569.36643267085,77886.28685970309,77886.28685970309,25894.55520748652,103780.8420671896,103780.8420671896,103780.8420671896,129680.5634919405,125180.12681608634,4500.436675854157,0.0,92060.26963762335,56848.79400317688,39123.861816051634,25899.72142475089,65023.58324080252,19710.04891295417,1429.5726619379914,0.0,0.8883336437570534,2.918211275460346,0.0014947054983599872,1.0,1.0,-1.04056309558581,359017.03423805436,1556600.30794877,4.335728278888937,1556600.30794877,4.335728278888937,0.7610139348494459,0.09232162874507852,4.028046144702076,101325.0,128513.25896494521,1.2683272535400465,1.0,0.0,4.028046144702533,1.2828532661170953,1.2831651792502776,3.1399118286490038,22854.82001210598,2330.543051103688,19426.593433482773,1980.9612287052942,0.85,0.8499998434987758,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.436248234465,4632.441516551485,5.552677002347777,5.2803320173356925,-1.999938515189192,7.280270532524884,3.5391166385238146,3.5,1.0111761824353755,0.6,0.0002431274906863,1.0002020737976247,0.0002430783709167684,198.60085855642592,0.0,9.78669205835262e-06,27.735485293371326,0.012329132496350276,8.163325882756003e-05,0.00016149423185873995,0.0006505062180302206,0.0923216287446667,0.0923216287446667,0.0923216287446667,0.09232162874737143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.6422441569,595.6897498877584,0.0,0.0923216287446667,0.09232162874507852,0.09232162874507852,0.3749905786020462,0.3749905786020462,0.5,9.999913369619772,0.0,0.0,0.0,0.0,0.0,0.0,25899.72142475089,19710.04891295417,0.7610139348494459,1.0545307258558358,0.6562974400710316,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491527634976142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.19489005056,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16611.251770571645,1429.5726619379914,0.3749905786020462,6.17534620354742,3.5391166385238146,,,,,,
1910.0,-29.612282734882882,5.279130375918615,35.02417018938091,24.6323975379579,5.395498263034159,-26.111510676168418,-39.69551262035964,1.8945876412816334,-4.6868549698727975,-4.686854969860108,40.04788804498963,42673.92317935509,25894.196970063687,25894.196970063687,68568.12014941878,77885.7602765853,77885.7602765853,25894.196970063687,103779.95724664898,103779.95724664898,103779.95724664898,129680.21695416683,125179.76119957856,4500.4557545882635,0.0,92060.13844509973,56848.30135115059,39124.26343772126,25900.25970751785,65024.52314523911,19710.594258351564,1429.6285618832596,0.0,0.8883296075517159,2.9181229837717773,0.0014947054983599872,1.0,1.0,-1.0466446956536402,359005.5422423335,1556599.0584972661,4.335863587995923,1556599.0584972661,4.335863587995923,0.7610191743610331,0.09232202594521083,4.028046144702076,101325.0,128513.33524119308,1.2683280063280837,1.0,0.0,4.028046144702813,1.2828583004616971,1.283170151801946,3.139899506634827,22854.787442339173,2330.5397299117612,19426.567371873283,1980.958571160721,0.85,0.8499999144986573,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.519919601853,4632.441516551485,5.552500561051405,5.279130375918615,-2.000821741807091,7.279952117725706,3.539222470533994,3.5,1.0112064201525697,0.6,0.0002430783709167684,1.000201662513085,0.00024302936100507465,198.60245912245688,0.0,9.755228401069302e-06,27.646317288630403,0.012338887724751346,8.161652440989959e-05,0.00016146184650686878,0.0006503757683384711,0.09232202594314484,0.09232202594314484,0.09232202594314484,0.09232202594736043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.5022729085,595.6897939774093,0.0,0.09232202594314484,0.09232202594521083,0.09232202594521083,0.37499057447592005,0.37499057447592005,0.5,9.999913369817744,0.0,0.0,0.0,0.0,0.0,0.0,25900.25970751785,19710.594258351564,0.7610191743610331,1.0544963166629409,0.6562742964533304,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491643952866562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.10572204582,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16611.225808619045,1429.6285618832596,0.37499057447592005,6.17534620354742,3.539222470533994,,,,,,
1911.0,-29.614217191865894,5.27793346354373,35.02415269646054,24.631612293329113,5.394876991908903,-26.113313862814877,-39.697269921284146,1.8938357680722722,-4.687595654437416,-4.687595654449431,40.04783566207351,42672.829133910695,25893.629484909085,25893.629484909085,68566.45861881977,77885.0891387118,77885.0891387118,25893.629484909085,103778.7186236209,103778.7186236209,103778.7186236209,129679.44144799795,125178.9707811726,4500.4706668253475,0.0,92059.99479933864,56847.73477882433,39124.73335612702,25900.72282437705,65025.45618050407,19711.064635496976,1429.6780632809266,0.0,0.8883260712164429,2.918043564399193,0.0014947054983599872,1.0,1.0,-1.0538291204291,358995.2050741303,1556596.7976304719,4.33598214023233,1556596.7976304719,4.33598214023233,0.7610237277604261,0.0923223423986658,4.028046144702076,101325.0,128513.36697656625,1.2683283195318653,1.0,0.0,4.028046144703999,1.2828619083969097,1.2831736977379933,3.1398906759462553,22854.751780940092,2330.5360934610794,19426.535015700374,1980.9552717493104,0.85,0.8499998250648818,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.602714671481,4632.441516551485,5.552280301117611,5.27793346354373,-2.0016437089459953,7.279577172489725,3.5393271954020684,3.5,1.0112363415434482,0.6,0.00024302936100507465,1.0002007233576076,0.00024298058912539195,198.60405223251968,0.0,9.73348898375093e-06,27.584707779950136,0.012348621213735096,8.160033742828764e-05,0.000161429023576787,0.0006502435560614974,0.09232234240861775,0.09232234240861775,0.09232234240861775,0.09232234238960098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.2490032906,595.68987375492,0.0,0.09232234240861775,0.0923223423986658,0.0923223423986658,0.37499057035076166,0.37499057035076166,0.5,9.999913368755923,0.0,0.0,0.0,0.0,0.0,0.0,25900.72282437705,19711.064635496976,0.7610237277604261,1.0544556339364424,0.6562480548457091,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491760033964565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.044112537136,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16611.199861769255,1429.6780632809266,0.37499057035076166,6.17534620354742,3.5393271954020684,,,,,,
1912.0,-29.61615231203886,5.276737498710374,35.02413614766453,24.630396568123274,5.393772961956211,-26.115166176904747,-39.69909473145378,1.8926489145579244,-4.688511362964675,-4.688511362980723,40.0478279167039,42672.01287206343,25893.51578001607,25893.51578001607,68565.5286520795,77884.63006176768,77884.63006176768,25893.51578001607,103778.14584178374,103778.14584178374,103778.14584178374,129679.48637179214,125178.99240133681,4500.49397045532,0.0,92059.8697764922,56847.25258858497,39125.130208785806,25901.340530008398,65026.4707387942,19711.68985926484,1429.7409628785629,0.0,0.8883214946280967,2.9179453805671796,0.0014947054983599872,1.0,1.0,-1.0589998324161911,358982.42555306846,1556596.463337784,4.3361355669141854,1556596.463337784,4.3361355669141854,0.7610297172236147,0.0923228220037731,4.028046144702076,101325.0,128513.45856373978,1.2683292234269903,1.0,0.0,4.0280461447017215,1.2828675447145472,1.2831792728543738,3.1398768807409203,22854.72074285315,2330.532928457032,19426.50852492844,1980.9525704423468,0.85,0.8499998203217276,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.68505327421,4632.441516551485,5.552157893217327,5.276737498710374,-2.0025935048877184,7.2793310035980925,3.5394313441288423,3.5,1.0112660983225263,0.6,0.00024298058912539195,1.0002007953557999,0.00024293180954625902,198.60564591119336,0.0,9.686292939980885e-06,27.45095419190583,0.012358307506675078,8.158353174132576e-05,0.0001613970573840662,0.0006501147947621475,0.09232282200219705,0.09232282200219705,0.09232282200219705,0.09232282200747549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.21155304747,595.6898855514063,0.0,0.09232282200219705,0.0923228220037731,0.0923228220037731,0.3749905662213282,0.3749905662213282,0.5,9.999913368940677,0.0,0.0,0.0,0.0,0.0,0.0,25901.340530008398,19711.68985926484,0.7610297172236147,1.0544248807151382,0.6562252631466541,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491875574447841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.91035894909,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16611.174032056533,1429.7409628785629,0.3749905662213282,6.17534620354742,3.5394313441288423,,,,,,
1913.0,-29.618082228877153,5.275548043682177,35.024118536841385,24.629471450485312,5.392994459700346,-26.116981001195427,-39.70087253311647,1.8917557156985816,-4.689167583445908,-4.689167583446323,40.04776417690854,42671.023849204495,25892.73460338646,25892.73460338646,68563.75845259096,77884.02935708474,77884.02935708474,25892.73460338646,103776.7639604712,103776.7639604712,103776.7639604712,129678.50075859252,125177.99505777792,4500.505700814602,0.0,92059.73217219116,56846.72666507193,39125.561674576915,25901.736798121314,65027.298472698225,19712.093323481655,1429.784306783112,0.0,0.8883184235153336,2.9178750210914988,0.0014947054983599872,1.0,1.0,-1.0664637545178834,358973.26763634104,1556593.7123071682,4.336238524268276,1556593.7123071682,4.336238524268276,0.7610336510295865,0.09232307545858794,4.028046144702076,101325.0,128513.51652255295,1.2683297954360024,1.0,0.0,4.028046144701973,1.282871811407668,1.2831834780030673,3.1398664378494576,22854.686581302838,2330.5294449483604,19426.483429362896,1980.950011406841,0.85,0.8499999927916527,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.766039809094,4632.441516551485,5.55189398060936,5.275548043682177,-2.0033526821274927,7.278900725809669,3.5395337838433534,3.5,1.0112953668123867,0.6,0.00024293180954625902,1.0002002585492558,0.00024288317011497316,198.60723532699197,0.0,9.687899820972566e-06,27.45550809263625,0.01236799540649605,8.156716205865716e-05,0.00016136464748760186,0.0006499842462036442,0.09232307545832578,0.09232307545832578,0.09232307545832578,0.09232307545908607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.90336693614,595.6899826271379,0.0,0.09232307545832578,0.09232307545858794,0.09232307545858794,0.37499056209346276,0.37499056209346276,0.5,9.999913368978147,0.0,0.0,0.0,0.0,0.0,0.0,25901.736798121314,19712.093323481655,0.7610336510295865,1.0543842365122629,0.6562017006922095,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491991156299002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.914912849825,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16611.148124576004,1429.784306783112,0.37499056209346276,6.17534620354742,3.5395337838433534,,,,,,
1914.0,-29.62000902365878,5.274361334630047,35.02410115397968,24.628440022375457,5.392096099856495,-26.11880526205588,-39.7026629774831,1.8907550681322562,-4.689994966908841,-4.689994966866646,40.04773553249942,42670.10103610237,25892.405086218478,25892.405086218478,68562.50612232085,77883.4835544583,77883.4835544583,25892.405086218478,103775.88864067679,103775.88864067679,103775.88864067679,129678.1660399237,125177.64113334248,4500.524906581227,0.0,92059.59923286551,56846.21670907065,39125.98058199429,25902.27739924691,65028.2579812412,19712.641659701538,1429.840498795033,0.0,0.8883143657543873,2.9177863115569957,0.0014947054983599872,1.0,1.0,-1.072518522807286,358961.7213075509,1556592.4760068215,4.336374559205898,1556592.4760068215,4.336374559205898,0.7610389370733351,0.09232347521004636,4.028046144702076,101325.0,128513.58155222994,1.268330437229015,1.0,0.0,4.028046144705646,1.282876579013914,1.2831881843659412,3.1398547690365057,22854.653577876146,2330.5260795354325,19426.458500010922,1980.9474693204022,0.85,0.8500001294623079,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.847002097844,4632.441516551485,5.5517269487124725,5.274361334630047,-2.0042361646260822,7.278597499256129,3.539636194074364,3.5,1.0113246268783898,0.6,0.00024288317011497316,1.000199937708744,0.00024283461831778295,198.60882219384393,0.0,9.660142975561412e-06,27.376845192741044,0.012377655549471612,8.155067903293653e-05,0.00016133249108203661,0.0006498547187181796,0.0923234752155984,0.0923234752155984,0.0923234752155984,0.09232347519869852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.7648718748,595.6900262517529,0.0,0.0923234752155984,0.09232347521004636,0.09232347521004636,0.3749905579662629,0.3749905579662629,0.5,9.999913368469429,0.0,0.0,0.0,0.0,0.0,0.0,25902.27739924691,19712.641659701538,0.7610389370733351,1.0543494205565092,0.6561778273133425,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492106429113136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.83624994993,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16611.122256831608,1429.840498795033,0.3749905579662629,6.17534620354742,3.539636194074364,,,,,,
1915.0,-29.621931279095357,5.273178779047305,35.0240835057072,24.62746580075475,5.391261948387074,-26.120618491760023,-39.704440464824415,1.8898122394249641,-4.690755838184373,-4.690755838173124,40.047693109001244,42669.144060651524,25891.906669895598,25891.906669895598,68561.05073054713,77882.90948527663,77882.90948527663,25891.906669895598,103774.81615517223,103774.81615517223,103774.81615517223,129677.57776700766,125177.03657221765,4500.541194790016,0.0,92059.46389886888,56845.69846859735,39126.40603363503,25902.761611835434,65029.167645470465,19713.133599516106,1429.8916968679139,0.0,0.8883106917543623,2.9177047351366863,0.0014947054983599872,1.0,1.0,-1.079121176050819,358951.10342898034,1556590.6449985183,4.3364977294365525,1556590.6449985183,4.3364977294365525,0.761043702402327,0.09232381788181004,4.028046144702076,101325.0,128513.64290728481,1.2683310427563268,1.0,0.0,4.028046144699278,1.2828810767869065,1.2831926209419995,3.139843760725419,22854.61997995006,2330.522653500437,19426.424884314813,1980.944041473369,0.85,0.8499999081742448,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.927051105558,4632.441516551485,5.551524795774424,5.273178779047305,-2.0050704063572615,7.278249185404566,3.5397374502497754,3.5,1.0113535572142216,0.6,0.00024283461831778295,1.000199469767216,0.00024278618981301767,198.61040534436913,0.0,9.642815255342481e-06,27.32773843364059,0.012387298364726955,8.15343183367339e-05,0.00016130029998104905,0.000649725051477953,0.0923238178883092,0.0923238178883092,0.0923238178883092,0.09232381786276528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.5597538453,595.6900908619692,0.0,0.0923238178883092,0.09232381788181004,0.09232381788181004,0.374990553837406,0.374990553837406,0.5,9.99991336800718,0.0,0.0,0.0,0.0,0.0,0.0,25902.761611835434,19713.133599516106,0.761043702402327,1.0543122911296048,0.6561539322366461,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492221517192514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.78714319083,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16611.096387301855,1429.8916968679139,0.374990553837406,6.17534620354742,3.5397374502497754,,,,,,
1916.0,-29.62384803416821,5.271999658060506,35.0240658585636,24.62646182337778,5.390393050460086,-26.122430771993955,-39.70621774261815,1.888839284964991,-4.6915481380024175,-4.691548137989474,40.047657845056186,42668.21024173874,25891.49451841876,25891.49451841876,68559.7047601575,77882.35552627787,77882.35552627787,25891.49451841876,103773.85004469662,103773.85004469662,103773.85004469662,129677.1228137127,125176.56389701809,4500.55891669461,0.0,92059.3299700541,56845.18468597735,39126.828093418604,25903.27276901608,65030.10086243469,19713.652700609342,1429.9452779087787,0.0,0.8883068339175685,2.917619791035967,0.0014947054983599872,1.0,1.0,-1.0854127937450357,358940.0472302808,1556589.122998882,4.336627063516933,1556589.122998882,4.336627063516933,0.7610487244758359,0.09232418851984907,4.028046144702076,101325.0,128513.70364990263,1.268331642239355,1.0,0.0,4.028046144700984,1.2828857148544839,1.2831971980044472,3.1398324091238106,22854.586730873467,2330.5192630381903,19426.399087057558,1980.9414108852218,0.85,0.8500000160062011,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.006526142473,4632.441516551485,5.551341828810263,5.271999658060506,-2.005926972255567,7.277926630316072,3.5398379815400314,3.5,1.011382280440009,0.6,0.00024278618981301767,1.0001989020679578,0.0002427379087409973,198.61198398690954,0.0,9.618404961653503e-06,27.25855966132603,0.012396916769688609,8.151796260290812e-05,0.00016126822721010956,0.0006495958608766202,0.09232418851958553,0.09232418851958553,0.09232418851958553,0.09232418851970423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.38925029605,595.690144568971,0.0,0.09232418851958553,0.09232418851984907,0.09232418851984907,0.3749905497074048,0.3749905497074048,0.5,9.99991336804653,0.0,0.0,0.0,0.0,0.0,0.0,25903.27276901608,19713.652700609342,0.7610487244758359,1.0542764635286261,0.6561301562794666,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492336335871698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.717964418516,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16611.07054448382,1429.9452779087787,0.3749905497074048,6.17534620354742,3.5398379815400314,,,,,,
1917.0,-29.625759876429452,5.270824367185906,35.024047969042954,24.625585006456845,5.389666468012027,-26.124224284121542,-39.707969560381,1.8879947467670075,-4.692320485186883,-4.692320485203779,40.04761555757925,42667.19199675521,25891.034904962144,25891.034904962144,68558.22690171735,77881.740320677,77881.740320677,25891.034904962144,103772.77522563914,103772.77522563914,103772.77522563914,129676.53984246711,125175.96432579504,4500.575516672077,0.0,92059.19107311202,56844.64274818406,39127.275916586615,25903.76461682798,65031.04053341459,19714.15267024541,1429.9972760029125,0.0,0.8883031014962478,2.9175369879782984,0.0014947054983599872,1.0,1.0,-1.092060835114637,358929.2697190397,1556587.2978639249,4.336752193774501,1556587.2978639249,4.336752193774501,0.7610535751023007,0.09232453755447033,4.028046144702076,101325.0,128513.7503064688,1.2683321027038619,1.0,0.0,4.02804614470105,1.282889753664626,1.2832011758526907,3.139822524262744,22854.55224841297,2330.515746805787,19426.365538552833,1980.9379898898028,0.85,0.8499998305546244,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.085261264663,4632.441516551485,5.551149572669222,5.270824367185906,-2.006768307353041,7.277592674538947,3.5399375780074256,3.5,1.01141073657355,0.6,0.0002427379087409973,1.0001983953201141,0.00024268976022832838,198.61355860519555,0.0,9.58919950297943e-06,27.175791391443703,0.012406505969191588,8.150184413788205e-05,0.00016123606460311527,0.0006494663084115133,0.09232453755299465,0.09232453755299465,0.09232453755299465,0.09232453755672397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.1847870635,595.6902089729505,0.0,0.09232453755299465,0.09232453755447033,0.09232453755447033,0.3749905455784951,0.3749905455784951,0.5,9.999913368186615,0.0,0.0,0.0,0.0,0.0,0.0,25903.76461682798,19714.15267024541,0.7610535751023007,1.0542385042492193,0.656105017646638,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449245082773433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.63519614863,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16611.044747781223,1429.9972760029125,0.3749905455784951,6.17534620354742,3.5399375780074256,,,,,,
1918.0,-29.62766816258649,5.269651346398668,35.02403054072235,24.624484113324456,5.388688082305282,-26.12603969688093,-39.709754766058154,1.886923765897791,-4.693164456370198,-4.693164456360861,40.04759308532767,42666.32790018779,25890.76249446945,25890.76249446945,68557.09039465724,77881.2373025361,77881.2373025361,25890.76249446945,103771.99979700556,103771.99979700556,103771.99979700556,129676.32057011241,125175.72488920962,4500.595680902791,0.0,92059.06168793754,56844.1522856338,39127.67711367083,25904.32077310685,65031.99788677768,19714.71719347108,1430.0548052534373,0.0,0.8882989376797593,2.9174465082602983,0.0014947054983599872,1.0,1.0,-1.0977802307913862,358917.49304024194,1556586.3279575447,4.33689178750343,1556586.3279575447,4.33689178750343,0.7610590281887781,0.0923249557218931,4.028046144702076,101325.0,128513.83003463442,1.2683328895596784,1.0,0.0,4.028046144701226,1.2828948484549787,1.2832062101071118,3.1398100550120294,22854.520127337433,2330.512471367637,19426.343921806343,1980.935785595116,0.85,0.850000079352772,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.163355343472,4632.441516551485,5.550998222394559,5.269651346398668,-2.0076616743868567,7.277313020785524,3.5400363646903554,3.5,1.0114389613401016,0.6,0.00024268976022832838,1.0001980293538701,0.00024264171004726576,198.6151303164844,0.0,9.562947442723381e-06,27.101393052678063,0.01241606891663431,8.148542150176892e-05,0.00016120433872655947,0.0006493385151167654,0.09232495572192863,0.09232495572192863,0.09232495572192863,0.09232495572083872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.076132293,595.6902431981653,0.0,0.09232495572192863,0.0923249557218931,0.0923249557218931,0.37499054145086275,0.37499054145086275,0.5,9.999913368198381,0.0,0.0,0.0,0.0,0.0,0.0,25904.32077310685,19714.71719347108,0.7610590281887781,1.0542055084024458,0.65608207169755,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449256502786215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.56079780986,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16611.018985606785,1430.0548052534373,0.37499054145086275,6.17534620354742,3.5400363646903554,,,,,,
1919.0,-29.629573051481792,5.268483509645341,35.02401254554021,24.623511952254944,5.387854020557736,-26.12783748633624,-39.71151845818383,1.8859828701312413,-4.693871599341492,-4.693871599336351,40.04754187325968,42665.38927442429,25890.14041036658,25890.14041036658,68555.52968479088,77880.67133544474,77880.67133544474,25890.14041036658,103770.81174581133,103770.81174581133,103770.81174581133,129675.57263636417,125174.9628263844,4500.609809979774,0.0,92058.92700611906,56843.64494065974,39128.091183843695,25904.760890552854,65032.85207439655,19715.165384106946,1430.1020449545686,0.0,0.8882955649688743,2.9173706992067556,0.0014947054983599872,1.0,1.0,-1.104654123832006,358907.62588028394,1556584.1176395852,4.337004859737347,1556584.1176395852,4.337004859737347,0.761063399403807,0.0923252558690141,4.028046144702076,101325.0,128513.89294861989,1.2683335104724391,1.0,0.0,4.028046144700214,1.2828993363028651,1.283210637397455,3.1397990713054202,22854.486691320653,2330.5090618427957,19426.31736796599,1980.9330778569633,0.85,0.8500001610337385,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.240441422358,4632.441516551485,5.55077310775844,5.268483509645341,-2.008454209115205,7.276937718760546,3.5401338773648487,3.5,1.0114668221042424,0.6,0.00024264171004726576,1.0001976798561791,0.00024259375414883565,198.61669925148428,0.0,9.543492973482334e-06,27.046259086848934,0.012425612409607793,8.146919977913032e-05,0.00016117251026813542,0.0006492103086175186,0.09232525587183037,0.09232525587183037,0.09232525587183037,0.0923252558745656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487608.82852097286,595.690321193338,0.0,0.09232525587183037,0.0923252558690141,0.0923252558690141,0.37499053732373916,0.37499053732373916,0.5,9.999913367751828,0.0,0.0,0.0,0.0,0.0,0.0,25904.760890552854,19715.165384106946,0.761063399403807,1.0541676629277221,0.6560590211485076,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492679017284051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.50566384404,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16610.993230944892,1430.1020449545686,0.37499053732373916,6.17534620354742,3.5401338773648487,,,,,,
1920.0,-29.631472359202434,5.2673191785926345,35.023994511772614,24.622549290675693,5.387029528741223,-26.129629563278435,-39.713273698557146,1.885051570481147,-4.694653642175126,-4.694653642164537,40.047504769633896,42664.4399171104,25889.719726326006,25889.719726326006,68554.1596434364,77880.10509768133,77880.10509768133,25889.719726326006,103769.82482400733,103769.82482400733,103769.82482400733,129675.08783497984,125174.46073106423,4500.627103915617,0.0,92058.79195000666,56843.12676965526,39128.516867057115,25905.26301097252,65033.779878029636,19715.67602028767,1430.154872267013,0.0,0.888291764853448,2.917286862347429,0.0014947054983599872,1.0,1.0,-1.1109907422465994,358896.71384863625,1556582.5162442958,4.3371322616812265,1556582.5162442958,4.3371322616812265,0.761068359427072,0.09232561809813822,4.028046144702076,101325.0,128513.94489441499,1.268334023137577,1.0,0.0,4.028046144702921,1.2829037792258855,1.2832150198725636,3.1397881976251028,22854.453162381924,2330.5056428425532,19426.281172043033,1980.9293869000153,0.85,0.8499998242801272,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.317217416476,4632.441516551485,5.550591548459496,5.2673191785926345,-2.009300668786084,7.2766198473787185,3.540230998854926,3.5,1.0114945711014074,0.6,0.00024259375414883565,1.0001971036790491,0.00024254594745025477,198.6182636112931,0.0,9.52484225582736e-06,26.993402953014737,0.01243513725186362,8.145305875607182e-05,0.00016114069539276382,0.0006490821568314338,0.09232561809816517,0.09232561809816517,0.09232561809816517,0.09232561809693107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487608.64912260754,595.6903777020992,0.0,0.09232561809816517,0.09232561809813822,0.09232561809813822,0.37499053319518505,0.37499053319518505,0.5,9.99991336776967,0.0,0.0,0.0,0.0,0.0,0.0,25905.26301097252,19715.67602028767,0.761068359427072,1.0541315570463414,0.6560350635796849,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449279280547903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.4528077102,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16610.96748073194,1430.154872267013,0.37499053319518505,6.17534620354742,3.540230998854926,,,,,,
1921.0,-29.63336743780724,5.266158282051627,35.023976520257776,24.621528724115365,5.386139657592394,-26.131424257760507,-39.71503683188928,1.8840616406695248,-4.695437573072013,-4.695437573021926,40.04746992120001,42663.54171424966,25889.307584924427,25889.307584924427,68552.8492991741,77879.56890224238,77879.56890224238,25889.307584924427,103768.8764871668,103768.8764871668,103768.8764871668,129674.64454553954,125173.99990682217,4500.644638717375,0.0,92058.65961425063,56842.63242679146,39128.919097176855,25905.768058372752,65034.6871555496,19716.189690970135,1430.2078991562948,0.0,0.8882879470371916,2.917202824992876,0.0014947054983599872,1.0,1.0,-1.1171833298008096,358885.77573359996,1556581.0121839005,4.337260257813469,1556581.0121839005,4.337260257813469,0.7610733504038247,0.09232598481456769,4.028046144702076,101325.0,128514.01499061644,1.2683347149332982,1.0,0.0,4.028046144702992,1.2829084953542824,1.2832196758103107,3.1397766553800146,22854.420308797013,2330.5022927092346,19426.25448645915,1980.9266657277615,0.85,0.849999878534731,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.393289937043,4632.441516551485,5.550412663695831,5.266158282051627,-2.0101479391354022,7.2763062211870295,3.540327231503435,3.5,1.0115220661438387,0.6,0.00024254594745025477,1.0001966678044047,0.00024249825585070464,198.61982450936392,0.0,9.49528346112321e-06,26.90963332882318,0.012444632535324743,8.143684812627216e-05,0.00016110909932398262,0.000648954886408392,0.09232598481407568,0.09232598481407568,0.09232598481407568,0.09232598481513309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487608.48062809254,595.6904307762485,0.0,0.09232598481407568,0.09232598481456769,0.09232598481456769,0.37499052906734426,0.37499052906734426,0.5,9.999913367818754,0.0,0.0,0.0,0.0,0.0,0.0,25905.768058372752,19716.189690970135,0.7610733504038247,1.0540967028135273,0.6560121003151324,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492906261979446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.36903808601,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16610.941778832217,1430.2078991562948,0.37499052906734426,6.17534620354742,3.540327231503435,,,,,,
1922.0,-29.6352581728567,5.265001579729504,35.02395827800989,24.620571929868333,5.385320982832743,-26.13320787844233,-39.71678320141507,1.883136184884214,-4.696184302714244,-4.696184302782869,40.04742670388345,42662.592730961005,25888.8042786579,25888.8042786579,68551.3970096189,77879.00297533642,77879.00297533642,25888.8042786579,103767.80725399432,103767.80725399432,103767.80725399432,129674.04828930741,125173.38780413914,4500.660485168258,0.0,92058.5247672409,56842.11452334468,39129.344715440246,25906.241035313084,65035.58575075333,19716.671309885303,1430.25811312314,0.0,0.8882843462393682,2.917122777389053,0.0014947054983599872,1.0,1.0,-1.1237231787669089,358875.3569274219,1556579.1469245532,4.337380978876608,1556579.1469245532,4.337380978876608,0.7610780461360369,0.09232631857955947,4.028046144702076,101325.0,128514.07105644247,1.26833526825998,1.0,0.0,4.028046144703465,1.282912910535264,1.2832240308748781,3.1397658497500602,22854.386831769967,2330.4988790025104,19426.22590615102,1980.923751347404,0.85,0.849999873072357,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.468646649625,4632.441516551485,5.550215091970487,5.265001579729504,-2.010967269512813,7.275968849242317,3.5404225596778858,3.5,1.0115493027651101,0.6,0.00024249825585070464,1.0001962200318635,0.0002424506821701239,198.62138185129243,0.0,9.472497133216715e-06,26.84505687553617,0.01245410503245796,8.142079456647211e-05,0.00016107746128423252,0.0006488274469243507,0.0923263185790338,0.0923263185790338,0.0923263185790338,0.09232631858064329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487608.27166957234,595.6904965961633,0.0,0.0923263185790338,0.09232631857955947,0.09232631857955947,0.3749905249401996,0.3749905249401996,0.5,9.999913367861462,0.0,0.0,0.0,0.0,0.0,0.0,25906.241035313084,19716.671309885303,0.7610780461360369,1.0540598076926653,0.6559884444566079,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493019467538437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.304461632724,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16610.916098345526,1430.25811312314,0.3749905249401996,6.17534620354742,3.5404225596778858,,,,,,
1923.0,-29.6371446634553,5.263848267927958,35.02394007251423,24.619582935143285,5.384465537452964,-26.13499140275599,-39.71853327294809,1.8821780994466406,-4.696966288283875,-4.696966288296121,40.04739127978239,42661.67767501023,25888.39741618823,25888.39741618823,68550.07509119847,77878.45530006995,77878.45530006995,25888.39741618823,103766.85271625817,103766.85271625817,103766.85271625817,129673.59673050212,125172.91881164593,4500.677918856193,0.0,92058.39140908573,56841.61378487489,39129.75291578982,25906.74401424395,65036.49693003377,19717.183208884686,1430.310993017828,0.0,0.8882805400473084,2.9170389522951004,0.0014947054983599872,1.0,1.0,-1.1299322894495845,358864.44646441296,1556577.6180216603,4.337508586758314,1556577.6180216603,4.337508586758314,0.7610830291156565,0.09232668333773647,4.028046144702076,101325.0,128514.13480556931,1.268335897414945,1.0,0.0,4.028046144703058,1.282917477707371,1.2832285381182904,3.1397546722181757,22854.35372436494,2330.495502986743,19426.203167519623,1980.9214326522945,0.85,0.85000010946752,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.5434732643025,4632.441516551485,5.550038833290416,5.263848267927958,-2.011811707989654,7.275659975917613,3.5405172182807982,3.5,1.011576348080228,0.6,0.0002424506821701239,1.0001957825249526,0.00024240322385490093,198.62293571856287,0.0,9.449150176700547e-06,26.77889160076935,0.01246355418263466,8.140470991055727e-05,0.00016104597225956663,0.0006487006076799448,0.09232668333721625,0.09232668333721625,0.09232668333721625,0.09232668333952924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487608.1003917563,595.6905505470146,0.0,0.09232668333721625,0.09232668333773647,0.09232668333773647,0.3749905208135867,0.3749905208135867,0.5,9.999913367898099,0.0,0.0,0.0,0.0,0.0,0.0,25906.74401424395,19717.183208884686,0.7610830291156565,1.05402471422999,0.6559651839936219,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493132415308383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.23829635796,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16610.890441705444,1430.310993017828,0.3749905208135867,6.17534620354742,3.5405172182807982,,,,,,
1924.0,-29.639026819733044,5.262698789502822,35.02392174865624,24.61861587306487,5.383634240094222,-26.136768617326418,-39.72027482287956,1.8812421928162781,-4.697726064580593,-4.697726064566756,40.04735145373706,42660.746080916004,25887.937411019135,25887.937411019135,68548.68349193514,77877.89887692404,77877.89887692404,25887.937411019135,103765.83628794318,103765.83628794318,103765.83628794318,129673.06455591042,125172.3701608933,4500.6943950171135,0.0,92058.25727888723,56841.10448403787,39130.169772054855,25907.228267967243,65037.3980400221,19717.676429257313,1430.3622119887373,0.0,0.8882768612454289,2.9169575097505045,0.0014947054983599872,1.0,1.0,-1.1363087160152645,358853.8461201002,1556575.8991316769,4.337631924420636,1556575.8991316769,4.337631924420636,0.7610878410191435,0.09232702933864285,4.028046144702076,101325.0,128514.19849902007,1.26833652602043,1.0,0.0,4.028046144702381,1.2829219412172588,1.283232941821932,3.139743748462354,22854.320425292965,2330.4921074263857,19426.17162018112,1980.9182157190398,0.85,0.8499999675633366,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.617583673525,4632.441516551485,5.549852039667444,5.262698789502822,-2.01263925449059,7.275338043993411,3.540610971853548,3.5,1.0116031348152994,0.6,0.00024240322385490093,1.0001953356699615,0.00024235588310610528,198.62448603700633,0.0,9.4263098938426e-06,26.71416223914993,0.012472980492528504,8.138870649136353e-05,0.0001610145173635374,0.0006485739059072622,0.09232702933819284,0.09232702933819284,0.09232702933819284,0.09232702933939982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.9078302838,595.6906112020054,0.0,0.09232702933819284,0.09232702933864285,0.09232702933864285,0.37499051668737526,0.37499051668737526,0.5,9.999913367936403,0.0,0.0,0.0,0.0,0.0,0.0,25907.228267967243,19717.676429257313,0.7610878410191435,1.0539887135360535,0.6559417714506942,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449324511119815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.17356699634,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16610.864807071353,1430.3622119887373,0.37499051668737526,6.17534620354742,3.540610971853548,,,,,,
1925.0,-29.640904100504606,5.261552873629102,35.023903362388346,24.617683176789456,5.382840812178219,-26.13853769004094,-39.722007571812696,1.8803409278300804,-4.69849653749111,-4.6984965375051715,40.0473130053508,42659.79917898848,25887.509904867587,25887.509904867587,68547.30908385607,77877.32811193574,77877.32811193574,25887.509904867587,103764.83801680333,103764.83801680333,103764.83801680333,129672.55875728291,125171.84748868621,4500.7112685967,0.0,92058.1218784499,56840.59294796929,39130.587700534015,25907.720740479577,65038.30844101359,19718.1780870203,1430.414212147742,0.0,0.8882731235870843,2.9168749224399764,0.0014947054983599872,1.0,1.0,-1.1426491268652512,358843.09678826254,1556574.239702584,4.337757236057546,1556574.239702584,4.337757236057546,0.7610927369697786,0.09232738321281922,4.028046144702076,101325.0,128514.25127995656,1.2683370469277726,1.0,0.0,4.028046144702222,1.282926242923205,1.2832371838328287,3.139733220768789,22854.28681087236,2330.4886797094177,19426.141203983098,1980.9151141300138,0.85,0.8499998868808102,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.691087969391,4632.441516551485,5.549672940108195,5.261552873629102,-2.013473961954441,7.275026835583543,3.540703959641845,3.5,1.011629702754813,0.6,0.00024235588310610528,1.0001948326219274,0.000242308673471937,198.6260323606975,0.0,9.403031898141617e-06,26.648192399333343,0.012482383524426646,8.137278683244374e-05,0.00016098309627366153,0.0006484473403073254,0.09232738320958574,0.09232738320958574,0.09232738320958574,0.09232738321848388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.7219286619,595.6906697592133,0.0,0.09232738320958574,0.09232738321281922,0.09232738321281922,0.3749905125614921,0.3749905125614921,0.5,9.999913368229006,0.0,0.0,0.0,0.0,0.0,0.0,25907.720740479577,19718.1780870203,0.7610927369697786,1.0539528276019812,0.6559180304893497,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493357549827708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.10759715652,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16610.839196385143,1430.414212147742,0.3749905125614921,6.17534620354742,3.540703959641845,,,,,,
1926.0,-29.642778061734614,5.260410137818295,35.02388515664677,24.616624158248328,5.381905329331316,-26.140317953825075,-39.72375704962758,1.8793120074594833,-4.699283414603144,-4.699283414590096,40.047281441452796,42658.936109759044,25887.128297310905,25887.128297310905,68546.06440706995,77876.82110614433,77876.82110614433,25887.128297310905,103763.94940345523,103763.94940345523,103763.94940345523,129672.17906847838,125171.44991092339,4500.72915755499,0.0,92057.99194022024,56840.10694649563,39130.98332636067,25908.229665023136,65039.21299138381,19718.696328496,1430.4675507671413,0.0,0.8882692785999875,2.9167905786624937,0.0014947054983599872,1.0,1.0,-1.1486171057046022,358832.1188522617,1556572.8774094204,4.337886146837074,1556572.8774094204,4.337886146837074,0.7610977895227173,0.09232775653274292,4.028046144702076,101325.0,128514.32159886239,1.2683377409214152,1.0,0.0,4.028046144699742,1.2829311398616863,1.283242021388311,3.139721236430774,22854.254552495717,2330.485390270451,19426.117784258116,1980.912725982687,0.85,0.8500000618981798,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.763926641521,4632.441516551485,5.549504477485701,5.260410137818295,-2.0143201320632826,7.2747302698815774,3.5407961063357773,3.5,1.0116560303816506,0.6,0.000242308673471937,1.0001944910552694,0.00024226155576630482,198.62757597115302,0.0,9.377062324048542e-06,26.57459462635357,0.012491760586750694,8.135671639697997e-05,0.00016095195707495702,0.0006483219101780346,0.09232775653074533,0.09232775653074533,0.09232775653074533,0.09232775653570018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.5693144447,595.6907178312067,0.0,0.09232775653074533,0.09232775653274292,0.09232775653274292,0.37499050843689147,0.37499050843689147,0.5,9.999913368420444,0.0,0.0,0.0,0.0,0.0,0.0,25908.229665023136,19718.696328496,0.7610977895227173,1.0539190321406675,0.6558956381500245,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493469698854895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.033999383544,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16610.813620633027,1430.4675507671413,0.37499050843689147,6.17534620354742,3.5407961063357773,,,,,,
1927.0,-29.644647283446787,5.259272194935622,35.02386645012324,24.615755583532177,5.381183093090148,-26.142072536708998,-39.725472510885425,1.8784754924537248,-4.699993209698107,-4.699993209685446,40.04723058112709,42657.9523626474,25886.55314592189,25886.55314592189,68544.50550856929,77876.22183922703,77876.22183922703,25886.55314592189,103762.77498514892,103762.77498514892,103762.77498514892,129671.44580543347,125170.70242292248,4500.743382510991,0.0,92057.85412445234,56839.584648123484,39131.41052925428,25908.670820284555,65040.081349538836,19719.1466522098,1430.514999304228,0.0,0.8882658904851737,2.916714498804073,0.0014947054983599872,1.0,1.0,-1.1554422443110752,358822.2165344145,1556570.682286139,4.337999740706827,1556570.682286139,4.337999740706827,0.761102211263234,0.09232805857221336,4.028046144702076,101325.0,128514.36881218955,1.2683382068807258,1.0,0.0,4.028046144702877,1.2829351391264716,1.283245961170096,3.1397114490485487,22854.220338446783,2330.48190140841,19426.085199848647,1980.9094032976243,0.85,0.849999908645708,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.836013198537,4632.441516551485,5.549295424893675,5.259272194935622,-2.0151090897201174,7.274381284655739,3.540887302488899,3.5,1.0116820864253997,0.6,0.00024226155576630482,1.0001940020815479,0.00024221456563639017,198.62911569858184,0.0,9.358875655040022e-06,26.52305360638342,0.012501119462405735,8.134096128126149e-05,0.00016092059448504333,0.0006481955802186449,0.09232805857203814,0.09232805857203814,0.09232805857203814,0.09232805857257165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.3234017398,595.6907952912909,0.0,0.09232805857203814,0.09232805857221336,0.09232805857221336,0.3749905043129141,0.3749905043129141,0.5,9.999913368435266,0.0,0.0,0.0,0.0,0.0,0.0,25908.670820284555,19719.1466522098,0.761102211263234,1.0538809928634152,0.6558717559622158,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493581651222465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.98245836357,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16610.788048806367,1430.514999304228,0.3749905043129141,6.17534620354742,3.540887302488899,,,,,,
1928.0,-29.646512559358356,5.258136636631509,35.023848194899635,24.614682874549203,5.3802312208158956,-26.143846596942424,-39.72721720403058,1.877432709278615,-4.70081286448459,-4.700812864483299,40.04720618924018,42657.107285274156,25886.266996507646,25886.266996507646,68543.3742817818,77875.72585088092,77875.72585088092,25886.266996507646,103761.99284738857,103761.99284738857,103761.99284738857,129671.2002355775,125170.43749531066,4500.76274026684,0.0,92057.72497959355,56839.1064170743,39131.79840279917,25909.207388188937,65041.00579098811,19719.692997012564,1430.570817208601,0.0,0.8882618546524466,2.9166266455115966,0.0014947054983599872,1.0,1.0,-1.1611028420959428,358810.7818359167,1556569.6295368993,4.338135051495512,1556569.6295368993,4.338135051495512,0.7611075360800907,0.09232846058055937,4.028046144702076,101325.0,128514.4434181546,1.2683389431843533,1.0,0.0,4.0280461447024285,1.2829401003456755,1.2832508633026145,3.139699307564522,22854.188277031855,2330.478632053949,19426.06224210554,1980.9070622593385,0.85,0.850000096552476,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.907736441799,4632.441516551485,5.549148763283503,5.258136636631509,-2.01597783341647,7.274114470047978,3.5409780399489894,3.5,1.011708011413997,0.6,0.00024221456563639017,1.0001935954734629,0.00024216768306912898,198.63065219664477,0.0,9.333607951509356e-06,26.451444934577516,0.012510453070357244,8.132494058736895e-05,0.00016088962504902122,0.0006480708339012724,0.09232846057929475,0.09232846057929475,0.09232846057929475,0.09232846057819823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.20546462067,595.69083244033,0.0,0.09232846057929475,0.09232846058055937,0.09232846058055937,0.3749905001887289,0.3749905001887289,0.5,9.999913368629242,0.0,0.0,0.0,0.0,0.0,0.0,25909.207388188937,19719.692997012564,0.7611075360800907,1.0538486213151237,0.6558494409258444,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493693322089003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.91084969177,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16610.76250946268,1430.570817208601,0.3749905001887289,6.17534620354742,3.5409780399489894,,,,,,
1929.0,-29.648374304274185,5.257006100010447,35.02382938390994,24.613804590795212,5.3794971843149115,-26.145595715827394,-39.72892795046789,1.8765863194577206,-4.701508439109546,-4.7015084391031925,40.04715364349535,42656.13671266487,25885.66439449939,25885.66439449939,68541.80110716425,77875.13508979295,77875.13508979295,25885.66439449939,103760.79948429234,103760.79948429234,103760.79948429234,129670.43678342889,125169.66033573823,4500.776447690658,0.0,92057.58788000536,56838.58949890698,39132.220423442646,25909.637299136542,65041.85772257919,19720.132232374974,1430.6172381444792,0.0,0.8882585439235929,2.9165520931777373,0.0014947054983599872,1.0,1.0,-1.1679542075304994,358801.0783577496,1556567.3616750434,4.338246052100874,1556567.3616750434,4.338246052100874,0.7611118598341846,0.09232875234615855,4.028046144702076,101325.0,128514.49313690592,1.268339433870278,1.0,0.0,4.028046144701315,1.2829441452442594,1.2832548490301363,3.139689408641541,22854.154240781212,2330.475161322288,19426.035098420227,1980.904294373739,0.85,0.8500001747496825,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.978528430111,4632.441516551485,5.548935378103574,5.257006100010447,-2.0167550654577457,7.273761165468192,3.541067600185475,3.5,1.0117336000529928,0.6,0.00024216768306912898,1.0001932319042324,0.0002421208975870338,198.63218580690744,0.0,9.312314911741662e-06,26.391100459875872,0.012519765385268986,8.130923444237914e-05,0.00016085844862674984,0.0006479452538337366,0.09232875235017997,0.09232875235017997,0.09232875235017997,0.09232875233935219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.95140478766,595.6909124666455,0.0,0.09232875235017997,0.09232875234615855,0.09232875234615855,0.37499049606509605,0.37499049606509605,0.5,9.999913368242437,0.0,0.0,0.0,0.0,0.0,0.0,25909.637299136542,19720.132232374974,0.7611118598341846,1.0538106306789892,0.6558259281984938,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493804758861302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.850505217066,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16610.736986859134,1430.6172381444792,0.37499049606509605,6.17534620354742,3.541067600185475,,,,,,
