time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1930.0,-29.65022958260251,5.255878099730552,35.023810924601854,24.612796352617465,5.378616361701589,-26.147353641977,-39.73065133960915,1.8756086285403268,-4.702317087596839,-4.702317087589945,40.04712616841834,42655.246529860735,25885.360033552268,25885.360033552268,68540.606563413,77874.6124554793,77874.6124554793,25885.360033552268,103759.97248903157,103759.97248903157,103759.97248903157,129670.13614651273,125169.34089358078,4500.7952529319455,0.0,92057.4562145207,56838.09028915176,39132.62880596549,25910.163657481156,65042.79246344665,19720.668638770876,1430.6722093920653,0.0,0.8882545742893452,2.916465423374379,0.0014947054983599872,1.0,1.0,-1.173752041933426,358789.79772351106,1556566.1758588732,4.338379144934291,1556566.1758588732,4.338379144934291,0.7611171005890902,0.09232914364666239,4.028046144702076,101325.0,128514.55688603283,1.268340063025244,1.0,0.0,4.028046144701161,1.2829488024650881,1.283259447352349,3.1396780112834533,22854.12155359742,2330.471828157161,19426.00513442701,1980.90123889677,0.85,0.8500000793672686,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.049021139586,4632.441516551485,5.548786286329086,5.255878099730552,-2.0176143572119445,7.273492456942496,3.541156782699174,3.5,1.0117590807711925,0.6,0.0002421208975870338,1.0001925635949716,0.00024207428289286977,198.63371411101315,0.0,9.293102572596547e-06,26.336652690738614,0.012529058487841582,8.129341506151247e-05,0.00016082748252552133,0.0006478205209490667,0.09232914365141699,0.09232914365141699,0.09232914365141699,0.09232914364055594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.81856355746,595.6909543102907,0.0,0.09232914365141699,0.09232914364666239,0.09232914364666239,0.3749904919395782,0.3749904919395782,0.5,9.99991336775782,0.0,0.0,0.0,0.0,0.0,0.0,25910.163657481156,19720.668638770876,0.7611171005890902,1.0537771206845414,0.6558028171043322,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493915986311174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.79605744793,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16610.711472817344,1430.6722093920653,0.3749904919395782,6.17534620354742,3.541156782699174,,,,,,
1931.0,-29.65208313116221,5.254754365145025,35.02379227750457,24.611787974741333,5.377735398724708,-26.149110099250027,-39.73237818628547,1.8746307203606878,-4.703044189542368,-4.703044189538852,40.04708383162375,42654.37844480228,25884.84815024998,25884.84815024998,68539.22659505226,77874.08995907348,77874.08995907348,25884.84815024998,103758.93810932346,103758.93810932346,103758.93810932346,129669.56089882289,125168.75024352655,4500.810655296346,0.0,92057.32500270286,56837.61348826602,39133.01279381871,25910.622789499437,65043.635583318144,19721.137440066923,1430.7211134567992,0.0,0.888251068121855,2.9163874953510454,0.0014947054983599872,1.0,1.0,-1.1800884565578258,358779.6548998698,1556564.3486156245,4.3384966994576075,1556564.3486156245,4.3384966994576075,0.7611217067333144,0.0923294681271531,4.028046144702076,101325.0,128514.62570168417,1.268340742182918,1.0,0.0,4.028046144704811,1.2829534603803772,1.2832640465878786,3.1396666123086168,22854.08897904064,2330.4685064767928,19425.975394957604,1980.8982063148583,0.85,0.8499999896199345,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.118628581323,4632.441516551485,5.548593768154969,5.254754365145025,-2.018413385300709,7.273167750445733,3.5412448461147568,3.5,1.0117842417470733,0.6,0.00024207428289286977,1.0001923869592746,0.000242027719915775,198.63524101082766,0.0,9.259249833949133e-06,26.24071402941184,0.012538317737675532,8.127756679686023e-05,0.00016079671609600953,0.0006476965923512854,0.09232946812977905,0.09232946812977905,0.09232946812977905,0.09232946811814445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.61386365036,595.691018788715,0.0,0.09232946812977905,0.0923294681271531,0.0923294681271531,0.3749904878121564,0.3749904878121564,0.5,9.999913367571061,0.0,0.0,0.0,0.0,0.0,0.0,25910.622789499437,19721.137440066923,0.7611217067333144,1.0537422451925587,0.6557809701483218,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494026829042594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.7001187866,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16610.686026264688,1430.7211134567992,0.3749904878121564,6.17534620354742,3.5412448461147568,,,,,,
1932.0,-29.65393212653905,5.253634860109669,35.02377331520526,24.610929458308988,5.377022043650481,-26.150845608022482,-39.734071714896686,1.8738042241058732,-4.703770092758361,-4.703770092775312,40.04703744304067,42653.39181303302,25884.34060421697,25884.34060421697,68537.73241725,77873.49548219293,77873.49548219293,25884.34060421697,103757.8360864099,103757.8360864099,103757.8360864099,129668.91385259721,125168.08817211933,4500.825680477876,0.0,92057.18738534435,56837.083711279134,39133.448526739136,25911.077766187318,65044.52629292646,19721.60231665669,1430.7698161374406,0.0,0.8882475824250571,2.9163096974434715,0.0014947054983599872,1.0,1.0,-1.1866826799958972,358769.5290224892,1556562.3464997236,4.338613568272549,1556562.3464997236,4.338613568272549,0.7611262833069958,0.09232978568665677,4.028046144702076,101325.0,128514.67024255879,1.2683411817671728,1.0,0.0,4.028046144699364,1.2829574119009106,1.2832679393235968,3.139656942106807,22854.05481424869,2330.4650226375666,19425.950733591762,1980.8956915554,0.85,0.8500001812142488,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.1877664718,4632.441516551485,5.548402743882022,5.253634860109669,-2.0192106368722276,7.272845496981896,3.541332316347673,3.5,1.0118092332421924,0.6,0.000242027719915775,1.0001919172276872,0.0002419812795394536,198.63676418040006,0.0,9.24904817740428e-06,26.21180253476373,0.012547566785852936,8.126202708522391e-05,0.00016076569283055106,0.0006475716292064594,0.09232978569216709,0.09232978569216709,0.09232978569216709,0.09232978567329625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.38957394066,595.6910894377136,0.0,0.09232978569216709,0.09232978568665677,0.09232978568665677,0.3749904836844012,0.3749904836844012,0.5,9.999913367217065,0.0,0.0,0.0,0.0,0.0,0.0,25911.077766187318,19721.60231665669,0.7611262833069958,1.053704843795648,0.6557568214263642,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494137570043892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.671207291954,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16610.66055252246,1430.7698161374406,0.3749904836844012,6.17534620354742,3.541332316347673,,,,,,
1933.0,-29.65577542154322,5.252517691400747,35.023754733319734,24.60996232638138,5.3761861105579225,-26.152588135980963,-39.73577760681508,1.8728679539752229,-4.70458242481584,-4.704582424728651,40.047010494385006,42652.481118674164,25884.060245094417,25884.060245094417,68536.54136376859,77872.95753482806,77872.95753482806,25884.060245094417,103757.01777992248,103757.01777992248,103757.01777992248,129668.6243846378,125167.77975833259,4500.844626305214,0.0,92057.05445973141,56836.57804736089,39133.862680411694,25911.606604715325,65045.46928512702,19722.14169219921,1430.8250646108384,0.0,0.8882435920224243,2.9162226385598435,0.0014947054983599872,1.0,1.0,-1.1924577440282746,358758.1977848531,1556561.1834067693,4.338747359691658,1556561.1834067693,4.338747359691658,0.761131565211793,0.09233017975797372,4.028046144702076,101325.0,128514.72564027166,1.2683417285000904,1.0,0.0,4.028046144701679,1.282961875279425,1.2832723441980947,3.1396460193525084,22854.021814226307,2330.4616575717814,19425.919588259232,1980.892515615346,0.85,0.8500000457760511,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.256431826137,4632.441516551485,5.548260984865635,5.252517691400747,-2.0200706261785535,7.2725883175793005,3.541419189603916,3.5,1.0118340541725475,0.6,0.0002419812795394536,1.000191328387861,0.00024193499050775258,198.63828267452595,0.0,9.2247660798016e-06,26.142987070157734,0.012556791551932739,8.124637670531928e-05,0.00016073490283413433,0.0006474476056800975,0.09233017975246104,0.09233017975246104,0.09233017975246104,0.09233017977917125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.2592740944,595.6911304808776,0.0,0.09233017975246104,0.09233017975797372,0.09233017975797372,0.3749904795557069,0.3749904795557069,0.5,9.999913367545881,0.0,0.0,0.0,0.0,0.0,0.0,25911.606604715325,19722.14169219921,0.761131565211793,1.053671256691814,0.6557333137486775,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494248040620914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.60239182735,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16610.635108210703,1430.8250646108384,0.3749904795557069,6.17534620354742,3.541419189603916,,,,,,
1934.0,-29.65761520269919,5.25140431571696,35.023736074301496,24.608999664802127,5.375354583862148,-26.15432737526155,-39.73748293993992,1.871936157005,-4.705326367152168,-4.7053263671103736,40.0469711051215,42651.583488931625,25883.605082055772,25883.605082055772,68535.1885709874,77872.42001457683,77872.42001457683,25883.605082055772,103756.0250966326,103756.0250966326,103756.0250966326,129668.10417510413,125167.24345590774,4500.860719196394,0.0,92056.92169482492,56836.08516954888,39134.262805862265,25912.079078471535,65046.3418843338,19722.6243723177,1430.8752242005933,0.0,0.8882399902384106,2.9161429109092296,0.0014947054983599872,1.0,1.0,-1.1986863834169412,358747.82076324837,1556559.483381565,4.338868122097385,1556559.483381565,4.338868122097385,0.7611363145577846,0.09233051780935432,4.028046144702076,101325.0,128514.78732938309,1.2683423373242841,1.0,0.0,4.028046144701335,1.2829663175091524,1.2832767281124542,3.1396351484288605,22853.988854100797,2330.458296574345,19425.88844554569,1980.8893399423546,0.85,0.8499999089681893,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.324178816515,4632.441516551485,5.54808285340245,5.25140431571696,-2.0208801061552473,7.272284421872207,3.541504901810241,3.5,1.0118585433743545,0.6,0.00024193499050775258,1.000190966502966,0.00024188879784992054,198.6397982942976,0.0,9.194773763756827e-06,26.057988846486847,0.012565986325696495,8.123073423689434e-05,0.00016070425627085822,0.0006473241599090449,0.09233051780909952,0.09233051780909952,0.09233051780909952,0.09233051781036636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.0688247229,595.6911904705156,0.0,0.09233051780909952,0.09233051780935432,0.09233051780935432,0.3749904754289958,0.3749904754289958,0.5,9.999913367563554,0.0,0.0,0.0,0.0,0.0,0.0,25912.079078471535,19722.6243723177,0.7611363145577846,1.0536363242818099,0.6557107172110492,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494358172220037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.51739360367,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16610.609716463234,1430.8752242005933,0.3749904754289958,6.17534620354742,3.541504901810241,,,,,,
1935.0,-29.659450694573664,5.250294697077821,35.02371736724402,24.608022334892325,5.374506145284267,-26.156064299556913,-39.73918788889421,1.870989478302688,-4.706069856203953,-4.706069856192733,40.04693240103237,42650.70296660739,25883.154236699833,25883.154236699833,68533.85720330721,77871.8913721102,77871.8913721102,25883.154236699833,103755.04560881003,103755.04560881003,103755.04560881003,129667.59726964128,125166.72041131093,4500.876858330344,0.0,92056.78959057292,56835.60118590401,39134.65378296546,25912.55166083125,65047.205443796716,19723.107274478865,1430.9253752625095,0.0,0.8882363881730796,2.9160632335566494,0.0014947054983599872,1.0,1.0,-1.2048618510623328,358737.45029962924,1556557.8129299257,4.338988894607568,1556557.8129299257,4.338988894607568,0.7611410691094467,0.09233085667136626,4.028046144702076,101325.0,128514.84612333764,1.268342917575501,1.0,0.0,4.0280461447009905,1.2829708289934325,1.2832811814213592,3.139624108104094,22853.95605798892,2330.4549523016444,19425.863277888173,1980.8867735555132,0.85,0.8500000275049795,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.391357873957,4632.441516551485,5.547906327947357,5.250294697077821,-2.021688530566799,7.27198322764462,3.541589896297966,3.5,1.0118828275137046,0.6,0.00024188879784992054,1.0001905241035283,0.00024184272098231056,198.6413104007813,0.0,9.175700234433103e-06,26.003934464383413,0.012575162025930928,8.12150980754264e-05,0.00016067369977449414,0.0006472010769316699,0.09233085667081589,0.09233085667081589,0.09233085667081589,0.09233085667187821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.8816880984,595.6912494166681,0.0,0.09233085667081589,0.09233085667136626,0.09233085667136626,0.37499047130262675,0.37499047130262675,0.5,9.999913367606817,0.0,0.0,0.0,0.0,0.0,0.0,25912.55166083125,19723.107274478865,0.7611410691094467,1.0536018686079158,0.655688475402056,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449446809546792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.46333922157,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16610.58433366669,1430.9253752625095,0.37499047130262675,6.17534620354742,3.541589896297966,,,,,,
1936.0,-29.66128200659107,5.249189023888535,35.02369848903603,24.607115308195375,5.373736186204048,-26.15778960939219,-39.740879741124786,1.8701138363082115,-4.706802356001276,-4.706802356009904,40.046890048788946,42649.786314222,25882.680782715426,25882.680782715426,68532.46709693743,77871.32983388143,77871.32983388143,25882.680782715426,103754.01061659686,103754.01061659686,103754.01061659686,129667.02439371284,125166.13199535405,4500.892398358786,0.0,92056.6547275975,56835.11120818889,39135.048354898456,25913.01377711597,65048.06213201443,19723.579810376712,1430.9746613072352,0.0,0.8882328543909502,2.915984735568916,0.0014947054983599872,1.0,1.0,-1.2112163625384937,358727.23334824346,1556555.9850275468,4.339107378325194,1556555.9850275468,4.339107378325194,0.7611457308680472,0.09233118397741807,4.028046144702076,101325.0,128514.90692163153,1.2683435176080091,1.0,0.0,4.028046144701533,1.2829750088820981,1.2832853032025984,3.139613879316212,22853.922576998244,2330.4515381907427,19425.838605776822,1980.884257700318,0.85,0.8500001931978329,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.457965432491,4632.441516551485,5.547725641188173,5.249189023888535,-2.0224881550535905,7.2716771789421255,3.5416741685346875,3.5,1.011906905295625,0.6,0.00024184272098231056,1.0001900930438987,0.00024179675710074843,198.6428190839835,0.0,9.152769361209763e-06,25.93894836966847,0.012584314795292139,8.11995847749267e-05,0.00016064313620738386,0.000647077965473003,0.09233118397718047,0.09233118397718047,0.09233118397718047,0.09233118397821545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.67691259657,595.6913139188803,0.0,0.09233118397718047,0.09233118397741807,0.09233118397741807,0.37499046717663415,0.37499046717663415,0.5,9.999913367622465,0.0,0.0,0.0,0.0,0.0,0.0,25913.01377711597,19723.579810376712,0.7611457308680472,1.0535666221362818,0.655665748007445,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494577764023906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.39835312685,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16610.558975472715,1430.9746613072352,0.37499046717663415,6.17534620354742,3.5416741685346875,,,,,,
1937.0,-29.663109458634768,5.248086417321248,35.02367977025519,24.606150236818962,5.372900691496274,-26.15951795621853,-39.74257201245052,1.8691795330183378,-4.707573864025846,-4.707573864034263,40.04685689225414,42648.88813004183,25882.312788079376,25882.312788079376,68531.2009181212,77870.79867386904,77870.79867386904,25882.312788079376,103753.11146194841,103753.11146194841,103753.11146194841,129666.62091921171,125165.71117616024,4500.909743051462,0.0,92056.52241321525,56834.611869946304,39135.45615918772,25913.50945726329,65048.96561645101,19724.086292260756,1431.0269154298496,0.0,0.8882290912231403,2.9159020590879607,0.0014947054983599872,1.0,1.0,-1.2171706912324112,358716.4725545959,1556554.5540084788,4.339233553796653,1556554.5540084788,4.339233553796653,0.7611507165708231,0.09233154645429666,4.028046144702076,101325.0,128514.9638225989,1.2683440791768952,1.0,0.0,4.028046144703137,1.2829794622224941,1.2832896986462723,3.1396029814260054,22853.889728719572,2330.4481885985097,19425.809993973347,1980.8813401083294,0.85,0.8500001629727698,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.52405137893,4632.441516551485,5.547568183777697,5.248086417321248,-2.0233157086034925,7.27140212592474,3.541757781617716,3.5,1.0119307947479188,0.6,0.00024179675710074843,1.0001896951732787,0.00024175089812223882,198.644324607301,0.0,9.130395009544812e-06,25.87553945705,0.012593445190301684,8.118407037188115e-05,0.00016061268672886727,0.0006469553135684561,0.09233154645354252,0.09233154645354252,0.09233154645354252,0.09233154645603238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.5165986083,595.6913644161634,0.0,0.09233154645354252,0.09233154645429666,0.09233154645429666,0.3749904630508324,0.3749904630508324,0.5,9.999913367690342,0.0,0.0,0.0,0.0,0.0,0.0,25913.50945726329,19724.086292260756,0.7611507165708231,1.0535325238252449,0.6556428334543085,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494687184415078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.334944214235,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16610.533639832145,1431.0269154298496,0.3749904630508324,6.17534620354742,3.541757781617716,,,,,,
1938.0,-29.664933640518644,5.246987659845198,35.02366097296481,24.605181393586122,5.37206042958488,-26.161243964733803,-39.7442638996057,1.8682413510471252,-4.70830750028631,-4.7083075003144685,40.046817189462764,42648.002604761,25881.850897092943,25881.850897092943,68529.85350185394,77870.27136735301,77870.27136735301,25881.850897092943,103752.12226444595,103752.12226444595,103752.12226444595,129666.09643927321,125165.17090228884,4500.925536984375,0.0,92056.39035760236,56834.12159043623,39135.854185740136,25913.97417482726,65049.82836056739,19724.56164647898,1431.0763624618712,0.0,0.8882255420089482,2.915823442744945,0.0014947054983599872,1.0,1.0,-1.2233506300750605,358706.2402213693,1556552.8404572057,4.339352556277265,1556552.8404572057,4.339352556277265,0.7611554103360705,0.09233187844041893,4.028046144702076,101325.0,128515.022338173,1.2683446566807106,1.0,0.0,4.028046144700568,1.2829839334712307,1.283294112136803,3.1395920397879244,22853.85694468281,2330.4448455571282,19425.780791235913,1980.878362257847,0.85,0.8500001045012021,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.589411388712,4632.441516551485,5.54739146867817,5.246987659845198,-2.0241149312818796,7.271102591127077,3.541840477009732,3.5,1.0119544220027805,0.6,0.00024175089812223882,1.000189358516593,0.00024170512919752105,198.64582745652785,0.0,9.109625813221974e-06,25.816679554671072,0.012602554816114907,8.116856223010989e-05,0.00016058233589212893,0.0006468330589975437,0.09233187844493608,0.09233187844493608,0.09233187844493608,0.0923318784335376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.32463563554,595.6914248825243,0.0,0.09233187844493608,0.09233187844041893,0.09233187844041893,0.3749904589253929,0.3749904589253929,0.5,9.99991336723777,0.0,0.0,0.0,0.0,0.0,0.0,25913.97417482726,19724.56164647898,0.7611554103360705,1.0534978374116066,0.655620524751666,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494796375744055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.27608431186,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16610.508320475987,1431.0763624618712,0.3749904589253929,6.17534620354742,3.541840477009732,,,,,,
1939.0,-29.666752326530425,5.24589280601059,35.02364205207938,24.604247335251443,5.371258581052917,-26.162961067093224,-39.745946880988754,1.8673383323431565,-4.709036263502355,-4.709036263515751,40.04677602887928,42647.104035484714,25881.38246015565,25881.38246015565,68528.48649564036,77869.72947778157,77869.72947778157,25881.38246015565,103751.11193793722,103751.11193793722,103751.11193793722,129665.54625399987,125164.60517466742,4500.941079332453,0.0,92056.25688015066,56833.63143807741,39136.25049119249,25914.43431606264,65050.68480725514,19725.03253425155,1431.1254320808787,0.0,0.8882220224479158,2.91574535025407,0.0014947054983599872,1.0,1.0,-1.2295961655837004,358696.07608125807,1556551.0639909683,4.339470565154304,1556551.0639909683,4.339470565154304,0.7611600659955486,0.09233220555432524,4.028046144702076,101325.0,128515.07801426633,1.2683452061610296,1.0,0.0,4.02804614469915,1.2829882405239907,1.2832983615068017,3.139581500027595,22853.82380766131,2330.4414665213208,19425.75219434274,1980.8754461862857,0.85,0.8500000856675295,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.654236082081,4632.441516551485,5.547213991984366,5.24589280601059,-2.0249098141460236,7.270802620156614,3.541922495866659,3.5,1.0119778559619026,0.6,0.00024170512919752105,1.0001887907787066,0.0002416595061111805,198.64732579787187,0.0,9.091805922356066e-06,25.76617798395709,0.012611646622037263,8.115313843718522e-05,0.00016055199076033585,0.0006467108274064141,0.09233220555388078,0.09233220555388078,0.09233220555388078,0.0923322055549796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.1256218124,595.6914875698502,0.0,0.09233220555388078,0.09233220555432524,0.09233220555432524,0.37499045479815707,0.37499045479815707,0.5,9.999913367274809,0.0,0.0,0.0,0.0,0.0,0.0,25914.43431606264,19725.03253425155,0.7611600659955486,1.053462952752764,0.655598079587446,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449490537324342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.22558274114,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16610.48300571696,1431.1254320808787,0.37499045479815707,6.17534620354742,3.541922495866659,,,,,,
1940.0,-29.668567008593616,5.244801424853048,35.023623155815535,24.60330018019306,5.370441740722685,-26.164675993426656,-39.747629513125844,1.866422042771391,-4.709782941763024,-4.709782941770832,40.04673889750377,42646.22133748029,25880.965738908082,25880.965738908082,68527.18707638836,77869.19541891853,77869.19541891853,25880.965738908082,103750.16115782662,103750.16115782662,103750.16115782662,129665.07079426461,125164.11336085071,4500.957433413901,0.0,92056.12426953508,56833.15018907279,39136.637867180325,25914.90963643799,65051.54750361832,19725.518863859554,1431.1758600465007,0.0,0.8882183981730901,2.915665339743928,0.0014947054983599872,1.0,1.0,-1.2356686484973238,358685.66231241275,1556549.46142356,4.33959208569596,1556549.46142356,4.33959208569596,0.76116487151953,0.09233254850971023,4.028046144702076,101325.0,128515.1369752492,1.2683457880606879,1.0,0.0,4.0280461447019045,1.282992609214894,1.283302672716565,3.139570809505264,22853.790885839957,2330.4381094298215,19425.71896846367,1980.872058089528,0.85,0.849999856282036,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.718543550169,4632.441516551485,5.547048219332821,5.244801424853048,-2.0257171080170395,7.270518532870087,3.5420038610596274,3.5,1.0120011031598934,0.6,0.0002416595061111805,1.0001883779045908,0.0002416139913737657,198.6488208603131,0.0,9.062904096196968e-06,25.684270208622205,0.012620709526133459,8.113772055343757e-05,0.00016052178555774294,0.0006465891594565598,0.09233254850923836,0.09233254850923836,0.09233254850923836,0.09233254851075763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.9460894235,595.6915441207161,0.0,0.09233254850923836,0.09233254850971023,0.09233254850971023,0.374990450671443,0.374990450671443,0.5,9.999913367315296,0.0,0.0,0.0,0.0,0.0,0.0,25914.90963643799,19725.518863859554,0.76116487151953,1.0534290067823018,0.6555758160112671,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495014043912446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.14367496581,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16610.457740252503,1431.1758600465007,0.374990450671443,6.17534620354742,3.5420038610596274,,,,,,
1941.0,-29.670376946395635,5.243713693837844,35.02360417943639,24.602406459767394,5.369684173313113,-26.166380751070736,-39.74929548623038,1.8655596541062305,-4.710519554276004,-4.710519554274106,40.04669879345944,42645.29015089915,25880.527721844086,25880.527721844086,68525.81787274324,77868.63751788877,77868.63751788877,25880.527721844086,103749.16523973286,103749.16523973286,103749.16523973286,129664.54090152327,125163.5676311113,4500.973270411971,0.0,92055.98956951384,56832.642204583615,39137.05262770025,25915.37566179042,65052.428289490665,19725.99598246423,1431.2255068201189,0.0,0.8882148351179107,2.915586409530839,0.0014947054983599872,1.0,1.0,-1.2418832103429622,358675.3891609077,1556547.7305594787,4.339711554229849,1556547.7305594787,4.339711554229849,0.7611695944484493,0.09233288145353108,4.028046144702076,101325.0,128515.18558047865,1.268346267757006,1.0,0.0,4.028046144701513,1.2829967262540884,1.2833067323524336,3.139560734860636,22853.75744530417,2330.4346994441703,19425.694475107273,1980.8695604622653,0.85,0.8500000282928849,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.78223619841,4632.441516551485,5.546878617920894,5.243713693837844,-2.0265163776370625,7.270230071474906,3.54208444908712,3.5,1.0120241283106057,0.6,0.0002416139913737657,1.0001878881531383,0.0002415686034949988,198.6503120337882,0.0,9.041448919217782e-06,25.623466237063194,0.012629750975052676,8.112245798336193e-05,0.00016049153339040375,0.0006464673023305403,0.09233288145033268,0.09233288145033268,0.09233288145033268,0.09233288146056945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.75218293245,595.6916051992821,0.0,0.09233288145033268,0.09233288145353108,0.09233288145353108,0.3749904465451605,0.3749904465451605,0.5,9.999913367584947,0.0,0.0,0.0,0.0,0.0,0.0,25915.37566179042,19725.99598246423,0.7611695944484493,1.0533936960476802,0.6555526253550872,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495122476884854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.08287099425,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16610.432494377623,1431.2255068201189,0.3749904465451605,6.17534620354742,3.54208444908712,,,,,,
1942.0,-29.672183537022914,5.242628965525883,35.02358539874902,24.60143674341964,5.368840779573032,-26.168091293217113,-39.75097357816992,1.8646204710856404,-4.71128468665222,-4.71128468666311,40.04666648689431,42644.423934596925,25880.16739744028,25880.16739744028,68524.5913320372,77868.11955557123,77868.11955557123,25880.16739744028,103748.28695301151,103748.28695301151,103748.28695301151,129664.15396240368,125163.16344476544,4500.990517638246,0.0,92055.85824318619,56832.16262334441,39137.439577601974,25915.867009392165,65053.306586994135,19726.498739486444,1431.2773561622498,0.0,0.8882111004465044,2.9155044251167594,0.0014947054983599872,1.0,1.0,-1.2477341597913778,358664.7185021199,1556546.336228913,4.339836777727869,1556546.336228913,4.339836777727869,0.7611745627625488,0.09233324176026372,4.028046144702076,101325.0,128515.24571065942,1.2683468611957505,1.0,0.0,4.028046144704453,1.2830012013192864,1.2833111502631918,3.1395497841779965,22853.72484231927,2330.4313748649406,19425.661802185507,1980.8662287514603,0.85,0.8499998112436419,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.845360928934,4632.441516551485,5.546726347631834,5.242628965525883,-2.0273359555261585,7.269964921052042,3.5421643192722883,3.5,1.0120469483635108,0.6,0.0002415686034949988,1.000187543427305,0.00024152330738615751,198.65180046919906,0.0,9.016316279595787e-06,25.55224033637446,0.012638767291332271,8.110708707137144e-05,0.00016046151642362737,0.000646346392603241,0.09233324176030247,0.09233324176030247,0.09233324176030247,0.09233324175559965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.5959786461,595.6916544020262,0.0,0.09233324176030247,0.09233324176026372,0.09233324176026372,0.3749904424201425,0.3749904424201425,0.5,9.999913367653413,0.0,0.0,0.0,0.0,0.0,0.0,25915.867009392165,19726.498739486444,0.7611745627625488,1.0533606195774385,0.6555304591253885,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495230627913502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.01164509356,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16610.407283056702,1431.2773561622498,0.3749904424201425,6.17534620354742,3.5421643192722883,,,,,,
1943.0,-29.673986892898736,5.241548248761306,35.023566481778325,24.600485048163705,5.368017454752454,-26.169796750526682,-39.75264712991191,1.863699497418599,-4.712001314493875,-4.71200131450726,40.04662499337028,42643.55288053677,25879.68601171791,25879.68601171791,68523.23889225468,77867.59335015937,77867.59335015937,25879.68601171791,103747.27936187727,103747.27936187727,103747.27936187727,129663.59751403726,125162.59180313715,4501.005710900109,0.0,92055.72620503962,56831.6857300074,39137.822750035804,25916.31815215999,65054.140902195795,19726.961010648334,1431.3255850303296,0.0,0.8882076427499905,2.915427639645218,0.0014947054983599872,1.0,1.0,-1.2539283787302793,358654.724521212,1556544.5453991734,4.3399527149045385,1556544.5453991734,4.3399527149045385,0.761179149554629,0.09233356178451178,4.028046144702076,101325.0,128515.31235494313,1.2683475189236924,1.0,0.0,4.0280461447023015,1.28300559127477,1.2833154831610194,3.1395390418368216,22853.692062618684,2330.4280322657264,19425.637789588756,1980.8637801480381,0.85,0.8499999797128129,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.907768204976,4632.441516551485,5.5465489884027654,5.241548248761306,-2.028119388969065,7.269667637730371,3.54224328238791,3.5,1.0120695092536887,0.6,0.00024152330738615751,1.0001872103583187,0.00024147810018449584,198.6532862590641,0.0,8.998153575569243e-06,25.500767233163234,0.01264776544490784,8.109176042788466e-05,0.00016043154695827286,0.000646225674213861,0.09233356179293825,0.09233356179293825,0.09233356179293825,0.09233356174996875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.39535737596,595.6917175956331,0.0,0.09233356179293825,0.09233356178451178,0.09233356178451178,0.374990438295332,0.374990438295332,0.5,9.999913367217498,0.0,0.0,0.0,0.0,0.0,0.0,25916.31815215999,19726.961010648334,0.761179149554629,1.053326320845193,0.6555086623101868,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495338580469617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.96017199035,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16610.38207845959,1431.3255850303296,0.374990438295332,6.17534620354742,3.54224328238791,,,,,,
1944.0,-29.675784978712475,5.240471310194924,35.023547483923885,24.599557066708826,5.3672200309100155,-26.171494811884056,-39.754308213572926,1.8628024459802044,-4.712726302345459,-4.712726302350312,40.04658482575514,42642.65302611744,25879.232627968653,25879.232627968653,68521.8856540861,77867.05817034656,77867.05817034656,25879.232627968653,103746.29079831521,103746.29079831521,103746.29079831521,129663.06668614267,125162.04544950117,4501.021236641509,0.0,92055.59320623583,56831.188062388115,39138.22793760857,25916.775887827454,65055.003825436026,19727.430084678737,1431.3744336941181,0.0,0.8882041381237513,2.9153499600379287,0.0014947054983599872,1.0,1.0,-1.26007556375896,358644.6141752157,1556542.8117958496,4.3400702262753095,1556542.8117958496,4.3400702262753095,0.7611838050405136,0.0923338883582585,4.028046144702076,101325.0,128515.36302018806,1.2683480189507828,1.0,0.0,4.0280461447003875,1.2830098694725918,1.283319704387874,3.139528573040431,22853.65904442599,2330.424665347085,19425.61220162999,1980.861170902397,0.85,0.8500000881201515,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.96970252389,4632.441516551485,5.546378197434542,5.240471310194924,-2.0289081497483528,7.269379459943277,3.542321647773139,3.5,1.012091899363754,0.6,0.00024147810018449584,1.0001866659602154,0.00024143303285559012,198.65476772634807,0.0,8.980559172668006e-06,25.45090469534113,0.012656746004080508,8.107655061649556e-05,0.00016040154956800028,0.0006461048433416224,0.09233388835782466,0.09233388835782466,0.09233388835782466,0.09233388835908382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.2011446684,595.6917787706263,0.0,0.09233388835782466,0.0923338883582585,0.0923338883582585,0.37499043416866584,0.37499043416866584,0.5,9.999913367256585,0.0,0.0,0.0,0.0,0.0,0.0,25916.775887827454,19727.430084678737,0.7611838050405136,1.0532915475334206,0.6554861350948761,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44954463412627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.91030945253,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16610.35687844564,1431.3744336941181,0.37499043416866584,6.17534620354742,3.542321647773139,,,,,,
1945.0,-29.677578405838904,5.239397852649018,35.02352846488452,24.598665651306533,5.3664629846519185,-26.173184758009086,-39.75596430301664,1.8619422713988478,-4.713463036577991,-4.713463036643914,40.04654621882054,42641.75258805433,25878.81490552818,25878.81490552818,68520.56749358251,77866.507597067,77866.507597067,25878.81490552818,103745.32250259518,103745.32250259518,103745.32250259518,129662.56516107386,125161.52795875938,4501.037202314467,0.0,92055.45899116342,56830.703985595756,39138.616672852964,25917.242658478674,65055.85933133164,19727.908451662264,1431.424141191734,0.0,0.8882005686775191,2.9152710235265906,0.0014947054983599872,1.0,1.0,-1.2661820711257405,358634.34024867584,1556541.1455500212,4.340189911737735,1556541.1455500212,4.340189911737735,0.7611885535673832,0.09233422364079245,4.028046144702076,101325.0,128515.4169146464,1.2683485508477315,1.0,0.0,4.0280461447005065,1.283013975368178,1.2833237534499726,3.139518525935132,22853.625724283273,2330.4212676381103,19425.58549890495,1980.8584479822316,0.85,0.8500001589797703,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.031113548906,4632.441516551485,5.546215675755573,5.239397852649018,-2.02970481645312,7.269102669102138,3.5423993517202157,3.5,1.0121141004914902,0.6,0.00024143303285559012,1.0001861850146883,0.00024138809001050593,198.65624537461093,0.0,8.952839755812635e-06,25.37234786797301,0.012665698843836322,8.10613891602542e-05,0.00016037164369533594,0.0006459843811065329,0.09233422363783411,0.09233422363783411,0.09233422363783411,0.09233422364616858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.01447683724,595.6918375690641,0.0,0.09233422363783411,0.09233422364079245,0.09233422364079245,0.3749904300424155,0.3749904300424155,0.5,9.999913367525716,0.0,0.0,0.0,0.0,0.0,0.0,25917.242658478674,19727.908451662264,0.7611885535673832,1.0532574344242385,0.6554636742384491,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449555378866059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.83175262516,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16610.331723896743,1431.424141191734,0.3749904300424155,6.17534620354742,3.5423993517202157,,,,,,
1946.0,-29.67936963877608,5.238327453674875,35.023509650765625,24.597673408594005,5.365592708388199,-26.17488405079467,-39.757633035164304,1.8609802298478157,-4.714217909001775,-4.714217909007273,40.046514093174125,42640.91428587646,25878.447876861683,25878.447876861683,68519.36216273814,77866.00742144835,77866.00742144835,25878.447876861683,103744.45529831003,103744.45529831003,103744.45529831003,129662.18197538402,125161.12778173608,4501.054193647944,0.0,92055.32917078745,56830.23602928141,39138.99237945115,25917.72667707399,65056.71905652514,19728.404290144706,1431.4752955602216,0.0,0.8881968845732471,2.9151901453711866,0.0014947054983599872,1.0,1.0,-1.2719553259138934,358623.8136204177,1556539.759035249,4.340313442438474,1556539.759035249,4.340313442438474,0.7611934694718359,0.09233457866701034,4.028046144702076,101325.0,128515.48244540826,1.2683491975860672,1.0,0.0,4.028046144703304,1.2830185562762013,1.2833282777985298,3.1395073165527467,22853.593495164907,2330.4179811826575,19425.557844726536,1980.8556280408231,0.85,0.8500001476282654,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.09193542017,4632.441516551485,5.546064722904222,5.238327453674875,-2.0305142040363884,7.268841657711263,3.5424763108775257,3.5,1.0121360888221502,0.6,0.00024138809001050593,1.0001859599298992,0.00024134320984412166,198.65772123430276,0.0,8.928176860878747e-06,25.30245322373037,0.0126746270206972,8.104611461140409e-05,0.00016034197539910184,0.0006458648758402673,0.09233457867166396,0.09233457867166396,0.09233457867166396,0.0923345786632363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.8591500225,595.6918864953689,0.0,0.09233457867166396,0.09233457866701034,0.09233457866701034,0.37499042591742054,0.37499042591742054,0.5,9.999913367039815,0.0,0.0,0.0,0.0,0.0,0.0,25917.72667707399,19728.404290144706,0.7611934694718359,1.05322498823226,0.6554421265669347,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495660959184382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.76185798092,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16610.306602740686,1431.4752955602216,0.37499042591742054,6.17534620354742,3.5424763108775257,,,,,,
1947.0,-29.681167076740447,5.237261402421777,35.02349049954582,24.596816079597943,5.364874829650009,-26.17657399396312,-39.7592852479778,1.8601544428346515,-4.714910914788277,-4.714910914759034,40.046466738765474,42639.98059436662,25877.92615039465,25877.92615039465,68517.90674476128,77865.43617811667,77865.43617811667,25877.92615039465,103743.36232851131,103743.36232851131,103743.36232851131,129661.51906344741,125160.45079509924,4501.068268348166,0.0,92055.19364329996,56829.73807087261,39139.39508047484,25918.156734936096,65057.55181541093,19728.84581245024,1431.5217273337591,0.0,0.8881935664194821,2.9151158972596964,0.0014947054983599872,1.0,1.0,-1.2784025784593496,358614.1499302903,1556537.7152579783,4.340424703153928,1556537.7152579783,4.340424703153928,0.7611978743016458,0.09233487691731271,4.028046144702076,101325.0,128515.52581708493,1.2683496256312354,1.0,0.0,4.028046144703628,1.2830225014096932,1.2833321662991184,3.139497662960975,22853.559849202917,2330.4145502493634,19425.52803769485,1980.852588569476,0.85,0.8500000947717723,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.152072022911,4632.441516551485,5.545881435273461,5.237261402421777,-2.0312775817647313,7.268538984186508,3.5425524036080747,3.5,1.012157829602307,0.6,0.00024134320984412166,1.0001866069147565,0.00024129818193485445,198.65920222589838,0.0,8.915791582514022e-06,25.267353344844736,0.012683542812279715,8.10309938916911e-05,0.00016031221595243055,0.0006457450034158344,0.09233487691346595,0.09233487691346595,0.09233487691346595,0.09233487692567734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.6301875174,595.691958616178,0.0,0.09233487691346595,0.09233487691731271,0.09233487691731271,0.37499042179040515,0.37499042179040515,0.5,9.999913367353562,0.0,0.0,0.0,0.0,0.0,0.0,25918.156734936096,19728.84581245024,0.7611978743016458,1.0531891353546239,0.6554193849063038,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495768000097435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.726758102035,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16610.28146576065,1431.5217273337591,0.37499042179040515,6.17534620354742,3.5425524036080747,,,,,,
1948.0,-29.682947442291756,5.236197973314688,35.023471665978334,24.595856526307784,5.364039604773695,-26.178259679933372,-39.76093693692235,1.8592257674202475,-4.715682016078517,-4.715682016071872,40.04643760140158,42639.11864363283,25877.611492873722,25877.611492873722,68516.73013650655,77864.92644384627,77864.92644384627,25877.611492873722,103742.53793672,103742.53793672,103742.53793672,129661.19174834667,125160.10580941784,4501.08593892882,0.0,92055.06108507828,56829.253289376116,39139.78643966907,25918.653811626667,65058.44025129574,19729.355144314508,1431.574095479709,0.0,0.8881897896955468,2.9150332838109914,0.0014947054983599872,1.0,1.0,-1.284062031802705,358603.39746954245,1556536.4577157046,4.340551340838613,1556536.4577157046,4.340551340838613,0.7612029269615945,0.09233524526928805,4.028046144702076,101325.0,128515.58243967182,1.2683501844527196,1.0,0.0,4.028046144700846,1.2830269268865053,1.2833365350690171,3.139486834057997,22853.526940388838,2330.4111944842366,19425.498296107857,1980.8495557716303,0.85,0.8500000173617553,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.211834744563,4632.441516551485,5.545742972959202,5.236197973314688,-2.032097479483438,7.268295452798126,3.542628023902848,3.5,1.0121794354008136,0.6,0.00024129818193485445,1.0001848370274362,0.0002412535893385428,198.6606691698726,0.0,8.945208532924749e-06,25.350720982308736,0.01269248802081264,8.101588057293091e-05,0.00016028230136192354,0.0006456245060648724,0.0923352452661168,0.0923352452661168,0.0923352452661168,0.09233524527360187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.48930534563,595.6920029926,0.0,0.0923352452661168,0.09233524526928805,0.09233524526928805,0.37499041766497504,0.37499041766497504,0.5,9.999913367671915,0.0,0.0,0.0,0.0,0.0,0.0,25918.653811626667,19729.355144314508,0.7612029269615945,1.0531566676337885,0.6553971856523813,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495875413327182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.810125739496,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16610.25614476547,1431.574095479709,0.37499041766497504,6.17534620354742,3.542628023902848,,,,,,
1949.0,-29.684726391697737,5.235138546241469,35.023452706494545,24.594906821753852,5.363215540696402,-26.17994332899219,-39.762588136922545,1.85830652248919,-4.716387680041237,-4.7163876800431455,40.046396301219104,42638.26095243972,25877.131248755715,25877.131248755715,68515.39220119544,77864.41119966429,77864.41119966429,25877.131248755715,103741.54244842,103741.54244842,103741.54244842,129660.63939781614,125159.53853929817,4501.1008585179725,0.0,92054.93003393743,56828.77978232031,39140.16694624125,25919.09694939613,65059.26389563738,19729.81002708897,1431.6215841746064,0.0,0.8881863859055468,2.9149576827390677,0.0014947054983599872,1.0,1.0,-1.2901718278200178,358593.5577075737,1556534.6752382105,4.340665474273621,1556534.6752382105,4.340665474273621,0.761207462806633,0.0923355596406998,4.028046144702076,101325.0,128515.64630015087,1.2683508147066456,1.0,0.0,4.028046144701407,1.2830313074983084,1.2833408595212332,3.1394761150108463,22853.494405721616,2330.4078768714717,19425.472571200247,1980.8469325610936,0.85,0.8500001017934865,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.270817937068,4632.441516551485,5.5455699547665445,5.235138546241469,-2.0328689002091136,7.268007446450582,3.542702658459579,3.5,1.0122007595598796,0.6,0.0002412535893385428,1.0001846926790272,0.00024120903979477754,198.66213496601418,0.0,8.858795023291667e-06,25.105825096008584,0.012701346815835932,8.100077433274722e-05,0.0001602528150057956,0.0006455057336617499,0.09233555964786153,0.09233555964786153,0.09233555964786153,0.09233555961095784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.28961891157,595.692065891707,0.0,0.09233555964786153,0.0923355596406998,0.0923355596406998,0.37499041354083457,0.37499041354083457,0.5,9.999913367249475,0.0,0.0,0.0,0.0,0.0,0.0,25919.09694939613,19729.81002708897,0.761207462806633,1.0531227698964147,0.6553757051545565,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495981807821672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.56522985319,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16610.231105873037,1431.6215841746064,0.37499041354083457,6.17534620354742,3.542702658459579,,,,,,
1950.0,-29.686500957732054,5.234082949052993,35.023433498685314,24.59413813138383,5.36259451382148,-26.181602351015552,-39.76420549498869,1.857570279434131,-4.71709875145217,-4.717098751407009,40.046351217399334,42637.281756719254,25876.671662544803,25876.671662544803,68513.95341926406,77863.8071088809,77863.8071088809,25876.671662544803,103740.4787714257,103740.4787714257,103740.4787714257,129660.01939496901,125158.90379782357,4501.115597145438,0.0,92054.79125538896,56828.26588328102,39140.5837467866,25919.54062354332,65060.12437032992,19730.26575566352,1431.6693361761138,0.0,0.8881829683841049,2.914881503908357,0.0014947054983599872,1.0,1.0,-1.2965633937288885,358583.64275852777,1556532.7294642993,4.340780068745292,1556532.7294642993,4.340780068745292,0.7612120153758459,0.09233587106619628,4.028046144702076,101325.0,128515.67981715908,1.268351145493798,1.0,0.0,4.028046144702431,1.28303483426345,1.2833443299756717,3.1394674853192512,22853.459952653437,2330.4043636362508,19425.438145040673,1980.8434220697868,0.85,0.8499998768363848,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.329354042116,4632.441516551485,5.545401899274349,5.234082949052993,-2.033643464428236,7.267726413481229,3.5427767279146827,3.5,1.012221922261338,0.6,0.00024120903979477754,1.000184240228159,0.0002411646075724545,198.66359716933363,0.0,8.850307476170869e-06,25.08177138746824,0.012710197123312103,8.098598022468579e-05,0.00016022305957009175,0.0006453858773936791,0.09233587107898818,0.09233587107898818,0.09233587107898818,0.09233587103692313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.0716411782,595.6921345523435,0.0,0.09233587107898818,0.09233587106619628,0.09233587106619628,0.3749904094147586,0.3749904094147586,0.5,9.999913366254413,0.0,0.0,0.0,0.0,0.0,0.0,25919.54062354332,19730.26575566352,0.7612120153758459,1.053086726814024,0.6553519866335147,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496088119174908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.54117614466,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16610.20603600519,1431.6693361761138,0.3749904094147586,6.17534620354742,3.5427767279146827,,,,,,
