time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1951.0,-29.68827069512284,5.233028945721867,35.023415071117206,24.59302864680069,5.3615897135588115,-26.183295869814806,-39.76587695125488,1.8564896285916357,-4.717912809239635,-4.71791280920665,40.046335313777924,42636.54833629272,25876.48039973702,25876.48039973702,68513.02873602974,77863.3767099115,77863.3767099115,25876.48039973702,103739.85710964852,103739.85710964852,103739.85710964852,129659.93386303006,125158.79834452516,4501.135518504896,0.0,92054.66679000328,56827.8384166304,39140.92041485875,25920.076753381534,65060.99716824028,19730.8148722444,1431.725071659744,0.0,0.8881789275975848,2.9147942938241176,0.0014947054983599872,1.0,1.0,-1.3015760702901389,358572.2920649253,1556532.043079288,4.340915562983469,1556532.043079288,4.340915562983469,0.7612174554872919,0.09233628293156865,4.028046144702076,101325.0,128515.76171669234,1.268351953779347,1.0,0.0,4.028046144704729,1.2830399676345559,1.2833494075737724,3.139454924485541,22853.429052961324,2330.4012127445485,19425.41290171081,1980.8408479665136,0.85,0.849999921530099,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.387407301733,4632.441516551485,5.545291923093822,5.233028945721867,-2.034493058372666,7.267522004094533,3.5428501870065614,3.5,1.0122429105733033,0.6,0.0002411646075724545,1.0001837415231756,0.00024112030376057295,198.66505541279037,0.0,8.827065116925024e-06,25.01590254136552,0.012719024188429028,8.097069390043308e-05,0.0001601939136720214,0.000645268476371323,0.09233628293170454,0.09233628293170454,0.09233628293170454,0.09233628292883092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.99474624667,595.6921587734347,0.0,0.09233628293170454,0.09233628293156865,0.09233628293156865,0.3749904052848343,0.3749904052848343,0.5,9.999913366280786,0.0,0.0,0.0,0.0,0.0,0.0,25920.076753381534,19730.8148722444,0.7612174554872919,1.0530583870219956,0.6553319222273752,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496194170055996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.475307298555,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16610.180994652583,1431.725071659744,0.3749904052848343,6.17534620354742,3.5428501870065614,,,,,,
1952.0,-29.690042099208206,5.231980927806245,35.023395778325806,24.592202330846362,5.360903439666484,-26.184959080230094,-39.7674986050464,1.8556950605308795,-4.718521133914578,-4.718521133915347,40.046273494743765,42635.60081847256,25875.762149866085,25875.762149866085,68511.36296833864,77862.80345759023,77862.80345759023,25875.762149866085,103738.56560745632,103738.56560745632,103738.56560745632,129659.00324740045,125157.85710679032,4501.146140610136,0.0,92054.53083070497,56827.32817672705,39141.336282197684,25920.43763994414,65061.77392214182,19731.186925752278,1431.765232918917,0.0,0.8881760871820222,2.9147291252921415,0.0014947054983599872,1.0,1.0,-1.308516387687007,358563.81016438105,1556529.3750336259,4.3410108073094325,1556529.3750336259,4.3410108073094325,0.7612212108388923,0.09233651326902037,4.028046144702076,101325.0,128515.80397484716,1.2683523708349091,1.0,0.0,4.028046144702551,1.2830437660557243,1.2833531500643445,3.139445630202401,22853.39529979827,2330.397770879788,19425.38768261426,1980.8382763343507,0.85,0.8500000734151625,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.444449707375,4632.441516551485,5.5450702196805794,5.231980927806245,-2.0351912943030923,7.2671722221093376,3.5429223675834267,3.5,1.0122635335952648,0.6,0.00024112030376057295,1.0001839172463216,0.00024107596573280104,198.66651504841923,0.0,8.801619242443544e-06,24.943788933085006,0.012727825807671471,8.09558655945864e-05,0.00016016443816598653,0.0006451497476728761,0.09233651327167401,0.09233651327167401,0.09233651327167401,0.09233651325623446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.6958487321,595.6922529229747,0.0,0.09233651327167401,0.09233651326902037,0.09233651326902037,0.3749904011559173,0.3749904011559173,0.5,9.999913366160586,0.0,0.0,0.0,0.0,0.0,0.0,25920.43763994414,19731.186925752278,0.7612212108388923,1.0530202119961387,0.6553095350503932,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496299933843309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.403193690276,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16610.155990881598,1431.765232918917,0.3749904011559173,6.17534620354742,3.5429223675834267,,,,,,
1953.0,-29.69180317979725,5.230935224112224,35.02337690578405,24.591242148913466,5.360065323895327,-26.186627819182327,-39.769136149529345,1.8547653584087538,-4.7192964566732485,-4.719296456695312,40.04624703443781,42634.76430886561,25875.48444328385,25875.48444328385,68510.24875214946,77862.30276286179,77862.30276286179,25875.48444328385,103737.78720614564,103737.78720614564,103737.78720614564,129658.7262194943,125157.56207235415,4501.164147140159,0.0,92054.39978218765,56826.861328330844,39141.709393174235,25920.93901334866,65062.648406522894,19731.701248152796,1431.8179827275944,0.0,0.888172279071246,2.9146460682776523,0.0014947054983599872,1.0,1.0,-1.3140096764608415,358553.00002957997,1556528.2330346508,4.341138500880596,1556528.2330346508,4.341138500880596,0.7612263289532623,0.09233688797717489,4.028046144702076,101325.0,128515.862323393,1.2683529466902836,1.0,0.0,4.028046144702002,1.2830481950436827,1.2833575232294891,3.1394347930670965,22853.36276578237,2330.3944533334393,19425.358997834537,1980.8353513008558,0.85,0.8500000283074105,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.501530314298,4632.441516551485,5.544942881769737,5.230935224112224,-2.0360108533650028,7.266946077477226,3.542994597088417,3.5,1.0122841705966905,0.6,0.00024107596573280104,1.0001828479463353,0.00024103189354606486,198.66796619617492,0.0,8.808481461565922e-06,24.963236462077823,0.012736634289133037,8.094089453252188e-05,0.00016013507120027918,0.000645031456179877,0.0923368879767611,0.0923368879767611,0.0923368879767611,0.09233688797903164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.5679117726,595.692293221756,0.0,0.0923368879767611,0.09233688797717489,0.09233688797717489,0.3749903970272187,0.3749903970272187,0.5,9.999913366177056,0.0,0.0,0.0,0.0,0.0,0.0,25920.93901334866,19731.701248152796,0.7612263289532623,1.052988933436668,0.6552878702766001,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449640579871005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.422641219266,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16610.130894729915,1431.8179827275944,0.3749903970272187,6.17534620354742,3.542994597088417,,,,,,
1954.0,-29.693560711092324,5.229893603527979,35.02335783452602,24.590350000094645,5.359303338566202,-26.188285897419192,-39.77076077191157,1.853904192048367,-4.7199884565923185,-4.719988456585478,40.04620355588551,42633.88926348075,25874.994470110396,25874.994470110396,68508.88373359115,77861.76948794529,77861.76948794529,25874.994470110396,103736.76395805569,103736.76395805569,103736.76395805569,129658.13457043863,125156.95604870681,4501.178521731826,0.0,92054.26690939201,56826.38668508479,39142.08913811913,25921.370612382943,65063.45975050208,19732.14506901633,1431.8644726131693,0.0,0.8881689514150788,2.9145719388617493,0.0014947054983599872,1.0,1.0,-1.3201812721953843,358543.3518606194,1556526.3565484758,4.341250084462763,1556526.3565484758,4.341250084462763,0.7612307761068025,0.09233719160292356,4.028046144702076,101325.0,128515.91783245804,1.2683534945221617,1.0,0.0,4.028046144700526,1.2830523037543347,1.2833615763808395,3.1394247396739985,22853.329778872376,2330.3910896047455,19425.328834467742,1980.83227549344,0.85,0.8499999353453614,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.557781813009,4632.441516551485,5.544771045363051,5.229893603527979,-2.0367688767615646,7.266662480289543,3.543065778020398,3.5,1.012304508005828,0.6,0.00024103189354606486,1.0001824820261795,0.00024098791758257962,198.6694144378473,0.0,8.755731704694388e-06,24.813743651103895,0.012745390020837731,8.092604413840377e-05,0.00016010584940766108,0.0006449137494507804,0.09233719160270876,0.09233719160270876,0.09233719160270876,0.09233719160355992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.3576907756,595.6923594391277,0.0,0.09233719160270876,0.09233719160292356,0.09233719160292356,0.3749903928992417,0.3749903928992417,0.5,9.999913366192457,0.0,0.0,0.0,0.0,0.0,0.0,25921.370612382943,19732.14506901633,0.7612307761068025,1.0529548228191552,0.6552662497040322,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496511048072696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.27314840829,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16610.105946345477,1431.8644726131693,0.3749903928992417,6.17534620354742,3.543065778020398,,,,,,
1955.0,-29.695314146554,5.2288551977144895,35.023338866776854,24.589427012857072,5.358506152515477,-26.189943830108884,-39.772385254595406,1.8530118138552756,-4.720718479628317,-4.720718479653041,40.04616839986305,42633.03179405992,25874.608697620213,25874.608697620213,68507.64049168013,77861.25371503331,77861.25371503331,25874.608697620213,103735.86241265351,103735.86241265351,103735.86241265351,129657.69671546681,125156.50211514329,4501.194600323523,0.0,92054.13539103598,56825.91347055429,39142.46880053521,25921.834302813295,65064.3031033485,19732.621493559524,1431.9138383863522,0.0,0.8881654023664891,2.9144937378925575,0.0014947054983599872,1.0,1.0,-1.3260043037689684,358533.1737773171,1556524.8392543893,4.341369092448717,1556524.8392543893,4.341369092448717,0.7612355384671965,0.09233752851051236,4.028046144702076,101325.0,128515.96977825309,1.2683540071872992,1.0,0.0,4.028046144701035,1.2830565579144975,1.2833657751398582,3.139414330455808,22853.29712821463,2330.387760164239,19425.298593544318,1980.8291917774488,0.85,0.8499998264828879,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.613628961166,4632.441516551485,5.544622022496463,5.2288551977144895,-2.03755400781586,7.2664092055303495,3.5431364478510043,3.5,1.0123246993860013,0.6,0.00024098791758257962,1.0001820593375117,0.00024094405146819195,198.6708593229566,0.0,8.736678914952586e-06,24.75974804497563,0.012754126699752684,8.091119753963742e-05,0.0001600767200429422,0.0006447964150255269,0.09233752851028186,0.09233752851028186,0.09233752851028186,0.09233752851111823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.1877096105,595.692412981375,0.0,0.09233752851028186,0.09233752851051236,0.09233752851051236,0.3749903887718378,0.3749903887718378,0.5,9.999913366211704,0.0,0.0,0.0,0.0,0.0,0.0,25921.834302813295,19732.621493559524,0.7612355384671965,1.0529220666954997,0.6552445774504243,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496616086768015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.219152802165,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16610.081010362537,1431.9138383863522,0.3749903887718378,6.17534620354742,3.5431364478510043,,,,,,
1956.0,-29.69706358819999,5.227820422011566,35.02331984039508,24.588537692930572,5.357746361824997,-26.191594404424496,-39.77400114582849,1.8521534589684039,-4.721427453529657,-4.721427453519754,40.046128772664495,42632.15566864925,25874.173084351387,25874.173084351387,68506.32875300063,77860.72303931398,77860.72303931398,25874.173084351387,103734.89612366536,103734.89612366536,103734.89612366536,129657.17627049802,125155.96652401311,4501.209746484905,0.0,92054.00262530847,56825.43525493182,39142.85263375183,25922.28014683266,65065.13278058449,19733.07998011418,1431.9616189782155,0.0,0.8881619752436112,2.9144177933188047,0.0014947054983599872,1.0,1.0,-1.3320097417845318,358523.28938095714,1556523.1289909924,4.341484012596663,1556523.1289909924,4.341484012596663,0.7612401327483256,0.09233784718972547,4.028046144702076,101325.0,128516.02072187848,1.268354509961791,1.0,0.0,4.028046144702261,1.2830606531352844,1.2833698150617796,3.139404310200886,22853.264167885296,2330.384399146018,19425.270104996926,1980.826286754083,0.85,0.8499998058174297,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.668870142359,4632.441516551485,5.544463042984681,5.227820422011566,-2.0383230936316385,7.266143515643204,3.5432063514364813,3.5,1.0123446718389946,0.6,0.00024094405146819195,1.0001816472244733,0.00024090029259866657,198.67230093544137,0.0,8.714918640558405e-06,24.69807942734252,0.012762841618393242,8.089643195848224e-05,0.00016004761950970972,0.000644679196734831,0.09233784718963575,0.09233784718963575,0.09233784718963575,0.09233784718996892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.99611015874,595.6924733331465,0.0,0.09233784718963575,0.09233784718972547,0.09233784718972547,0.37499038464490797,0.37499038464490797,0.5,9.99991336621948,0.0,0.0,0.0,0.0,0.0,0.0,25922.28014683266,19733.07998011418,0.7612401327483256,1.0528884799792955,0.6552227567476928,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496720882122711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.15748418453,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16610.056097848417,1431.9616189782155,0.37499038464490797,6.17534620354742,3.5432063514364813,,,,,,
1957.0,-29.698810206047348,5.226788874157653,35.023300952899675,24.58757534567269,5.356904012672333,-26.1932509612587,-39.77562534911556,1.8512212679586995,-4.72215321115965,-4.722153211146058,40.046094727098954,42631.32669394333,25873.785742437125,25873.785742437125,68505.11243638046,77860.23084065471,77860.23084065471,25873.785742437125,103734.01658309184,103734.01658309184,103734.01658309184,129656.75816912242,125155.53236267595,4501.225806446468,0.0,92053.8730247989,56824.96887367319,39143.22683458412,25922.741586030574,65065.96842061469,19733.554316480113,1432.010726542113,0.0,0.8881584434866161,2.9143400525077996,0.0014947054983599872,1.0,1.0,-1.337733108865109,358513.17121008545,1556521.6596253652,4.341602442029271,1556521.6596253652,4.341602442029271,0.7612448803298748,0.09233818349610286,4.028046144702076,101325.0,128516.08313477912,1.268355125929229,1.0,0.0,4.028046144703244,1.2830650926554195,1.2833741995032453,3.1393934475808,22853.23199335082,2330.381118256573,19425.24394273562,1980.8236189458805,0.85,0.8499998577176052,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.7236086173325,4632.441516551485,5.544315008212594,5.226788874157653,-2.039103821027341,7.265892695184994,3.543275619428957,3.5,1.0123644626939876,0.6,0.00024090029259866657,1.000181356592125,0.00024085661166438436,198.6737402393375,0.0,8.693675294940654e-06,24.637875785861816,0.012771535293688182,8.088159293420267e-05,0.0001600186996644639,0.0006445627062636832,0.09233818350213278,0.09233818350213278,0.09233818350213278,0.09233818347772166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.8315003685,595.6925251834364,0.0,0.09233818350213278,0.09233818349610286,0.09233818349610286,0.3749903805183116,0.3749903805183116,0.5,9.999913365774448,0.0,0.0,0.0,0.0,0.0,0.0,25922.741586030574,19733.554316480113,0.7612448803298748,1.0528562641768988,0.6552016012173355,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449682544022398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.09728054305,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16610.03120689589,1432.010726542113,0.3749903805183116,6.17534620354742,3.543275619428957,,,,,,
1958.0,-29.70055154553304,5.225761491499989,35.023281804844956,24.586724303104006,5.3561863704413595,-26.194889829422742,-39.77722810870034,1.8504015492619517,-4.7228332636505,-4.722833263665948,40.04604943433743,42630.43132987017,25873.28591892081,25873.28591892081,68503.71724879098,77859.68446877088,77859.68446877088,25873.28591892081,103732.97038769169,103732.97038769169,103732.97038769169,129656.1336230697,125154.8939108434,4501.239712226313,0.0,92053.73878795303,56824.485649208546,39143.61459860498,25923.163235378008,65066.77783398299,19733.98852958282,1432.0563445788225,0.0,0.8881551821301384,2.9142672089698918,0.0014947054983599872,1.0,1.0,-1.3439537376956991,358503.690442036,1556519.7048457067,4.341711804769746,1556519.7048457067,4.341711804769746,0.7612492484193186,0.0923384778697658,4.028046144702076,101325.0,128516.13023675406,1.2683555907895787,1.0,0.0,4.028046144700336,1.2830690072828115,1.2833780590251507,3.139383869330905,22853.198667802637,2330.3777199963943,19425.217066007444,1980.8208782823335,0.85,0.8499999211653115,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.777753285051,4632.441516551485,5.544143579734005,5.225761491499989,-2.039850346196801,7.26561183769679,3.5433441365297127,3.5,1.0123840390084893,0.6,0.00024085661166438436,1.0001808110542207,0.00024081306999932766,198.67517521183086,0.0,8.67825459099586e-06,24.594173510882268,0.012780213548279178,8.086695229022618e-05,0.00015998965937415817,0.0006444457306342762,0.09233847786953717,0.09233847786953717,0.09233847786953717,0.09233847787047553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.6125076477,595.6925941637788,0.0,0.09233847786953717,0.0923384778697658,0.0923384778697658,0.37499037639016647,0.37499037639016647,0.5,9.999913365789002,0.0,0.0,0.0,0.0,0.0,0.0,25923.163235378008,19733.98852958282,0.7612492484193186,1.052821724530102,0.6551796899892774,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496929830991345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.05357826807,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16610.00631419874,1432.0563445788225,0.37499037639016647,6.17534620354742,3.5433441365297127,,,,,,
1959.0,-29.702289056426785,5.224736858215456,35.0232629163084,24.585792584717296,5.355377521319078,-26.196534605809727,-39.77884295219553,1.8495002566394876,-4.723576953313852,-4.72357695327331,40.04601862598552,42629.60306692522,25872.95599414508,25872.95599414508,68502.5590610703,77859.18075285225,77859.18075285225,25872.95599414508,103732.13674699733,103732.13674699733,103732.13674699733,129655.7758107933,125154.51929382354,4501.256516969761,0.0,92053.60820917529,56824.030523144516,39143.97520670086,25923.639063795963,65067.61427049682,19734.477728131347,1432.1067914163484,0.0,0.8881515482711133,2.914187550608994,0.0014947054983599872,1.0,1.0,-1.3495569608146525,358493.3227187039,1556518.3751963724,4.341833659249808,1556518.3751963724,4.341833659249808,0.7612541464401046,0.0923388287993246,4.028046144702076,101325.0,128516.19209289373,1.268356201262213,1.0,0.0,4.028046144702705,1.2830733022481178,1.283382299154925,3.1393733605433103,22853.166250403967,2330.3744143416934,19425.195800966434,1980.8187098516246,0.85,0.8500001963895512,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.831531860094,4632.441516551485,5.544008995720636,5.224736858215456,-2.040642790889274,7.26537964910473,3.543412190884913,3.5,1.0124034831099753,0.6,0.00024081306999932766,1.000180416046051,0.0002407696312944404,198.67660704747996,0.0,8.650647934153357e-06,24.515936245390616,0.01278886419621333,8.085220374163148e-05,0.00015996086625769617,0.0006443297506325174,0.09233882879914747,0.09233882879914747,0.09233882879914747,0.0923388287995195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.463547734,595.6926410845401,0.0,0.09233882879914747,0.0923388287993246,0.0923388287993246,0.3749903722626209,0.3749903722626209,0.5,9.999913365805591,0.0,0.0,0.0,0.0,0.0,0.0,25923.639063795963,19734.477728131347,0.7612541464401046,1.0527903908739276,0.6551585384659551,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449703390771209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.97534100258,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16609.981469024176,1432.1067914163484,0.3749903722626209,6.17534620354742,3.543412190884913,,,,,,
1960.0,-29.7040236574209,5.223716012519249,35.023243806959236,24.585017084050946,5.354743921148388,-26.198159065869145,-39.78042838918043,1.8487567366919095,-4.724270960284059,-4.724270960350412,40.045974477845185,42628.66512438743,25872.501483466454,25872.501483466454,68501.16660785388,77858.599919939,77858.599919939,25872.501483466454,103731.10140340545,103731.10140340545,103731.10140340545,129655.17216443589,125153.90128101826,4501.270883417633,0.0,92053.47127315102,56823.53645784071,39144.37201701146,25924.070761030438,65068.4427780419,19734.92243970091,1432.1534102339724,0.0,0.8881482123620634,2.9141132154301745,0.0014947054983599872,1.0,1.0,-1.35578066899825,358483.64783034986,1556516.469820225,4.341945523152109,1556516.469820225,4.341945523152109,0.7612586241419624,0.09233913240297528,4.028046144702076,101325.0,128516.22388394305,1.2683565150154754,1.0,0.0,4.02804614470045,1.283076860900174,1.283385802925897,3.1393646533973825,22853.13225475959,2330.370947750719,19425.164235756103,1980.8154910959506,0.85,0.850000079604425,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.884612328104,4632.441516551485,5.5438485483702165,5.223716012519249,-2.0413982828512496,7.265114295370498,3.543479362329913,3.5,1.0124226749514036,0.6,0.0002407696312944404,1.0001801164250097,0.00024072627253882476,198.67803650324953,0.0,8.630254501541032e-06,24.458141257367284,0.012797494450714871,8.083772618508692e-05,0.00015993190510935347,0.0006442130937905895,0.09233913241449579,0.09233913241449579,0.09233913241449579,0.09233913238318792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.2500946099,595.6927083199031,0.0,0.09233913241449579,0.09233913240297528,0.09233913240297528,0.37499036813556325,0.37499036813556325,0.5,9.999913364726998,0.0,0.0,0.0,0.0,0.0,0.0,25924.070761030438,19734.92243970091,0.7612586241419624,1.0527555860145834,0.6551357817152644,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497137757025182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.917546014556,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16609.95664250442,1432.1534102339724,0.37499036813556325,6.17534620354742,3.543479362329913,,,,,,
1961.0,-29.705754681877497,5.222697032577553,35.023225400512636,24.58390606278556,5.353732986524088,-26.199818306001877,-39.78206418743355,1.847674294211492,-4.725053064010069,-4.725053064018231,40.04595653969821,42627.95205695737,25872.27759295916,25872.27759295916,68500.22964991652,77858.18850415392,77858.18850415392,25872.27759295916,103730.46609711308,103730.46609711308,103730.46609711308,129655.04845940752,125153.75867071461,4501.289788692917,0.0,92053.34823596873,56823.111783020635,39144.70716994233,25924.582362294437,65069.28953223677,19735.44800220537,1432.2068982096223,0.0,0.8881443386658373,2.9140294459909026,0.0014947054983599872,1.0,1.0,-1.3607398939450377,358472.7450639819,1556515.6956322764,4.342075421534382,1556515.6956322764,4.342075421534382,0.7612638740483338,0.09233952383984623,4.028046144702076,101325.0,128516.30867863316,1.268357351874001,1.0,0.0,4.028046144701795,1.2830820007467707,1.283390888374342,3.1393520775427444,22853.101709632283,2330.367833014565,19425.136338573793,1980.812646375041,0.85,0.8499999949847662,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.937245817206,4632.441516551485,5.5437380513628005,5.222697032577553,-2.0422178356936693,7.264914868271223,3.5435459686419164,3.5,1.0124417053262618,0.6,0.00024072627253882476,1.0001797475616432,0.00024068301035458457,198.67946302967366,0.0,8.614432430937146e-06,24.413301509275872,0.012806108883145808,8.082279126207262e-05,0.00015990348127675215,0.000644098601281262,0.09233952384704681,0.09233952384704681,0.09233952384704681,0.09233952382415342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.16336576716,595.6927356385129,0.0,0.09233952384704681,0.09233952383984623,0.09233952383984623,0.3749903640045049,0.3749903640045049,0.5,9.999913364118717,0.0,0.0,0.0,0.0,0.0,0.0,25924.582362294437,19735.44800220537,0.7612638740483338,1.0527274869964578,0.6551162977711404,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497241433831747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.87270626646,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16609.931816362627,1432.2068982096223,0.3749903640045049,6.17534620354742,3.5435459686419164,,,,,,
1962.0,-29.707479579440538,5.221684208071924,35.02320601943202,24.583157279435568,5.353127816635976,-26.201431390815603,-39.78363275583831,1.846957766538462,-4.725633677539918,-4.725633677507816,40.045891606185286,42626.986336200105,25871.538940689457,25871.538940689457,68498.52527688956,77857.60081346508,77857.60081346508,25871.538940689457,103729.13975415453,103729.13975415453,103729.13975415453,129654.06087363258,125152.76145675682,4501.299416875762,0.0,92053.21026881179,56822.59579356828,39145.12719471501,25924.921119478044,65070.04831419305,19735.7985997509,1432.245068154989,0.0,0.8881416481806816,2.913967258960998,0.0014947054983599872,1.0,1.0,-1.3677225645319595,358464.65130114194,1556512.8931921606,4.342165643229777,1556512.8931921606,4.342165643229777,0.7612674502960357,0.09233973441208987,4.028046144702076,101325.0,128516.3373518212,1.2683576348563652,1.0,0.0,4.02804614470063,1.2830854331409536,1.283394266082867,3.1393436794318075,22853.06745799961,2330.364340320049,19425.109101985523,1980.8098690159763,0.85,0.8500000771312586,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.988979199657,4632.441516551485,5.543518327554777,5.221684208071924,-2.0428890327519893,7.264573240823913,3.54361143638037,3.5,1.0124604103943915,0.6,0.00024068301035458457,1.0001791138273974,0.00024063990841956295,198.68088452486944,0.0,8.595307534332237e-06,24.35910155229756,0.01281470419068014,8.080847254670976e-05,0.0001598745378078748,0.0006439820156530364,0.0923397344092242,0.0923397344092242,0.0923397344092242,0.09233973441900772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.84940830385,595.6928345316962,0.0,0.0923397344092242,0.09233973441208987,0.09233973441208987,0.3749903598721215,0.3749903598721215,0.5,9.999913364312421,0.0,0.0,0.0,0.0,0.0,0.0,25924.921119478044,19735.7985997509,0.7612674502960357,1.0526890182429554,0.6550938172102497,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497344898279056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.818506309486,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16609.907004050765,1432.245068154989,0.3749903598721215,6.17534620354742,3.54361143638037,,,,,,
1963.0,-29.709202577620648,5.220672889903133,35.023187364372006,24.582143732719146,5.352225539367803,-26.203072413764108,-39.78524690084157,1.845973666879032,-4.726426939251496,-4.726426939263083,40.04587379152327,42626.218239399306,25871.358180221516,25871.358180221516,68497.57641962082,77857.14410825259,77857.14410825259,25871.358180221516,103728.5022884741,103728.5022884741,103728.5022884741,129653.94234124979,125152.62371787871,4501.318623371072,0.0,92053.08370982377,56822.157837355146,39145.473191631805,25925.440052775677,65070.91324440748,19736.331956898986,1432.2993342076056,0.0,0.8881377176517302,2.913882297788905,0.0014947054983599872,1.0,1.0,-1.3727253635677812,358453.5934506578,1556512.1243365256,4.342297448751296,1556512.1243365256,4.342297448751296,0.7612727852149201,0.0923401320021302,4.028046144702076,101325.0,128516.40265987873,1.26835827939678,1.0,0.0,4.028046144701755,1.283090113672249,1.2833988924341997,3.1393322275499935,22853.036038551203,2330.361136427955,19425.07672558474,1980.8065675418966,0.85,0.8499998290299907,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.040837518089,4632.441516551485,5.543417998883377,5.220672889903133,-2.0437150607772576,7.264387950680391,3.543677062708801,3.5,1.0124791607739432,0.6,0.00024063990841956295,1.0001789191009185,0.0002405968610455009,198.68230447262167,0.0,8.563530574829093e-06,24.26904564906565,0.012823267721254968,8.079374023246069e-05,0.00015984616818710227,0.0006438677415114568,0.09234013200697928,0.09234013200697928,0.09234013200697928,0.09234013199381046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.763275838,595.6928616624572,0.0,0.09234013200697928,0.0923401320021302,0.0923401320021302,0.37499035574188777,0.37499035574188777,0.5,9.999913363848055,0.0,0.0,0.0,0.0,0.0,0.0,25925.440052775677,19736.331956898986,0.7612727852149201,1.0526604438813196,0.6550733056303435,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497447997918893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.728450406255,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16609.882256780187,1432.2993342076056,0.37499035574188777,6.17534620354742,3.543677062708801,,,,,,
1964.0,-29.710920884215746,5.219666495290835,35.023168166431326,24.581344029307388,5.351562549093479,-26.20468532221736,-39.78682671496642,1.8452056305697686,-4.727060415915048,-4.727060415835038,40.045820817944296,42625.32783579211,25870.767353475167,25870.767353475167,68496.09518926727,77856.5843686459,77856.5843686459,25870.767353475167,103727.35172212106,103727.35172212106,103727.35172212106,129653.17533636154,125151.84468343346,4501.3306529280835,0.0,92052.94814455774,56821.691611160786,39145.840592663284,25925.823614240475,65071.66420690376,19736.728180875532,1432.3415154589607,0.0,0.888134717876727,2.9138144515730477,0.0014947054983599872,1.0,1.0,-1.379197900543943,358444.76315205876,1556509.838073215,4.342398043106338,1556509.838073215,4.342398043106338,0.7612768054949888,0.09234038943241293,4.028046144702076,101325.0,128516.45148781256,1.2683587612910197,1.0,0.0,4.028046144700383,1.2830937859987457,1.2834025104077569,3.1393232425069306,22853.002383210336,2330.3577045382813,19425.051843531863,1980.8040302786235,0.85,0.8499999920274405,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.091720641917,4632.441516551485,5.543230967382161,5.219666495290835,-2.044423560954741,7.264090056245577,3.5437414554080022,3.5,1.0124975586880007,0.6,0.0002405968610455009,1.0001784343871714,0.00024055393795100095,198.68372057173448,0.0,8.552751480144356e-06,24.238497694729105,0.012831820472735112,8.077932366066064e-05,0.00015981753738484024,0.0006437524153187856,0.09234038943257095,0.09234038943257095,0.09234038943257095,0.09234038943163653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.50714621675,595.6929423404745,0.0,0.09234038943257095,0.09234038943241293,0.09234038943241293,0.3749903516107371,0.3749903516107371,0.5,9.999913363839918,0.0,0.0,0.0,0.0,0.0,0.0,25925.823614240475,19736.728180875532,0.7612768054949888,1.0526255325432448,0.6550520622964148,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497550985425995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.69790245192,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16609.857490063998,1432.3415154589607,0.3749903516107371,6.17534620354742,3.5437414554080022,,,,,,
1965.0,-29.712634744945618,5.218662284804588,35.02314940408244,24.580413742829137,5.350752509947474,-26.206308856934314,-39.78841557456178,1.844305599422909,-4.727818561242259,-4.727818561233066,40.04579498999277,42624.49440223298,25870.50525835033,25870.50525835033,68494.99966058331,77856.09122890921,77856.09122890921,25870.50525835033,103726.59648725954,103726.59648725954,103726.59648725954,129652.90882492287,125151.56056763067,4501.348257292194,0.0,92052.81823233768,56821.221405847165,39146.21869610057,25926.312337663334,65072.53103376391,19737.231192749878,1432.3931208588972,0.0,0.888130992746163,2.913733254813157,0.0014947054983599872,1.0,1.0,-1.384542871749261,358434.19526867796,1556508.7233773374,4.342522962159337,1556508.7233773374,4.342522962159337,0.7612818566594781,0.09234075576394123,4.028046144702076,101325.0,128516.50232008574,1.2683592629665505,1.0,0.0,4.028046144700237,1.2830980739649187,1.2834067443282478,3.139312751249759,22852.970131290822,2330.3544157577585,19425.02483946273,1980.8012766299125,0.85,0.8500000099709373,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.142445154192,4632.441516551485,5.543114563647228,5.218662284804588,-2.045222599115139,7.263884883919728,3.5438056478497977,3.5,1.0125158993856564,0.6,0.00024055393795100095,1.0001779751722588,0.0002405111329406857,198.68513302457097,0.0,8.528120113699767e-06,24.16869240222514,0.012840348592848811,8.076482694305166e-05,0.00015978911100794928,0.0006436379125609421,0.0923407557639529,0.0923407557639529,0.0923407557639529,0.09234075576348916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.38226686616,595.6929816760961,0.0,0.0923407557639529,0.09234075576394123,0.09234075576394123,0.3749903474806778,0.3749903474806778,0.5,9.999913363848346,0.0,0.0,0.0,0.0,0.0,0.0,25926.312337663334,19737.231192749878,0.7612818566594781,1.0525946750871515,0.6550305286283792,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497653693896144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.62809715942,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16609.832759902623,1432.3931208588972,0.3749903474806778,6.17534620354742,3.5438056478497977,,,,,,
1966.0,-29.714344596170378,5.217661978786602,35.02313050078984,24.579525261092954,5.349988868475732,-26.207924229431946,-39.78999940501524,1.8434477820597335,-4.728495745481496,-4.728495745471958,40.04575339871147,42623.657567913375,25870.03672215953,25870.03672215953,68493.6942900729,77855.5796196008,77855.5796196008,25870.03672215953,103725.61634176032,103725.61634176032,103725.61634176032,129652.35039934065,125150.98800003888,4501.362399301765,0.0,92052.68679311617,56820.76474147819,39146.58005737553,25926.734057580332,65073.314114955865,19737.66628870467,1432.4386642952675,0.0,0.8881277318280125,2.913660730432287,0.0014947054983599872,1.0,1.0,-1.3904965565303655,358424.7561188083,1556506.9283594019,4.342632314837821,1556506.9283594019,4.342632314837821,0.7612862555256499,0.09234105423943956,4.028046144702076,101325.0,128516.55710536156,1.2683598036551844,1.0,0.0,4.028046144701029,1.2831021647487582,1.2834107811701319,3.1393027424989186,22852.937500278964,2330.351088320575,19425.00034213886,1980.7987785980802,0.85,0.8500001517048625,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.192364536987,4632.441516551485,5.542954886267257,5.217661978786602,-2.0459618644901987,7.2636238432768,3.5438688218452645,3.5,1.012533949098647,0.6,0.0002405111329406857,1.0001775612568118,0.00024046843506313233,198.68654219062094,0.0,8.504719168604504e-06,24.102374123825165,0.012848853312017416,8.075037850479884e-05,0.00015976075443588687,0.0006435236909801691,0.09234105423928798,0.09234105423928798,0.09234105423928798,0.09234105423940732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.1811710817,595.6930450190464,0.0,0.09234105423928798,0.09234105423943956,0.09234105423943956,0.3749903433515578,0.3749903433515578,0.5,9.999913363864994,0.0,0.0,0.0,0.0,0.0,0.0,25926.734057580332,19737.66628870467,0.7612862555256499,1.05256194834452,0.6550097862330503,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497756138005744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.56177888101,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16609.808061529864,1432.4386642952675,0.3749903433515578,6.17534620354742,3.5438688218452645,,,,,,
1967.0,-29.7160515990509,5.2166650152294824,35.02311151986068,24.578748712688707,5.3493507244312735,-26.209524410984677,-39.79155829930676,1.8427030324382174,-4.729196647747926,-4.729196647734807,40.0457133520509,42622.72958542467,25869.635626776195,25869.635626776195,68492.36521220086,77855.01319057588,77855.01319057588,25869.635626776195,103724.64881735208,103724.64881735208,103724.64881735208,129651.82162645362,125150.44433410087,4501.377292352741,0.0,92052.55086161409,56820.26723620312,39146.98180601218,25927.17280910154,65074.15461511372,19738.11892606275,1432.4858939405035,0.0,0.8881243458311031,2.913585667423949,0.0014947054983599872,1.0,1.0,-1.3964782112228704,358414.98657297547,1556505.200008702,4.3427458625304665,1556505.200008702,4.3427458625304665,0.7612908307200326,0.09234136782115464,4.028046144702076,101325.0,128516.59513213333,1.2683601789502426,1.0,0.0,4.028046144699299,1.2831057277671007,1.2834142902567212,3.1392940250619903,22852.90375401658,2330.3476471594868,19424.965546258896,1980.7952304057856,0.85,0.8499998842748726,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.241891763792,4632.441516551485,5.542810127846157,5.2166650152294824,-2.046717748202552,7.263382763432034,3.543931500004513,3.5,1.0125518571441465,0.6,0.00024046843506313233,1.000177267919237,0.00024042581527912695,198.68794902674472,0.0,8.483493649956494e-06,24.042221003976703,0.012857336805667372,8.073615987911207e-05,0.00015973227518402026,0.0006434089752394838,0.09234136783302246,0.09234136783302246,0.09234136783302246,0.09234136779897736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.9875488991,595.6931060078377,0.0,0.09234136783302246,0.09234136782115464,0.09234136782115464,0.37499033922322234,0.37499033922322234,0.5,9.999913362786607,0.0,0.0,0.0,0.0,0.0,0.0,25927.17280910154,19738.11892606275,0.7612908307200326,1.0525279293646521,0.6549870657178752,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497858343827554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.501625761164,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16609.783386352163,1432.4858939405035,0.37499033922322234,6.17534620354742,3.543931500004513,,,,,,
1968.0,-29.717753753130467,5.215670048188438,35.023093186432675,24.57765571251514,5.348356566878391,-26.211155892989613,-39.79316706592215,1.8416385699347497,-4.729959148365708,-4.729959148412271,40.04569407231162,42622.02987476429,25869.396044929053,25869.396044929053,68491.42591969334,77854.6068407085,77854.6068407085,25869.396044929053,103724.00288563754,103724.00288563754,103724.00288563754,129651.67214250326,125150.27657520415,4501.395567299116,0.0,92052.42803912632,56819.85107429429,39147.30773870225,25927.669256865724,65074.97699556797,19738.62997837371,1432.5380016730435,0.0,0.8881205749454671,2.913504009285253,0.0014947054983599872,1.0,1.0,-1.4014135697469783,358404.3586740612,1556504.3679255927,4.342872317970618,1556504.3679255927,4.342872317970618,0.7612959646631894,0.09234174659156386,4.028046144702076,101325.0,128516.673691101,1.2683609542669725,1.0,0.0,4.0280461447011895,1.2831107824220422,1.2834192914384595,3.139281658204604,22852.87326218919,2330.3445378584115,19424.94656322817,1980.7932946753656,0.85,0.8500001877386406,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.2908980195825,4632.441516551485,5.542700596593607,5.215670048188438,-2.047518341369219,7.263188389557657,3.5439935192960927,3.5,1.0125695769417409,0.6,0.00024042581527912695,1.000176766804379,0.0002403833234872081,198.68935188413684,0.0,8.468037471991546e-06,23.99841819562404,0.012865804843139364,8.072148879621286e-05,0.0001597043264829141,0.0006432963965817438,0.09234174659095085,0.09234174659095085,0.09234174659095085,0.09234174659283069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.89433025743,595.6931353706786,0.0,0.09234174659095085,0.09234174659156386,0.09234174659156386,0.3749903350911241,0.3749903350911241,0.5,9.999913362838722,0.0,0.0,0.0,0.0,0.0,0.0,25927.669256865724,19738.62997837371,0.7612959646631894,1.0525001941123706,0.6549680359881975,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497960380761363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.45782295281,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16609.758711241248,1432.5380016730435,0.3749903350911241,6.17534620354742,3.5439935192960927,,,,,,
1969.0,-29.719451794783627,5.2146811258009,35.02307393723512,24.576882796268933,5.347721263070773,-26.21274778623534,-39.794720931071765,1.840897427461201,-4.730531252044045,-4.730531252046261,40.04563098317695,42621.11979524454,25868.67068650705,25868.67068650705,68489.79048175158,77854.04361641574,77854.04361641574,25868.67068650705,103722.71430292279,103722.71430292279,103722.71430292279,129650.7173782092,125149.31225157237,4501.40512663683,0.0,92052.29221261588,56819.3683926634,39147.69313328054,25928.003075286404,65075.696208566944,19738.97613334207,1432.5756479413456,0.0,0.8881179201816733,2.91344274242804,0.0014947054983599872,1.0,1.0,-1.4082205950430193,358396.38473131857,1556501.6450990029,4.34296134506456,1556501.6450990029,4.34296134506456,0.7612995137352678,0.09234195538235067,4.028046144702076,101325.0,128516.71054867476,1.2683613180229436,1.0,0.0,4.028046144700849,1.2831143282311437,1.283422783575444,3.139272982988974,22852.83954199196,2330.3410993552297,19424.91713572647,1980.7902939053063,0.85,0.8500001542492476,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.339066887294,4632.441516551485,5.54248798207823,5.2146811258009,-2.048178681503785,7.262859807304685,3.544054479264094,3.5,1.0125869940754553,0.6,0.0002403833234872081,1.000176342148792,0.00024034094124918552,198.69075136955533,0.0,8.442666596753573e-06,23.926517135199624,0.012874247509736118,8.070732072483268e-05,0.00015967600276237543,0.0006431823073284244,0.09234195538174994,0.09234195538174994,0.09234195538174994,0.09234195538465784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.5892913753,595.69323145453,0.0,0.09234195538174994,0.09234195538235067,0.09234195538235067,0.3749903309605382,0.3749903309605382,0.5,9.999913362871448,0.0,0.0,0.0,0.0,0.0,0.0,25928.003075286404,19738.97613334207,0.7612995137352678,1.0524634306215104,0.6549468123805281,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498062129219669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.38592189239,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16609.734076367884,1432.5756479413456,0.3749903309605382,6.17534620354742,3.544054479264094,,,,,,
1970.0,-29.72114610393156,5.213694108478964,35.02305519720135,24.57596983239057,5.34692829975483,-26.21435208638041,-39.796295401733346,1.8400147376722216,-4.731292062205114,-4.731292062150828,40.04560717544876,42620.31177373141,25868.442078633605,25868.442078633605,68488.75385236501,77853.55159509271,77853.55159509271,25868.442078633605,103721.9936737263,103721.9936737263,103721.9936737263,129650.48822091566,125149.06525058394,4501.422970331727,0.0,92052.16235767088,56818.922536566584,39148.04424567144,25928.49454718936,65076.538792860796,19739.482553328337,1432.6275071808343,0.0,0.8881141738774304,2.913361268479343,0.0014947054983599872,1.0,1.0,-1.4134388850263235,358385.7808258698,1556500.6175972961,4.343086977419896,1556500.6175972961,4.343086977419896,0.7613046147898351,0.09234232621728172,4.028046144702076,101325.0,128516.76928695325,1.2683618977246804,1.0,0.0,4.0280461447027545,1.283118534300659,1.2834269362718145,3.1392626924351075,22852.807304291517,2330.3378120246484,19424.89069392996,1980.787597592446,0.85,0.8500001962683232,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.387365952419,4632.441516551485,5.54238164745834,5.213694108478964,-2.0489762541054883,7.262670362584452,3.5441156044241673,3.5,1.012604458406905,0.6,0.00024034094124918552,1.000175956934834,0.00024029865903369723,198.6921477960028,0.0,8.420958717428947e-06,23.864997005193636,0.012882668468453547,8.069296711809532e-05,0.0001596479741310902,0.0006430694067082346,0.09234232621712019,0.09234232621712019,0.09234232621712019,0.09234232621763763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.4741798947,595.6932677133639,0.0,0.09234232621712019,0.09234232621728172,0.09234232621728172,0.37499032683108485,0.37499032683108485,0.5,9.999913362888538,0.0,0.0,0.0,0.0,0.0,0.0,25928.49454718936,19739.482553328337,0.7613046147898351,1.0524338743700756,0.654925915918673,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498163633209489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.32440176238,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16609.70946714166,1432.6275071808343,0.37499032683108485,6.17534620354742,3.5441156044241673,,,,,,
1971.0,-29.722836476792867,5.212710843211641,35.02303634378417,24.575103108678036,5.346186803779961,-26.21594770583215,-39.79785726461557,1.8391787852965347,-4.731966349538425,-4.731966349562265,40.045566423981654,42619.46836162343,25867.99183207982,25867.99183207982,68487.46019370326,77853.03861640954,77853.03861640954,25867.99183207982,103721.03044848936,103721.03044848936,103721.03044848936,129649.9448688947,125148.50776303161,4501.4371058630895,0.0,92052.03069822291,56818.460443683674,39148.41139393248,25928.914420405337,65077.32581433782,19739.91631358791,1432.6728838259198,0.0,0.8881109240962601,2.913289061626699,0.0014947054983599872,1.0,1.0,-1.4193165136214247,358376.38305102824,1556498.8588320657,4.343195959457072,1556498.8588320657,4.343195959457072,0.7613090156236214,0.09234262439119137,4.028046144702076,101325.0,128516.81560946291,1.268362354892306,1.0,0.0,4.028046144702131,1.283122522110195,1.2834308707837467,3.139252935937591,22852.774618606385,2330.3344790123424,19424.857718026196,1980.7842349860755,0.85,0.8499999690283021,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.434816441866,4632.441516551485,5.542228836481065,5.212710843211641,-2.0497100560413983,7.26242089925304,3.5441756560750513,3.5,1.0126216160214432,0.6,0.00024029865903369723,1.000175550539616,0.00024025648187865723,198.69354099540894,0.0,8.401144208942578e-06,23.808842688143265,0.01289106961266249,8.067873078131878e-05,0.00015961992825237845,0.000642956436614615,0.09234262439120856,0.09234262439120856,0.09234262439120856,0.09234262439057926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.2771447241,595.6933297772359,0.0,0.09234262439120856,0.09234262439119137,0.09234262439119137,0.3749903227024752,0.3749903227024752,0.5,9.999913362903552,0.0,0.0,0.0,0.0,0.0,0.0,25928.914420405337,19739.91631358791,0.7613090156236214,1.0524012678255152,0.65490503533004,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498264915432058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.26824744533,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16609.68487608857,1432.6728838259198,0.3749903227024752,6.17534620354742,3.5441756560750513,,,,,,
