time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1972.0,-29.724523006650273,5.211730745366901,35.02301757819345,24.574216303322487,5.345422297503073,-26.21754212788215,-39.79941514609379,1.8383224614049873,-4.7326656100119635,-4.732665610010541,40.04553125116385,42618.62507572548,25867.61174137015,25867.61174137015,68486.23681709563,77852.53729634365,77852.53729634365,25867.61174137015,103720.1490377138,103720.1490377138,103720.1490377138,129649.5043879574,125148.05201823534,4501.452369722056,0.0,92051.9000163135,56817.98779552846,39148.79135642783,25929.3553502436,65078.146706671425,19740.371578844784,1432.720154387765,0.0,0.8881075284121897,2.9132141819888506,0.0014947054983599872,1.0,1.0,-1.4249579470455274,358366.6374211384,1556497.3408329212,4.343309834960409,1556497.3408329212,4.343309834960409,0.7613136274388452,0.0923429445894967,4.028046144702076,101325.0,128516.86326819878,1.268362825247459,1.0,0.0,4.028046144700432,1.2831266047831125,1.283434900316329,3.1392429474119887,22852.74217560432,2330.331170746822,19424.831742147126,1980.781586183572,0.85,0.8500000390711735,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.4818611354085,4632.441516551485,5.542091541214392,5.211730745366901,-2.050461446350115,7.262192191717016,3.5442351945668737,3.5,1.0126386270191068,0.6,0.00024025648187865723,1.0001751538164,0.00024021440740844537,198.6949310445391,0.0,8.380328284009432e-06,23.74985035688273,0.0128994499409465,8.066453304792017e-05,0.00015959194883073707,0.0006428437342131414,0.09234294458927443,0.09234294458927443,0.09234294458927443,0.09234294458998511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.1070825597,595.6933833449089,0.0,0.09234294458927443,0.0923429445894967,0.0923429445894967,0.3749903185745323,0.3749903185745323,0.5,9.999913362921756,0.0,0.0,0.0,0.0,0.0,0.0,25929.3553502436,19740.371578844784,0.7613136274388452,1.0523691943131939,0.6548838163419376,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498365963696624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.209255114074,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16609.660307415452,1432.720154387765,0.3749903185745323,6.17534620354742,3.5442351945668737,,,,,,
1973.0,-29.726211378851914,5.210754091195823,35.022998800654584,24.57333634318786,5.344665875156747,-26.21913760584735,-39.80097686927763,1.8374730310228349,-4.733350237031175,-4.733350237039875,40.04549337524252,42617.7900308872,25867.198500524366,25867.198500524366,68484.98853141157,77852.03100099346,77852.03100099346,25867.198500524366,103719.22950151782,103719.22950151782,103719.22950151782,129649.0137101681,125147.54669034624,4501.467019821863,0.0,92051.76918147429,56817.528198859734,39149.156647349504,25929.78420865027,65078.940855999776,19740.8146817435,1432.766334647246,0.0,0.8881042160515558,2.9131408708331596,0.0014947054983599872,1.0,1.0,-1.4306994619707325,358357.095939913,1556495.7061738044,4.343420916757254,1556495.7061738044,4.343420916757254,0.7613181244739358,0.09234325274170835,4.028046144702076,101325.0,128516.91332100666,1.2683633192302657,1.0,0.0,4.028046144703749,1.283130655103606,1.2834388976201356,3.1392330381015117,22852.709694636,2330.327858609821,19424.803334348464,1980.778689394285,0.85,0.850000004109266,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.52836562869,4632.441516551485,5.541947787828859,5.210754091195823,-2.051201494064611,7.261955585260434,3.5442940497890634,3.5,1.0126554427968752,0.6,0.00024021440740844537,1.0001753475900776,0.0002401722937755284,198.69632262926535,0.0,8.359983957479987e-06,23.692194535498285,0.012907809924903979,8.065030262142952e-05,0.00015956410478701585,0.0006427315771201773,0.09234325274276142,0.09234325274276142,0.09234325274276142,0.0923432527394605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.9239512068,595.6934410292207,0.0,0.09234325274276142,0.09234325274170835,0.09234325274170835,0.37499031444713576,0.37499031444713576,0.5,9.999913362853112,0.0,0.0,0.0,0.0,0.0,0.0,25929.78420865027,19740.8146817435,0.7613181244739358,1.0523371712970615,0.6548629936247367,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498466783570263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.15159929269,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16609.63575938475,1432.766334647246,0.37499031444713576,6.17534620354742,3.5442940497890634,,,,,,
1974.0,-29.72789546656663,5.2097807955202375,35.02298003599008,24.572459456417732,5.3439123770537895,-26.220728752582502,-39.80253803366793,1.8366269130612607,-4.734036788706135,-4.734036788692286,40.04545619162107,42616.97104958018,25866.79548106304,25866.79548106304,68483.76653064322,77851.52550350674,77851.52550350674,25866.79548106304,103718.32098456979,103718.32098456979,103718.32098456979,129648.53577540306,125147.05399659075,4501.4817788123,0.0,92051.63757177985,56817.08310468758,39149.50496343585,25930.21479083327,65079.71975426912,19741.259645529637,1432.8126701700944,0.0,0.8881008914224335,2.9130673550449044,0.0014947054983599872,1.0,1.0,-1.436404298081925,358347.5278353732,1556494.1013954924,4.343532410555807,1556494.1013954924,4.343532410555807,0.7613226425146497,0.09234356298877644,4.028046144702076,101325.0,128516.96688140849,1.268363847830333,1.0,0.0,4.028046144702314,1.283134690073578,1.2834428795191397,3.1392231664090526,22852.677021302643,2330.3245268570454,19424.776089024963,1980.7759111444748,0.85,0.8500000271704586,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.574399950815,4632.441516551485,5.541806785412058,5.2097807955202375,-2.0519422789823527,7.261723074502591,3.544352310356399,3.5,1.012672088673257,0.6,0.0002401722937755284,1.0001749049946742,0.00024013029378777231,198.69771069971404,0.0,8.367823993160765e-06,23.71441319661761,0.01291617774889714,8.063607960617642e-05,0.00015953621416935198,0.0006426192324252229,0.09234356299100302,0.09234356299100302,0.09234356299100302,0.09234356297839118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.74416731804,595.6934976591116,0.0,0.09234356299100302,0.09234356298877644,0.09234356298877644,0.37499031031982827,0.37499031031982827,0.5,9.999913362752698,0.0,0.0,0.0,0.0,0.0,0.0,25930.21479083327,19741.259645529637,0.7613226425146497,1.052305799552107,0.654842571702755,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498567714917778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.17381795381,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16609.611118228087,1432.8126701700944,0.37499031031982827,6.17534620354742,3.544352310356399,,,,,,
1975.0,-29.72957569331743,5.208810834451089,35.022961289017005,24.571585084218555,5.343161205210694,-26.222316179001076,-39.804090990778036,1.8357832320942526,-4.734722506376102,-4.73472250637431,40.04541917273468,42616.13503292953,25866.395328290353,25866.395328290353,68482.53036121989,77851.0205415652,77851.0205415652,25866.395328290353,103717.41586985555,103717.41586985555,103717.41586985555,129648.0607084989,125146.56417869875,4501.496529800147,0.0,92051.50605222158,56816.620530134736,39149.872802318714,25930.64483864335,65080.51764096206,19741.70417204514,1432.8589552186545,0.0,0.8880975703146796,2.9129939300242667,0.0014947054983599872,1.0,1.0,-1.4420930795826052,358337.9715539738,1556492.5037272046,4.343643786834245,1556492.5037272046,4.343643786834245,0.7613271592314939,0.09234387303858829,4.028046144702076,101325.0,128517.02116559944,1.2683643835736436,1.0,0.0,4.028046144702637,1.2831387134625167,1.2834468499798193,3.139213323111807,22852.64437034644,2330.3211973861044,19424.750891593954,1980.7733417215823,0.85,0.8500001390123362,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.619948343098,4632.441516551485,5.541666976865233,5.208810834451089,-2.0526818008682266,7.261492635319316,3.5444099563129243,3.5,1.0126885589465497,0.6,0.00024013029378777231,1.000174506371867,0.0002400883968327137,198.69909560484126,0.0,8.345301416550812e-06,23.650584214505002,0.012924523050313691,8.062193366398658e-05,0.00015950836012378574,0.0006425070350443655,0.09234387303716189,0.09234387303716189,0.09234387303716189,0.09234387305229803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.5651799429,595.6935540381047,0.0,0.09234387303716189,0.09234387303858829,0.09234387303858829,0.374990306192464,0.374990306192464,0.5,9.999913362652327,0.0,0.0,0.0,0.0,0.0,0.0,25930.64483864335,19741.70417204514,0.7613271592314939,1.0522739038282722,0.6548216974553792,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449866839147267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.10998897169,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16609.58650662491,1432.8589552186545,0.374990306192464,6.17534620354742,3.5444099563129243,,,,,,
1976.0,-29.73124640862527,5.207844198725849,35.0229425916708,24.57068843012678,5.342383699642253,-26.223897507598753,-39.80564303984863,1.8349170328588227,-4.735406728044211,-4.735406728038977,40.04538311065869,42615.33642825868,25865.996287032216,25865.996287032216,68481.33271529089,77850.53208256344,77850.53208256344,25865.996287032216,103716.52836959566,103716.52836959566,103716.52836959566,129647.60288849856,125146.09156600713,4501.511322491418,0.0,92051.37559043421,56816.179937402965,39150.21739225694,25931.074518902897,65081.29191115984,19742.14839441241,1432.905166390533,0.0,0.8880942532184719,2.9129206666489065,0.0014947054983599872,1.0,1.0,-1.4477084812888847,358328.43632040615,1556490.9473549647,4.343755029152079,1556490.9473549647,4.343755029152079,0.76133167486064,0.09234418375013337,4.028046144702076,101325.0,128517.07127408343,1.2683648781059307,1.0,0.0,4.028046144699624,1.2831428417390778,1.2834509254851794,3.1392032232691705,22852.61198199172,2330.3178946930625,19424.71687860903,1980.7698733623645,0.85,0.8499998553301508,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.665009543675,4632.441516551485,5.541527987579586,5.207844198725849,-2.0534195793367096,7.261263778062558,3.5444669860495983,3.5,1.0127048531570282,0.6,0.0002400883968327137,1.000173520817774,0.0002400467437254385,198.70047268711122,0.0,8.324887078743678e-06,23.592729981159582,0.012932847937392435,8.060779828524044e-05,0.00015948059854747326,0.0006423952101339292,0.09234418374966247,0.09234418374966247,0.09234418374966247,0.09234418375144496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.3908180869,595.6936089601139,0.0,0.09234418374966247,0.09234418375013337,0.09234418375013337,0.37499030206505346,0.37499030206505346,0.5,9.99991336269898,0.0,0.0,0.0,0.0,0.0,0.0,25931.074518902897,19742.14839441241,0.76133167486064,1.0522429826496427,0.6548016361818901,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498768838543963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.05213473835,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16609.56191623345,1432.905166390533,0.37499030206505346,6.17534620354742,3.5444669860495983,,,,,,
1977.0,-29.732920837874495,5.2068811814975415,35.022923778156645,24.56985918050634,5.341682596038145,-26.225474972821768,-39.80718691656364,1.8341187235837753,-4.736075203898963,-4.736075203912322,40.04534236422672,42614.48765764269,25865.5620674013,25865.5620674013,68480.049725044,77850.0072684088,77850.0072684088,25865.5620674013,103715.5693358101,103715.5693358101,103715.5693358101,129647.0591692144,125145.5338653281,4501.525303886281,0.0,92051.2432427902,56815.72363850519,39150.57733809445,25931.489833404292,65082.06717149874,19742.578173180853,1432.9501514343826,0.0,0.8880910321775535,2.9128490906697486,0.0014947054983599872,1.0,1.0,-1.4535498000572034,358319.1207109023,1556489.1888153325,4.343863050699807,1556489.1888153325,4.343863050699807,0.7613360551212511,0.09234447876092618,4.028046144702076,101325.0,128517.11965660857,1.2683653556043284,1.0,0.0,4.028046144701635,1.2831466527466635,1.2834546839579637,3.139193899683849,22852.579125455508,2330.3145442587947,19424.691022012412,1980.767236723286,0.85,0.8499999459743793,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.709585745453,4632.441516551485,5.541382040217583,5.2068811814975415,-2.0541451280166756,7.261026309514217,3.5445234023299026,3.5,1.0127209720942578,0.6,0.0002400467437254385,1.0001739089620574,0.0002400050047041818,198.70185284742178,0.0,8.276492104470443e-06,23.455578624069233,0.012941124429496905,8.059373960971266e-05,0.00015945300411572582,0.0006422840584895136,0.09234447876027056,0.09234447876027056,0.09234447876027056,0.09234447876234474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.1938071261,595.6936710163277,0.0,0.09234447876027056,0.09234447876092618,0.09234447876092618,0.37499029793819455,0.37499029793819455,0.5,9.999913362759688,0.0,0.0,0.0,0.0,0.0,0.0,25931.489833404292,19742.578173180853,0.7613360551212511,1.0522107348648158,0.6547807946134933,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498868718319744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.914983381255,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16609.537460380336,1432.9501514343826,0.37499029793819455,6.17534620354742,3.5445234023299026,,,,,,
1978.0,-29.73458382400859,5.20592092691758,35.02290518065452,24.568970244750403,5.340912835589534,-26.227048504093254,-39.80872639277948,1.8332603318689247,-4.73678157933324,-4.736781579317458,40.04531096969165,42613.67059999031,25865.230549596516,25865.230549596516,68478.90114958683,77849.51874860378,77849.51874860378,25865.230549596516,103714.74929820029,103714.74929820029,103714.74929820029,129646.68712103406,125145.14604802508,4501.541073008977,0.0,92051.11247159154,56815.26432311915,39150.94238719154,25931.937822833774,65082.880210025316,19743.041265287884,1432.9980367560047,0.0,0.8880875865427373,2.9127734581633997,0.0014947054983599872,1.0,1.0,-1.458975430813382,358309.2771546362,1556487.833887394,4.343978604873403,1556487.833887394,4.343978604873403,0.7613407605776226,0.09234480856448872,4.028046144702076,101325.0,128517.17071158614,1.2683658594777807,1.0,0.0,4.028046144703244,1.2831507443154033,1.283458722948678,3.1391838897706057,22852.54666028655,2330.3112337328803,19424.662647034405,1980.7643432807745,0.85,0.8499999118606258,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.75375121084,4632.441516551485,5.541258585649883,5.20592092691758,-2.0548978159037614,7.260818742821341,3.544579299130573,3.5,1.0127369426087351,0.6,0.0002400050047041818,1.0001727227171522,0.00023996355754650483,198.70322359234478,0.0,8.29362085974456e-06,23.504121516516083,0.01294941805035665,8.057972326250246e-05,0.00015942528144167933,0.0006421723902791998,0.09234480856421239,0.09234480856421239,0.09234480856421239,0.09234480856593853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.0420131958,595.6937188296856,0.0,0.09234480856421239,0.09234480856448872,0.09234480856448872,0.37499029381183363,0.37499029381183363,0.5,9.99991336277516,0.0,0.0,0.0,0.0,0.0,0.0,25931.937822833774,19743.041265287884,0.7613407605776226,1.0521799423842708,0.654760060748297,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449896882144162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.96352627371,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16609.51287443409,1432.9980367560047,0.37499029381183363,6.17534620354742,3.544579299130573,,,,,,
1979.0,-29.73624344025132,5.204964238541738,35.02288651530857,24.568113998416834,5.3401794704227985,-26.228615584250974,-39.81025731246916,1.8324346866462398,-4.73744907452658,-4.737449074513419,40.04527181722082,42612.83242779859,25864.802605102122,25864.802605102122,68477.63503290071,77849.01526734652,77849.01526734652,25864.802605102122,103713.81787244865,103713.81787244865,103713.81787244865,129646.17139262013,125144.61622905753,4501.5551635626025,0.0,92050.98151957698,56814.79868019352,39151.31426598162,25932.35352017149,65083.66778615311,19743.471595682986,1433.043004745969,0.0,0.8880843645458945,2.9127019900386557,0.0014947054983599872,1.0,1.0,-1.4647063972745968,358299.97560129955,1556486.144141596,4.344086659591586,1556486.144141596,4.344086659591586,0.7613451505790062,0.09234510549444366,4.028046144702076,101325.0,128517.21386055846,1.268366285325028,1.0,0.0,4.0280461447033575,1.2831546825023097,1.283462608894935,3.139174255162199,22852.51415022836,2330.307918629538,19424.632821025793,1980.7613018743193,0.85,0.8499998159209843,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.79730671931,4632.441516551485,5.541115199640237,5.204964238541738,-2.05562145646922,7.260585695010958,3.544634424301447,3.5,1.0127526926575563,0.6,0.00023996355754650483,1.0001723750232112,0.00023992220095154693,198.70459157615196,0.0,8.235683839151428e-06,23.339928000155147,0.012957653734195801,8.056578705390302e-05,0.00015939777049260183,0.0006420615749068311,0.09234510549425849,0.09234510549425849,0.09234510549425849,0.09234510549485551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.8527093502,595.69377845823,0.0,0.09234510549425849,0.09234510549444366,0.09234510549444366,0.37499028968569037,0.37499028968569037,0.5,9.999913362789764,0.0,0.0,0.0,0.0,0.0,0.0,25932.35352017149,19743.471595682986,0.7613451505790062,1.0521477562988495,0.6547392591304556,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499068241759714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.79933275734,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16609.488461917277,1433.043004745969,0.37499028968569037,6.17534620354742,3.544634424301447,,,,,,
1980.0,-29.737898730363234,5.204010702417321,35.02286791037685,24.567258485499792,5.3394463757950765,-26.230178712408318,-39.81178760351611,1.831609753719402,-4.738133706370149,-4.738133706365172,40.04523622964679,42612.01051518003,25864.424334948948,25864.424334948948,68476.43485012898,77848.51361531118,77848.51361531118,25864.424334948948,103712.93795026012,103712.93795026012,103712.93795026012,129645.72135519973,125144.15134918297,4501.570006016756,0.0,92050.85061054608,56814.347512167486,39151.670109309554,25932.783404939604,65084.45351424916,19743.916486501454,1433.0892655771713,0.0,0.8880810433298808,2.9126286885465427,0.0014947054983599872,1.0,1.0,-1.47029327844632,358290.43544533965,1556484.6082518422,4.344198042342935,1556484.6082518422,4.344198042342935,0.761349685384743,0.09234541712960949,4.028046144702076,101325.0,128517.2648598599,1.2683667886489998,1.0,0.0,4.0280461447024996,1.283158617202288,1.283466491469313,3.139164629143476,22852.48165084126,2330.3046046143445,19424.611268961416,1980.7591041753726,0.85,0.850000081643052,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.840447448336,4632.441516551485,5.54098295049645,5.204010702417321,-2.0563569705923457,7.260367673009666,3.544689024852931,3.5,1.0127682928151232,0.6,0.00023992220095154693,1.0001719279854078,0.00023988095870157967,198.70595601052247,0.0,8.217745310090423e-06,23.289090208796257,0.012965871479505892,8.055185879469899e-05,0.00015937034215684793,0.000641951092304742,0.09234541712613242,0.09234541712613242,0.09234541712613242,0.09234541714079554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.68064075406,595.6938326578772,0.0,0.09234541712613242,0.09234541712960949,0.09234541712960949,0.3749902855597179,0.3749902855597179,0.5,9.9999133630492,0.0,0.0,0.0,0.0,0.0,0.0,25932.783404939604,19743.916486501454,0.761349685384743,1.05211661391821,0.6547187264290517,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499167461907994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.748494965985,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16609.464061477745,1433.0892655771713,0.3749902855597179,6.17534620354742,3.544689024852931,,,,,,
1981.0,-29.73955107891011,5.203060334166971,35.02284937835858,24.566383484657877,5.338691014800336,-26.231741554345746,-39.81332159657029,1.830765111424705,-4.738815912432585,-4.738815912426109,40.04520112351237,42611.21674036765,25864.04419004912,25864.04419004912,68475.26093041677,77848.02332421021,77848.02332421021,25864.04419004912,103712.06751425934,103712.06751425934,103712.06751425934,129645.27944282602,125143.69461761937,4501.584825206654,0.0,92050.72071276055,56813.91412947245,39152.00731476456,25933.211928566678,65085.21924333124,19744.360071064464,1433.1353743200168,0.0,0.8880777325176261,2.9125556482248025,0.0014947054983599872,1.0,1.0,-1.4758354154408266,358280.9292902016,1556483.0931435053,4.344309076754627,1556483.0931435053,4.344309076754627,0.7613542096308982,0.09234572819220614,4.028046144702076,101325.0,128517.31602618971,1.2683672936214134,1.0,0.0,4.028046144700919,1.2831626436613097,1.2834704659711524,3.139154778702611,22852.449402505255,2330.301316199238,19424.58257173801,1980.756177872975,0.85,0.8500000253630818,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.8830794364185,4632.441516551485,5.540850906053937,5.203060334166971,-2.0570901153953502,7.260150449562321,3.544742981852968,3.5,1.012783709100848,0.6,0.00023988095870157967,1.0001716247538104,0.00023983979625559335,198.70731803662815,0.0,8.195080707769322e-06,23.224858725818258,0.012974066560213661,8.053789907497264e-05,0.00015934305962660703,0.0006418411970139875,0.0923457281910081,0.0923457281910081,0.0923457281910081,0.0923457281943045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.5109007291,595.6938861240413,0.0,0.0923457281910081,0.09234572819220614,0.09234572819220614,0.37499028143486385,0.37499028143486385,0.5,9.999913363146906,0.0,0.0,0.0,0.0,0.0,0.0,25933.211928566678,19744.360071064464,0.7613542096308982,1.0520861990863293,0.6546988277178414,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499266424708719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.68426348301,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16609.439692384494,1433.1353743200168,0.37499028143486385,6.17534620354742,3.544742981852968,,,,,,
1982.0,-29.74120040301851,5.202113371436826,35.02283072126564,24.56563162794339,5.338073731537094,-26.2332876777017,-39.81482663713393,1.8300448548130788,-4.739485191238259,-4.739485191226769,40.0451604506913,42610.31600393185,25863.635527545688,25863.635527545688,68473.95153147753,77847.47250745923,77847.47250745923,25863.635527545688,103711.10803500492,103711.10803500492,103711.10803500492,129644.73531185716,125143.13648116292,4501.598830694243,0.0,92050.5857269749,56813.42920806613,39152.39613212085,25933.62727685224,65086.02340897309,19744.79046955109,1433.1804245501828,0.0,0.888074506742274,2.9124839933642535,0.0014947054983599872,1.0,1.0,-1.481680597082459,358271.6034613566,1556481.3377871008,4.344417259837295,1556481.3377871008,4.344417259837295,0.7613586120740942,0.09234602369220674,4.028046144702076,101325.0,128517.35076807193,1.2683676364971324,1.0,0.0,4.028046144703356,1.283166089547238,1.2834738598627216,3.1391463486409323,22852.415891025794,2330.297898979345,19424.55466548723,1980.7533322273387,0.85,0.8500000506780251,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.925210567477,4632.441516551485,5.540713349261536,5.202113371436826,-2.0578131540111215,7.2599265254479475,3.5447963052681413,3.5,1.012798944362326,0.6,0.00023983979625559335,1.0001713129012249,0.00023979871564190673,198.7086775860685,0.0,8.179279245768808e-06,23.180077382508802,0.01298224583945943,8.05242050036538e-05,0.00015931559125193954,0.0006417305531333068,0.09234602370511252,0.09234602370511252,0.09234602370511252,0.09234602366068051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.31425079197,595.6939480664552,0.0,0.09234602370511252,0.09234602369220674,0.09234602369220674,0.3749902773102585,0.3749902773102585,0.5,9.999913362160548,0.0,0.0,0.0,0.0,0.0,0.0,25933.62727685224,19744.79046955109,0.7613586120740942,1.0520530821374066,0.6546768994655984,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449936521293077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.6394821397,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16609.415327044262,1433.1804245501828,0.3749902773102585,6.17534620354742,3.5447963052681413,,,,,,
1983.0,-29.742846250872475,5.201168315072826,35.022812699500264,24.564574984274827,5.3371137029272315,-26.23486514880086,-39.81638535680247,1.829016714632186,-4.740222979214366,-4.740222979204215,40.04514146734849,42609.65328852701,25863.406763642495,25863.406763642495,68473.06005216952,77847.0754964433,77847.0754964433,25863.406763642495,103710.48226008579,103710.48226008579,103710.48226008579,129644.58777997618,125142.97130357934,4501.616476396843,0.0,92050.46340258754,56813.041187941664,39152.69134960653,25934.10551989039,65086.79686949692,19745.284766410663,1433.2308607155503,0.0,0.8880708578090505,2.9124050053336776,0.0014947054983599872,1.0,1.0,-1.4864551826713068,358261.3232363843,1556480.5185053388,4.3445396350483465,1556480.5185053388,4.3445396350483465,0.7613636318116638,0.09234638950047706,4.028046144702076,101325.0,128517.42877027865,1.268368406319059,1.0,0.0,4.028046144700927,1.2831709719986926,1.2834786907690479,3.139134404223555,22852.38552285647,2330.2948022878836,19424.526188783148,1980.7504284116542,0.85,0.8499999341143246,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.966901664213,4632.441516551485,5.540614856206828,5.201168315072826,-2.058585929735518,7.259754244808343,3.544849072068159,3.5,1.0128140205909026,0.6,0.00023979871564190673,1.000170954101642,0.000239757728074892,198.7100342863122,0.0,8.16307442009231e-06,23.134152906541605,0.012990408913879523,8.051002478562096e-05,0.00015928869085628578,0.0006416221970983027,0.09234638950597347,0.09234638950597347,0.09234638950597347,0.092346389486855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.2224680888,595.6939769769218,0.0,0.09234638950597347,0.09234638950047706,0.09234638950047706,0.3749902731815066,0.3749902731815066,0.5,9.999913361641866,0.0,0.0,0.0,0.0,0.0,0.0,25934.10551989039,19745.284766410663,0.7613636318116638,1.0520268832627033,0.6546589375716556,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499463821612515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.59355766373,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16609.390967215324,1433.2308607155503,0.3749902731815066,6.17534620354742,3.544849072068159,,,,,,
1984.0,-29.744487691255003,5.200229061618815,35.0227938113818,24.56382574690508,5.336498042470008,-26.236404311578376,-39.81788180591536,1.828299106291291,-4.740777509790348,-4.740777509783015,40.04508042734384,42608.75093715252,25862.71041446291,25862.71041446291,68471.46135161543,77846.528836002,77846.528836002,25862.71041446291,103709.23925046492,103709.23925046492,103709.23925046492,129643.66705721582,125142.04131210642,4501.625745109398,0.0,92050.32842574794,56812.55052519272,39153.08655617247,25934.427806750908,65087.51436292338,19745.620414844412,1433.2673737273617,0.0,0.888068283162107,2.9123456380658843,0.0014947054983599872,1.0,1.0,-1.4930259638999814,358253.5966443839,1556477.8841473614,4.34462598205924,1556477.8841473614,4.34462598205924,0.7613671125493077,0.09234659192050064,4.028046144702076,101325.0,128517.45922510175,1.268368706884794,1.0,0.0,4.0280461447005615,1.2831744052096616,1.2834820722064044,3.1391260052790106,22852.352013597945,2330.291385294463,19424.500120266763,1980.7477701627736,0.85,0.8500000397643319,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.007799903079,4632.441516551485,5.540417137906216,5.200229061618815,-2.0592237147040175,7.259452776322833,3.5449008356840803,3.5,1.0128288101954515,0.6,0.000239757728074892,1.0001704985520254,0.00023971685669792889,198.7113873696251,0.0,8.144640846812278e-06,23.081912159865993,0.012998553554726336,8.049641323656275e-05,0.00015926131483832924,0.0006415119252347157,0.09234659192278773,0.09234659192278773,0.09234659192278773,0.09234659191564391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.9273385225,595.694069939303,0.0,0.09234659192278773,0.09234659192050064,0.09234659192050064,0.37499026905130306,0.37499026905130306,0.5,9.999913361388472,0.0,0.0,0.0,0.0,0.0,0.0,25934.427806750908,19745.620414844412,0.7613671125493077,1.051990723901721,0.6546378572635166,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499562223733546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.54131691706,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16609.366622049885,1433.2673737273617,0.37499026905130306,6.17534620354742,3.5449008356840803,,,,,,
1985.0,-29.746124061881797,5.199291635911502,35.02277540930013,24.56295465761798,5.3357454024161965,-26.237952166429842,-39.81939830174667,1.8274583263669557,-4.741513178227649,-4.7415131781453885,40.045056674533754,42607.9541617322,25862.491084897832,25862.491084897832,68470.44524663003,77846.0433485673,77846.0433485673,25862.491084897832,103708.53443346513,103708.53443346513,103708.53443346513,129643.43505793097,125141.79212920711,4501.642928723858,0.0,92050.19871979946,56812.109535143536,39153.43242739547,25934.90062446583,65088.3330518613,19746.10960360478,1433.317524651844,0.0,0.8880646618601613,2.9122668799070643,0.0014947054983599872,1.0,1.0,-1.4980990381270658,358243.34635661985,1556476.8590270905,4.344747431757371,1556476.8590270905,4.344747431757371,0.7613720942881569,0.09234694920170669,4.028046144702076,101325.0,128517.5087768248,1.2683691959222778,1.0,0.0,4.028046144701208,1.2831784129771249,1.283486028486812,3.139116200806819,22852.319812887275,2330.288101735789,19424.467554173913,1980.7444493454864,0.85,0.8499998124137809,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.0488365246865,4632.441516551485,5.540321447054994,5.199291635911502,-2.059993215022335,7.259284850933836,3.544952774750575,3.5,1.0128436499287357,0.6,0.00023971685669792889,1.0001699741846575,0.0002396761179451993,198.71273628992873,0.0,8.121608020045462e-06,23.01663712880884,0.013006675162746381,8.048262151489969e-05,0.0001592342351830292,0.0006414028471335844,0.0923469491986896,0.0923469491986896,0.0923469491986896,0.09234694920998991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.812491434,595.6941061148174,0.0,0.0923469491986896,0.09234694920170669,0.09234694920170669,0.374990264920997,0.374990264920997,0.5,9.999913361666703,0.0,0.0,0.0,0.0,0.0,0.0,25934.90062446583,19746.10960360478,0.7613720942881569,1.051961880665678,0.6546173817016161,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499660363609057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.476041885995,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16609.342310319193,1433.317524651844,0.374990264920997,6.17534620354742,3.544952774750575,,,,,,
1986.0,-29.747757347224432,5.198357654060844,35.02275697804749,24.562094325106614,5.3350041709101,-26.239496441708212,-39.820914273709036,1.82662831930021,-4.742173159350784,-4.742173159340109,40.045019028698896,42607.16842303144,25862.077822079984,25862.077822079984,68469.24624511143,77845.55514937066,77845.55514937066,25862.077822079984,103707.63297145064,103707.63297145064,103707.63297145064,129642.94469819702,125141.2877503116,4501.656947885423,0.0,92050.06887926761,56811.68215259268,39153.76302963881,25935.311726746386,65089.07475638519,19746.53592888872,1433.3620291391173,0.0,0.8880614717225329,2.9121962260058742,0.0014947054983599872,1.0,1.0,-1.5036885309913828,358234.15083857503,1556475.2343146622,4.344854421810918,1556475.2343146622,4.344854421810918,0.7613764637548062,0.09234724436432912,4.028046144702076,101325.0,128517.56333939623,1.2683697344129903,1.0,0.0,4.028046144702728,1.2831823702238903,1.2834899344042747,3.139106519986914,22852.287578765026,2330.2848147700824,19424.44663123292,1980.7423157992712,0.85,0.8500000958014658,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.089071718663,4632.441516551485,5.540185164581334,5.198357654060844,-2.0607069189734224,7.259064573034267,3.5450036997649,3.5,1.0128581999328286,0.6,0.0002396761179451993,1.0001696559503919,0.00023963546236308448,198.714082682976,0.0,8.095309027936891e-06,22.94210578517315,0.013014770471774318,8.046883674084824e-05,0.00015920728120435106,0.0006412942752636856,0.09234724436378983,0.09234724436378983,0.09234724436378983,0.09234724436739286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.6304723149,595.69416344872,0.0,0.09234724436378983,0.09234724436432912,0.09234724436432912,0.3749902607927382,0.3749902607927382,0.5,9.999913361682198,0.0,0.0,0.0,0.0,0.0,0.0,25935.311726746386,19746.53592888872,0.7613764637548062,1.0519314723919109,0.6545978504457342,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449975820163087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.40151054236,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16609.31804543793,1433.3620291391173,0.3749902607927382,6.17534620354742,3.5450036997649,,,,,,
1987.0,-29.749387857553565,5.19742699246379,35.022738569891935,24.561218136828415,5.334245027698041,-26.241039892551022,-39.82242629919199,1.8257823284903638,-4.742836711764255,-4.7428367117315355,40.04498283258159,42606.37843832991,25861.679391620524,25861.679391620524,68468.05782995044,77845.0754495625,77845.0754495625,25861.679391620524,103706.75484118302,103706.75484118302,103706.75484118302,129642.48109680119,125140.80991353818,4501.671183263007,0.0,92049.93973442948,56811.24271759367,39154.10779648424,25935.726255618167,65089.83405210241,19746.965830865072,1433.4068252501868,0.0,0.8880582583010163,2.9121251911471484,0.0014947054983599872,1.0,1.0,-1.5091989249820017,358224.9057484341,1556473.6721705664,4.344962193286501,1556473.6721705664,4.344962193286501,0.7613808703963902,0.0923475436742595,4.028046144702076,101325.0,128517.61244571056,1.2683702190546318,1.0,0.0,4.028046144701919,1.283186401911851,1.283493914887179,3.139096657119021,22852.255517355232,2330.2815454161446,19424.41481724745,1980.7390716755926,0.85,0.8499998961807295,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.128893090688,4632.441516551485,5.540052552940105,5.19742699246379,-2.0614225440172853,7.258849536481076,3.5450541012998045,3.5,1.0128726003713726,0.6,0.00023963546236308448,1.000169369935867,0.00023959488219325338,198.71542680445177,0.0,8.078836705885975e-06,22.895423224480854,0.013022849308480204,8.04550900263349e-05,0.00015918037233674957,0.0006411858851032851,0.09234754367821085,0.09234754367821085,0.09234754367821085,0.09234754366714965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.4554644546,595.6942185741366,0.0,0.09234754367821085,0.0923475436742595,0.0923475436742595,0.37499025666506625,0.37499025666506625,0.5,9.999913361322566,0.0,0.0,0.0,0.0,0.0,0.0,25935.726255618167,19746.965830865072,0.7613808703963902,1.0519009431663917,0.6545780774955552,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499855856440456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.35482798167,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16609.2937878195,1433.4068252501868,0.37499025666506625,6.17534620354742,3.5450541012998045,,,,,,
1988.0,-29.75101375108126,5.196499846387012,35.02272005715133,24.560413893219106,5.33356587199377,-26.242571267510144,-39.823921386245615,1.8250089984795228,-4.743489003827904,-4.743489003834872,40.04494299875143,42605.538293796424,25861.25752921944,25861.25752921944,68466.79582301587,77844.56310074416,77844.56310074416,25861.25752921944,103705.8206299636,103705.8206299636,103705.8206299636,129641.95091229222,125140.26609776728,4501.684814524932,0.0,92049.80760647052,56810.782800384506,39154.47200676224,25936.13028232862,65090.602289090864,19747.3851860499,1433.4507361945261,0.0,0.888055114604714,2.9120553630693085,0.0014947054983599872,1.0,1.0,-1.5148899205843236,358215.81772803626,1556471.953032373,4.345067626840739,1556471.953032373,4.345067626840739,0.761385178555516,0.09234783131909145,4.028046144702076,101325.0,128517.65631847212,1.2683706520451232,1.0,0.0,4.028046144704608,1.2831900943923158,1.2834975561777562,3.139087624121389,22852.222715357882,2330.2782005432928,19424.390851554388,1980.7366278550157,0.85,0.8500000675426722,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.168275723175,4632.441516551485,5.539915444717578,5.196499846387012,-2.0621292192987037,7.2586290656857155,3.545103947808128,3.5,1.0128868422308936,0.6,0.00023959488219325338,1.000168892573479,0.00023955442323022574,198.71676713595838,0.0,8.063905767784485e-06,22.85310894590123,0.013030913214247989,8.044149944366576e-05,0.00015915338274958762,0.0006410771698007703,0.09234783131871765,0.09234783131871765,0.09234783131871765,0.09234783131644811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.2628659931,595.6942792404018,0.0,0.09234783131871765,0.09234783131909145,0.09234783131909145,0.37499025253635987,0.37499025253635987,0.5,9.999913361406042,0.0,0.0,0.0,0.0,0.0,0.0,25936.13028232862,19747.3851860499,0.761385178555516,1.0518691395561237,0.654557444476698,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449995334658231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.31251370309,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16609.269531351,1433.4507361945261,0.37499025253635987,6.17534620354742,3.545103947808128,,,,,,
1989.0,-29.752635725489718,5.19557531921788,35.02270178559253,24.559537215996556,5.332805102832888,-26.24410718558866,-39.82542468057943,1.8241624662422076,-4.744181146860512,-4.744181146857068,40.0449129319749,42604.74913318093,25860.94326029713,25860.94326029713,68465.69239347806,77844.08805617417,77844.08805617417,25860.94326029713,103705.03131647129,103705.03131647129,103705.03131647129,129641.5998641042,125139.8995446558,4501.700319448401,0.0,92049.67873098353,56810.33980810872,39154.82102541646,25936.568547632913,65091.38957304937,19747.83952112127,1433.4976957156873,0.0,0.8880517349325778,2.911981270378364,0.0014947054983599872,1.0,1.0,-1.5201487937840739,358206.17468418763,1556470.655416593,4.345180975143309,1556470.655416593,4.345180975143309,0.7613898301486588,0.09234815543620446,4.028046144702076,101325.0,128517.7063156039,1.2683711454784494,1.0,0.0,4.0280461447014995,1.2831941282489228,1.283501539081498,3.139077756067076,22852.190720817016,2330.274938008088,19424.364082171556,1980.7338981376472,0.85,0.8500000861832949,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.207270535101,4632.441516551485,5.539801847173074,5.19557531921788,-2.0628644847744226,7.258439803992303,3.545153303729073,3.5,1.0129009439225922,0.6,0.00023955442323022574,1.0001684876727412,0.00023951406806230915,198.7181042525169,0.0,8.039874334525327e-06,22.785003864044775,0.013038953088582514,8.04278363952767e-05,0.00015912658683494906,0.0006409692346201167,0.09234815543594134,0.09234815543594134,0.09234815543594134,0.09234815543666818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.1174919288,595.6943250315256,0.0,0.09234815543594134,0.09234815543620446,0.09234815543620446,0.37499024840859924,0.37499024840859924,0.5,9.999913361423632,0.0,0.0,0.0,0.0,0.0,0.0,25936.568547632913,19747.83952112127,0.7613898301486588,1.0518394651360432,0.6545374036817478,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500050561925282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.244408621234,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16609.245313022075,1433.4976957156873,0.37499024840859924,6.17534620354742,3.545153303729073,,,,,,
1990.0,-29.754253478059706,5.194654357829127,35.02268340505542,24.558719037473224,5.332109282696269,-26.24563296404571,-39.826918894518144,1.823374986957165,-4.744827765461196,-4.744827765521789,40.04487324456805,42603.94061309514,25860.515366667234,25860.515366667234,68464.45597976237,77843.58686922917,77843.58686922917,25860.515366667234,103704.1022358964,103704.1022358964,103704.1022358964,129641.07092404149,125139.35711017413,4501.713813867359,0.0,92049.5475874739,56809.90133294994,39155.16250502662,25936.968688145094,65092.13119317172,19748.25507944055,1433.5412216387706,0.0,0.8880486191360516,2.9119120523428443,0.0014947054983599872,1.0,1.0,-1.525801401078013,358197.16607778374,1556468.9426010037,4.345285474042559,1556468.9426010037,4.345285474042559,0.7613941057216453,0.0923484402431095,4.028046144702076,101325.0,128517.75068945027,1.2683715834142637,1.0,0.0,4.028046144703741,1.283197886338212,1.2835052462847392,3.1390685626802886,22852.158163218388,2330.2716180569705,19424.336373278205,1980.7310726168678,0.85,0.8500000846546992,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.245668466226,4632.441516551485,5.539664619913594,5.194654357829127,-2.063565845083076,7.258220202912203,3.5452019044436964,3.5,1.0129148298410562,0.6,0.00023951406806230915,1.0001680513068234,0.00023947382417320687,198.7194379044542,0.0,8.019302465177721e-06,22.726703186313664,0.013046972391047691,8.041425800215408e-05,0.00015909981006015508,0.0006408613765356402,0.09234844024120993,0.09234844024120993,0.09234844024120993,0.09234844024191291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.92560074053,595.6943854750054,0.0,0.09234844024120993,0.0923484402431095,0.0923484402431095,0.37499024428133176,0.37499024428133176,0.5,9.999913361655704,0.0,0.0,0.0,0.0,0.0,0.0,25936.968688145094,19748.25507944055,0.7613941057216453,1.0518084862912647,0.6545175251162212,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500147544175397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.186107943504,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16609.221119009722,1433.5412216387706,0.37499024428133176,6.17534620354742,3.5452019044436964,,,,,,
1991.0,-29.755875146568922,5.193736228795729,35.02266518460303,24.55784553838896,5.331352378933288,-26.247168389929836,-39.82842204915357,1.82253158394672,-4.745506436642927,-4.74550643663146,40.0448411023354,42603.15223899901,25860.17548401204,25860.17548401204,68463.32772301105,77843.10906247662,77843.10906247662,25860.17548401204,103703.28454648866,103703.28454648866,103703.28454648866,129640.68064052054,125138.95185177388,4501.728788746669,0.0,92049.41893591922,56809.46211869585,39155.50757469264,25937.39609403188,65092.90366872452,19748.698537648826,1433.5871908961271,0.0,0.8880453146338427,2.9118394045993576,0.0014947054983599872,1.0,1.0,-1.5311263304704994,358187.71111015714,1556467.5554166965,4.345396302381854,1556467.5554166965,4.345396302381854,0.7613986564438882,0.09234875390407371,4.028046144702076,101325.0,128517.80452823258,1.2683721147617328,1.0,0.0,4.028046144702442,1.283201905196207,1.2835092144616336,3.139058731436477,22852.126224270807,2330.268361190703,19424.30646632918,1980.7280229567878,0.85,0.8499999639289142,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.283698648371,4632.441516551485,5.5395466842555985,5.193736228795729,-2.064290032971973,7.258026261767702,3.5452500399567857,3.5,1.0129285828447958,0.6,0.00023947382417320687,1.0001684603597083,0.00023943348912150322,198.72077480043333,0.0,7.997243021494186e-06,22.664186722914522,0.013054969634069186,8.040060050035039e-05,0.00015907322367285647,0.0006407542853407805,0.09234875390308757,0.09234875390308757,0.09234875390308757,0.09234875390776057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.7701915906,595.6944344270579,0.0,0.09234875390308757,0.09234875390407371,0.09234875390407371,0.374990240155319,0.374990240155319,0.5,9.999913361714496,0.0,0.0,0.0,0.0,0.0,0.0,25937.39609403188,19748.698537648826,0.7613986564438882,1.051778671165747,0.6544976462536998,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500244275222955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.1235914801,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16609.196955509055,1433.5871908961271,0.374990240155319,6.17534620354742,3.5452500399567857,,,,,,
1992.0,-29.757485505424974,5.192821642746422,35.02264687141414,24.55701670786368,5.3306437515588065,-26.248688491478628,-39.82991165304554,1.8217335104985186,-4.746150334025401,-4.746150333925273,40.044801985744115,42602.35669743209,25859.750325917943,25859.750325917943,68462.10702335004,77842.61656245256,77842.61656245256,25859.750325917943,103702.36688837051,103702.36688837051,103702.36688837051,129640.16155023534,125138.41929066952,4501.742259565817,0.0,92049.28751958246,56809.027654432,39155.84429461162,25937.79466186483,65093.638956476454,19749.112661804877,1433.630548607593,0.0,0.8880422103403656,2.911770480509138,0.0014947054983599872,1.0,1.0,-1.5367255428275257,358178.7407778063,1556465.8672378163,4.345500416517906,1556465.8672378163,4.345500416517906,0.761402922617824,0.09234903811409155,4.028046144702076,101325.0,128517.84784423314,1.2683725422574206,1.0,0.0,4.028046144699803,1.2832057127281826,1.2835129711445976,3.139049417211661,22852.093598940297,2330.2650343328555,19424.27592681226,1980.7249087927337,0.85,0.8499998410523317,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.321190982456,4632.441516551485,5.539411121897489,5.192821642746422,-2.0649881428156234,7.257809785562046,3.545297494961426,3.5,1.0129421414175503,0.6,0.00023943348912150322,1.0001672876169356,0.0002393934415631541,198.7221023884394,0.0,8.015412726164069e-06,22.715679665948972,0.01306298504679535,8.038706823455767e-05,0.00015904642088694556,0.0006406463224823247,0.09234903811406996,0.09234903811406996,0.09234903811406996,0.09234903811388454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.58106139064,595.6944940008361,0.0,0.09234903811406996,0.09234903811409155,0.09234903811409155,0.37499023602961745,0.37499023602961745,0.5,9.99991336172859,0.0,0.0,0.0,0.0,0.0,0.0,25937.79466186483,19749.112661804877,0.761402922617824,1.0517480374561,0.6544780316540192,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500341241653654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.175084423136,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16609.172659633987,1433.630548607593,0.37499023602961745,6.17534620354742,3.545297494961426,,,,,,
