time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1993.0,-29.759093723735454,5.191910023966711,35.0226285516261,24.556276795361214,5.330034970939309,-26.250196779204067,-39.83138428358359,1.821024962454956,-4.746818865438797,-4.746818865438235,40.044765168906025,42601.50007740799,25859.39425349333,25859.39425349333,68460.89433090133,77842.07975048725,77842.07975048725,25859.39425349333,103701.47400398058,103701.47400398058,103701.47400398058,129639.68538205934,125137.92881262771,4501.756569431628,0.0,92049.15358728639,56808.57389491581,39156.19965818953,25938.211378078766,65094.4110362683,19749.54554296117,1433.6756799018492,0.0,0.8880389735636459,2.9116989209054287,0.0014947054983599872,1.0,1.0,-1.5423086968800135,358169.42744770064,1556464.278311176,4.345608974508156,1556464.278311176,4.345608974508156,0.7614073790628508,0.09234933908295641,4.028046144702076,101325.0,128517.88609370925,1.2683729197503997,1.0,0.0,4.028046144701531,1.2832091019004028,1.2835163097362747,3.139041126451358,22852.060348999446,2330.261643782479,19424.254265219468,1980.7226999249967,0.85,0.8500001299038202,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.358318572977,4632.441516551485,5.539290793213582,5.191910023966711,-2.065703625096312,7.257613649063023,3.545344488551211,3.5,1.0129555681574889,0.6,0.0002393934415631541,1.0001670674339507,0.00023935345339588804,198.72342822733617,0.0,7.958334990659028e-06,22.553921363527685,0.013070943381786009,8.03736922324178e-05,0.0001590197493307363,0.000640538888223163,0.09234933909413112,0.09234933909413112,0.09234933909413112,0.09234933906097989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.4030554353,595.6945500705536,0.0,0.09234933909413112,0.09234933908295641,0.09234933908295641,0.37499023190398617,0.37499023190398617,0.5,9.999913360738084,0.0,0.0,0.0,0.0,0.0,0.0,25938.211378078766,19749.54554296117,0.7614073790628508,1.0517169330060816,0.6544571092850343,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500437533056407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.013326120716,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16609.148536273347,1433.6756799018492,0.37499023190398617,6.17534620354742,3.545344488551211,,,,,,
1994.0,-29.76069729561951,5.191000309417529,35.022610804403925,24.555279488582187,5.329136439223555,-26.251730040696692,-39.83289075605569,1.8200564690764234,-4.747535947973745,-4.7475359479628425,40.04474504937157,42600.804246563515,25859.165745903512,25859.165745903512,68459.96999246703,77841.67419747528,77841.67419747528,25859.165745903512,103700.83994337879,103700.83994337879,103700.83994337879,129639.51353867567,125137.73996657088,4501.773572104788,0.0,92049.03023963638,56808.16028879353,39156.52216760317,25938.673595296885,65095.19576290005,19750.024732627622,1433.7246697817225,0.0,0.8880354320322791,2.911622165933424,0.0014947054983599872,1.0,1.0,-1.5470469210459896,358159.43796171976,1556463.41000078,4.345727754261038,1556463.41000078,4.345727754261038,0.7614122850217226,0.0923496919241185,4.028046144702076,101325.0,128517.95323907779,1.2683735824236644,1.0,0.0,4.028046144701087,1.2832137040637017,1.2835208616853229,3.139029868482541,22852.029726795634,2330.2585211867085,19424.224287680565,1980.7196430667523,0.85,0.8499999571112179,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.394948879876,4632.441516551485,5.539198381685358,5.191000309417529,-2.0664542977498144,7.257454607167343,3.5453908529572424,3.5,1.0129688151306406,0.6,0.00023935345339588804,1.000166586895694,0.0002393135868883509,198.7247502511405,0.0,7.946585687642836e-06,22.520623838779798,0.013078889967473651,8.036001097071416e-05,0.00015899344242517388,0.0006404329227936331,0.092349691923773,0.092349691923773,0.092349691923773,0.09234969192480424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.30577666685,595.6945807122113,0.0,0.092349691923773,0.0923496919241185,0.0923496919241185,0.3749902277743833,0.3749902277743833,0.5,9.999913360759987,0.0,0.0,0.0,0.0,0.0,0.0,25938.673595296885,19750.024732627622,0.7614122850217226,1.0516900546980867,0.6544385303291944,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500533697682714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.980028595965,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16609.124402116347,1433.7246697817225,0.3749902277743833,6.17534620354742,3.5453908529572424,,,,,,
1995.0,-29.76229702391206,5.190095807711301,35.02259240042463,24.554493056517117,5.328474297382201,-26.25323605946409,-39.834363002423174,1.819300905106487,-4.748097366387356,-4.748097366393217,40.04469060581319,42599.98285176403,25858.540204749937,25858.540204749937,68458.52305651396,77841.16517624378,77841.16517624378,25858.540204749937,103699.70538099372,103699.70538099372,103699.70538099372,129638.71010107774,125136.926522105,4501.783578972743,0.0,92048.89841226688,56807.71608793974,39156.86924925237,25939.004720084013,65095.87396933638,19750.37021610253,1433.7618699440309,0.0,0.8880327982383753,2.9115620740294537,0.0014947054983599872,1.0,1.0,-1.5532185196937007,358151.6171437537,1556461.0603507836,4.345816089742955,1556461.0603507836,4.345816089742955,0.7614158842729322,0.09234990815759775,4.028046144702076,101325.0,128517.99109882128,1.2683739560702816,1.0,0.0,4.028046144703267,1.2832173123160764,1.2835244196413342,3.1390210419089994,22851.99699942242,2330.255183923401,19424.19597029469,1980.7167554970038,0.85,0.8499999352697988,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.43083246335,4632.441516551485,5.5390218111265,5.190095807711301,-2.0670902686517127,7.257186076363014,3.545436272441517,3.5,1.0129817921261477,0.6,0.0002393135868883509,1.000166189749696,0.00023927382203175863,198.72606912160683,0.0,7.92246175370083e-06,22.452256609988154,0.013086812429227351,8.034664261871518e-05,0.00015896694426963573,0.000640326187000376,0.09234990815721139,0.09234990815721139,0.09234990815721139,0.09234990815852467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.0425399729,595.694663628638,0.0,0.09234990815721139,0.09234990815759775,0.09234990815759775,0.374990223645653,0.374990223645653,0.5,9.999913360796256,0.0,0.0,0.0,0.0,0.0,0.0,25939.004720084013,19750.37021610253,0.7614158842729322,1.051656869815767,0.6544190937789833,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500629585683853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.91166136718,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16609.10030743548,1433.7618699440309,0.374990223645653,6.17534620354742,3.545436272441517,,,,,,
1996.0,-29.76389848844224,5.1891937761428215,35.022574241267066,24.553652107156836,5.327751253415254,-26.254750014922582,-39.8358439100906,1.8184902442790853,-4.7487826856730635,-4.748782685667788,40.04466086157673,42599.19002406368,25858.2437882112,25858.2437882112,68457.43381227489,77840.68206748801,77840.68206748801,25858.2437882112,103698.92585569921,103698.92585569921,103698.92585569921,129638.36377223786,125136.56484237644,4501.798929861433,0.0,92048.76899596657,56807.27694062308,39157.2133948261,25939.43791653865,65096.65131136475,19750.820117373936,1433.8083785586837,0.0,0.8880294511980906,2.9114887216165037,0.0014947054983599872,1.0,1.0,-1.558416242513033,358142.070510986,1556459.7766640135,4.345928347494347,1556459.7766640135,4.345928347494347,0.7614205126928009,0.09235022905119464,4.028046144702076,101325.0,128518.04137433355,1.2683744522510096,1.0,0.0,4.028046144701015,1.28322117750425,1.2835282347247854,3.1390115868694313,22851.964870619606,2330.2519076972876,19424.17361002197,1980.714475383742,0.85,0.8500001518466935,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.466760381856,4632.441516551485,5.538915690190357,5.1891937761428215,-2.0678160284282114,7.257009804571033,3.545481748275834,3.5,1.0129947852216667,0.6,0.00023927382203175863,1.0001663723151113,0.00023923402011397888,198.72738943890644,0.0,7.902313639767666e-06,22.395156855101565,0.013094714742867119,8.033319769407489e-05,0.00015894062433768376,0.000640220169099948,0.09235022905096439,0.09235022905096439,0.09235022905096439,0.09235022905473944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.8987259811,595.6947089283242,0.0,0.09235022905096439,0.09235022905119464,0.09235022905119464,0.3749902195176785,0.3749902195176785,0.5,9.999913360708158,0.0,0.0,0.0,0.0,0.0,0.0,25939.43791653865,19750.820117373936,0.7614205126928009,1.051627578887816,0.6543990998908203,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500725245056982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.85456161229,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16609.076236302164,1433.8083785586837,0.3749902195176785,6.17534620354742,3.545481748275834,,,,,,
1997.0,-29.765490562402526,5.188294938221305,35.02255609062509,24.55282750250774,5.327045255090157,-26.256253424681294,-39.83731573736293,1.817696261723442,-4.74943317201587,-4.749433172009728,40.04462478896451,42598.40021507996,25857.8605505833,25857.8605505833,68456.26076566326,77840.19618263835,77840.19618263835,25857.8605505833,103698.05673322165,103698.05673322165,103698.05673322165,129637.89950707607,125136.08667677119,4501.812830304883,0.0,92048.63828993154,56806.84232275658,39157.55107463884,25939.842773854434,65097.39384849327,19751.241137971134,1433.852290411876,0.0,0.8880263023661518,2.9114190988603,0.0014947054983599872,1.0,1.0,-1.5638481163218216,358133.00929266243,1556458.2198610895,4.3460339579845,1556458.2198610895,4.3460339579845,0.7614248594397426,0.0923505214623761,4.028046144702076,101325.0,128518.08268599477,1.268374859965406,1.0,0.0,4.028046144705628,1.2832249649571508,1.2835319720064982,3.1390023220414665,22851.932421628124,2330.248598821017,19424.138977778875,1980.7109438777643,0.85,0.8499998433128121,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.502085834705,4632.441516551485,5.538791688460827,5.188294938221305,-2.068515793739848,7.256810731961153,3.545526461765528,3.5,1.0130075605044366,0.6,0.00023923402011397888,1.0001653988319352,0.00023919445763008148,198.7287020295034,0.0,7.909731215033025e-06,22.416178263403594,0.013102624474082152,8.031983726964519e-05,0.00015891418284433368,0.000640113661544599,0.09235052146218455,0.09235052146218455,0.09235052146218455,0.09235052146269454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.7243135678,595.6947638661491,0.0,0.09235052146218455,0.0923505214623761,0.0923505214623761,0.3749902153898105,0.3749902153898105,0.5,9.99991336072606,0.0,0.0,0.0,0.0,0.0,0.0,25939.842773854434,19751.241137971134,0.7614248594397426,1.0515975635674044,0.6543795027220729,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500821009458258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.87558302059,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16609.052077061948,1433.852290411876,0.3749902153898105,6.17534620354742,3.545526461765528,,,,,,
1998.0,-29.767080389305324,5.187399082847662,35.022537914963095,24.552097089495533,5.326445094343825,-26.257744177447705,-39.83877048650754,1.8169971975437644,-4.750091637071307,-4.750091637062702,40.04458776573539,42597.549354765775,25857.502644770473,25857.502644770473,68455.05199953626,77839.66309004134,77839.66309004134,25857.502644770473,103697.16573481182,103697.16573481182,103697.16573481182,129637.41782410911,125135.59096678291,4501.826857326207,0.0,92048.5045914035,56806.3908397007,39157.90416855866,25940.252089297297,65098.15625785596,19751.666935916244,1433.8967272022253,0.0,0.8880231166566395,2.9113486234668975,0.0014947054983599872,1.0,1.0,-1.5693906948256426,358123.8371147445,1556456.622033825,4.34614080585518,1556456.622033825,4.34614080585518,0.7614292593581076,0.09235081666999553,4.028046144702076,101325.0,128518.11909815982,1.2683752193255349,1.0,0.0,4.028046144700799,1.2832283089686278,1.283535266047676,3.138994142000769,22851.899229722363,2330.2452141885724,19424.11678768113,1980.7086811175204,0.85,0.8500001068802684,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.536984515282,4632.441516551485,5.538673620994173,5.187399082847662,-2.069220795754548,7.25661987860221,3.5455706352861087,3.5,1.0130201815103168,0.6,0.00023919445763008148,1.0001651675187455,0.00023915495699923823,198.73001278272312,0.0,7.86220107399243e-06,22.281477843694546,0.013110486675156144,8.030663388941351e-05,0.000158887823740668,0.0006400074858587007,0.09235081667957254,0.09235081667957254,0.09235081667957254,0.09235081665822818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.5453094077,595.6948202502678,0.0,0.09235081667957254,0.09235081666999553,0.09235081666999553,0.3749902112624517,0.3749902112624517,0.5,9.999913359809971,0.0,0.0,0.0,0.0,0.0,0.0,25940.252089297297,19751.666935916244,0.7614292593581076,1.0515666792218126,0.6543587684117422,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500916213518071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.74088260088,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16609.028052563994,1433.8967272022253,0.3749902112624517,6.17534620354742,3.5455706352861087,,,,,,
1999.0,-29.76866502881349,5.186505105435976,35.02252042477963,24.550992634054296,5.325423803358241,-26.25927281941214,-39.84027992757035,1.815920297756576,-4.750800522488248,-4.750800522488184,40.04457119231554,42596.947918140075,25857.277289465663,25857.277289465663,68454.22520760573,77839.32072576194,77839.32072576194,25857.277289465663,103696.5980152276,103696.5980152276,103696.5980152276,129637.3090939705,125135.46514810993,4501.843945860568,0.0,92048.38633407328,56806.01354021923,39158.19199317116,25940.7110787429,65098.90307191406,19752.14320603351,1433.9452641266707,0.0,0.888019603253934,2.9112727530976654,0.0014947054983599872,1.0,1.0,-1.5738445604869185,358113.96280561143,1556455.9067676617,4.346258645079764,1556455.9067676617,4.346258645079764,0.7614341467385368,0.09235117055158124,4.028046144702076,101325.0,128518.1996057908,1.2683760138740765,1.0,0.0,4.028046144701112,1.2832334161812011,1.2835403237907614,3.138981648942104,22851.869871237883,2330.2422204563113,19424.087951478272,1980.705740643163,0.85,0.849999937025988,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.571410324732,4632.441516551485,5.538584508374717,5.186505105435976,-2.069962347461891,7.256467452897867,3.545614210478762,3.5,1.0130326315653606,0.6,0.00023915495699923823,1.0001646306931027,0.0002391155912337218,198.73131927426084,0.0,7.849960872404584e-06,22.24678911239459,0.013118336636028549,8.029293624345373e-05,0.0001588620207557845,0.0006399035502449189,0.09235117054407005,0.09235117054407005,0.09235117054407005,0.09235117055639398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.46517215995,595.6948454925788,0.0,0.09235117054407005,0.09235117055158124,0.09235117055158124,0.3749902071317556,0.3749902071317556,0.5,9.999913360681585,0.0,0.0,0.0,0.0,0.0,0.0,25940.7110787429,19752.14320603351,0.7614341467385368,1.051541915107004,0.6543420228000414,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450101128439659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.706193869584,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16609.004020012962,1433.9452641266707,0.3749902071317556,6.17534620354742,3.545614210478762,,,,,,
2000.0,-29.7702463784156,5.185617743516172,35.022501660134324,24.550396750587993,5.324973334490545,-26.260741184261665,-39.84170488603411,1.8153570887024097,-4.751286408786882,-4.751286408802814,40.04449944043249,42596.010142613944,25856.483430377848,25856.483430377848,68452.49357299179,77838.72630360952,77838.72630360952,25856.483430377848,103695.20973398737,103695.20973398737,103695.20973398737,129636.18749342425,125134.33699206772,4501.850501356523,0.0,92048.24733246342,56805.53117184454,39158.57351179876,25940.97775943687,65099.55127123563,19752.423322186467,1433.9767288879937,0.0,0.8880174120297603,2.9112207507109735,0.0014947054983599872,1.0,1.0,-1.5807528637255928,358107.19485136814,1556452.8101443877,4.346332138873644,1556452.8101443877,4.346332138873644,0.7614371171881091,0.09235131946561519,4.028046144702076,101325.0,128518.21875836687,1.2683762028953058,1.0,0.0,4.02804614470197,1.2832361258073108,1.283542983546723,3.13897502080371,22851.83536279263,2330.2387015742,19424.059521506686,1980.702841592867,0.85,0.8499999765066114,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.605103947109,4632.441516551485,5.538374494025482,5.185617743516172,-2.0705396433209717,7.256157386837144,3.545656859097649,3.5,1.0130448168850426,0.6,0.0002391155912337218,1.0001642909998725,0.000239076313147189,198.73262306842275,0.0,7.823210515324087e-06,22.170978600428462,0.013126159846543873,8.028000722922542e-05,0.00015883558400449637,0.0006397970617908143,0.09235131946542388,0.09235131946542388,0.09235131946542388,0.09235131946575555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.11824930925,595.6949547690957,0.0,0.09235131946542388,0.09235131946561519,0.09235131946561519,0.37499020300554886,0.37499020300554886,0.5,9.99991336070007,0.0,0.0,0.0,0.0,0.0,0.0,25940.97775943687,19752.423322186467,0.7614371171881091,1.0515048450608548,0.6543211022321606,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501106046254777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.63038335762,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16608.980038388505,1433.9767288879937,0.37499020300554886,6.17534620354742,3.545656859097649,,,,,,
2001.0,-29.771825565245113,5.184730461388689,35.022483990745414,24.54944512518125,5.32412341199261,-26.26224750102812,-39.84318446656687,1.8144344634676135,-4.75207248579261,-4.752072485794569,40.0444935120507,42595.30867926275,25856.473855267748,25856.473855267748,68451.7825345305,77838.30880892013,77838.30880892013,25856.473855267748,103694.78266418788,103694.78266418788,103694.78266418788,129636.27901835194,125134.40850519054,4501.8705131614,0.0,92048.123159374,56805.123024812514,39158.88903840164,25941.496354164057,65100.3853925657,19752.96101148733,1434.0309264298394,0.0,0.8880134711295636,2.911136621717029,0.0014947054983599872,1.0,1.0,-1.584911375585932,358096.24572611455,1556452.5542916849,4.346464317534672,1556452.5542916849,4.346464317534672,0.7614426223457476,0.09235173118577522,4.028046144702076,101325.0,128518.27922260424,1.2683767996309325,1.0,0.0,4.028046144699886,1.2832405126326316,1.2835473210152009,3.1389642900521735,22851.80453566579,2330.2355580820963,19424.032892189432,1980.7001261582125,0.85,0.8499999578533727,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.639196930582,4632.441516551485,5.538331998811818,5.184730461388689,-2.071335924494811,7.2560663858835,3.545700013427569,3.5,1.0130571466935911,0.6,0.000239076313147189,1.0001640684065514,0.00023903709471195296,198.73392509443275,0.0,7.80583716577098e-06,22.121742527794957,0.013133965683709644,8.026658465157933e-05,0.00015880972849560967,0.0006396929146079239,0.09235173119034003,0.09235173119034003,0.09235173119034003,0.09235173117654777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.089587388,595.6949637972349,0.0,0.09235173119034003,0.09235173118577522,0.09235173118577522,0.37499019887952123,0.37499019887952123,0.5,9.999913360284857,0.0,0.0,0.0,0.0,0.0,0.0,25941.496354164057,19752.96101148733,0.7614426223457476,1.051480450104179,0.6543019434125659,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501200612553484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.58114728498,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16608.956069850516,1434.0309264298394,0.37499019887952123,6.17534620354742,3.545700013427569,,,,,,
2002.0,-29.773399630065217,5.183847872756541,35.02246577012498,24.548713210411393,5.323519230585732,-26.263724758125953,-39.84462580466641,1.8137338518186645,-4.752644392479624,-4.75264439245187,40.044442268864394,42594.47049811843,25855.910635858705,25855.910635858705,68450.38113397713,77837.7860630379,77837.7860630379,25855.910635858705,103693.6966988966,103693.6966988966,103693.6966988966,129635.53308264933,125133.65201783074,4501.881064818592,0.0,92047.98980308507,56804.674238055275,39159.239516699774,25941.836383752725,65101.0759004525,19753.316207770673,1434.0689569548092,0.0,0.8880107725034954,2.9110754152635145,0.0014947054983599872,1.0,1.0,-1.590927866069194,358088.2799057664,1556450.3427739379,4.34655483051143,1556450.3427739379,4.34655483051143,0.7614463338509876,0.09235195795180375,4.028046144702076,101325.0,128518.30923201852,1.2683770958008243,1.0,0.0,4.028046144701783,1.2832438632357253,1.2835506220899495,3.138956094085871,22851.771428724078,2330.232182113574,19424.00777657734,1980.6975650785273,0.85,0.8500000902407885,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.672140376525,4632.441516551485,5.538172280774774,5.183847872756541,-2.071975125009083,7.255822997765624,3.545741712891638,3.5,1.0130690608261823,0.6,0.00023903709471195296,1.0001635383259115,0.00023899800937760314,198.73522291232223,0.0,7.794033570519144e-06,22.088291138851254,0.013141759717280163,8.025351099963199e-05,0.00015878358371232095,0.0006395876022143938,0.09235195795169103,0.09235195795169103,0.09235195795169103,0.09235195795198851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.8418248375,595.6950418394389,0.0,0.09235195795169103,0.09235195795180375,0.09235195795180375,0.3749901947518981,0.3749901947518981,0.5,9.999913360297088,0.0,0.0,0.0,0.0,0.0,0.0,25941.836383752725,19753.316207770673,0.7614463338509876,1.0514477708271077,0.6542821283514666,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450129505069038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.54769589604,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16608.93209192842,1434.0689569548092,0.3749901947518981,6.17534620354742,3.545741712891638,,,,,,
2003.0,-29.774970378865344,5.182967162463625,35.02244800281506,24.54784425152468,5.322760967386226,-26.265214363424594,-39.846087783202506,1.8128946945228146,-4.753344392557608,-4.753344392527361,40.04441890678649,42593.73247360455,25855.68523515131,25855.68523515131,68449.41770875586,77837.33223005275,77837.33223005275,25855.68523515131,103693.01746520406,103693.01746520406,103693.01746520406,129635.30110653778,125133.40376629129,4501.8973402464935,0.0,92047.8624613472,56804.262704926274,39159.555284912145,25942.28364133372,65101.838926245866,19753.781155357905,1434.1166828608864,0.0,0.8880073279401521,2.9110005014146703,0.0014947054983599872,1.0,1.0,-1.5957841472829841,358078.53012179706,1556449.3345301594,4.346670363064626,1556449.3345301594,4.346670363064626,0.7614511285307318,0.0923522965268611,4.028046144702076,101325.0,128518.36507514016,1.2683776469295847,1.0,0.0,4.028046144704306,1.2832478601715926,1.2835545698224997,3.138946317170134,22851.739814950728,2330.22895840585,19423.97813710738,1980.6945426937214,0.85,0.8499999691226688,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.705033949897,4632.441516551485,5.538084982266795,5.182967162463625,-2.072707381050112,7.255674543513738,3.5457833494232545,3.5,1.0130809569780728,0.6,0.00023899800937760314,1.0001631958781607,0.00023895901225175429,198.73651801101175,0.0,7.767632634614139e-06,22.01347088649647,0.013149527349914777,8.024025213969267e-05,0.00015875775723791046,0.0006394835719837134,0.09235229652673847,0.09235229652673847,0.09235229652673847,0.0923522965264339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.7288683364,595.6950774193658,0.0,0.09235229652673847,0.0923522965268611,0.0923522965268611,0.3749901906247085,0.3749901906247085,0.5,9.999913360316414,0.0,0.0,0.0,0.0,0.0,0.0,25942.28364133372,19753.781155357905,0.7614511285307318,1.0514206485979987,0.6542631233790364,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501389183689832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.47287564368,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16608.908163977678,1434.1166828608864,0.3749901906247085,6.17534620354742,3.5457833494232545,,,,,,
2004.0,-29.776538350612093,5.182090126208141,35.022430087065665,24.54701856421309,5.322050898399858,-26.266696739725912,-39.847537328582234,1.8120992406098104,-4.753959956389224,-4.7539599563781385,40.04437908929069,42592.954926974286,25855.244350635887,25855.244350635887,68448.19927761017,77836.8585046496,77836.8585046496,25855.244350635887,103692.10285528548,103692.10285528548,103692.10285528548,129634.76443138366,125132.85442608468,4501.910005298979,0.0,92047.73341165941,56803.829830280636,39159.89286819864,25942.661576098188,65102.55444429683,19754.17523021333,1434.1580769923255,0.0,0.8880043680517189,2.9109346251718873,0.0014947054983599872,1.0,1.0,-1.6012782868301656,358069.9565600312,1556447.616115691,4.346769639844802,1556447.616115691,4.346769639844802,0.7614552258744913,0.09235256435172387,4.028046144702076,101325.0,128518.4088365495,1.2683780788211152,1.0,0.0,4.0280461447025715,1.2832516529856548,1.2835583134973527,3.1389370396136203,22851.707777162886,2330.225691460681,19423.949506050274,1980.6916231384087,0.85,0.8499999079045557,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.737212922783,4632.441516551485,5.53795237801565,5.182090126208141,-2.0733773482277793,7.255467474435921,3.5458240816061526,3.5,1.013092594744615,0.6,0.00023895901225175429,1.0001629094198623,0.00023892008991851222,198.73781083479903,0.0,7.750153003637894e-06,21.96393361230979,0.013157277502918415,8.022710803681853e-05,0.00015873190421493574,0.0006393794348141911,0.09235256435620207,0.09235256435620207,0.09235256435620207,0.09235256433831565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.5363509301,595.6951380599912,0.0,0.09235256435620207,0.09235256435172387,0.09235256435172387,0.3749901864978943,0.3749901864978943,0.5,9.999913360010975,0.0,0.0,0.0,0.0,0.0,0.0,25942.661576098188,19754.17523021333,0.7614552258744913,1.0513903772574076,0.654243989203492,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501483119545167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.423338369495,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16608.88424998905,1434.1580769923255,0.3749901864978943,6.17534620354742,3.5458240816061526,,,,,,
2005.0,-29.77810270932992,5.181216202212255,35.02241218917895,24.546201258804672,5.321349955062344,-26.268174793073534,-39.8489824385382,1.8113122617216295,-4.754599131847044,-4.7545991318470575,40.04434377317559,42592.17464862092,25854.870879484053,25854.870879484053,68447.04552810498,77836.38180847303,77836.38180847303,25854.870879484053,103691.25268795708,103691.25268795708,103691.25268795708,129634.31138255983,125132.38771142703,4501.923671132793,0.0,92047.60402732104,56803.396862998314,39160.2301825808,25943.058694602743,65103.28887718354,19754.58905767998,1434.2012410991817,0.0,0.888001272890163,2.910866223312509,0.0014947054983599872,1.0,1.0,-1.6065991294557875,358061.0543064051,1556446.0919715604,4.3468734542675405,1556446.0919715604,4.3468734542675405,0.7614595214167932,0.09235285180123626,4.028046144702076,101325.0,128518.45237525449,1.2683785085147248,1.0,0.0,4.028046144704261,1.2832554061141326,1.2835620175728262,3.138927859185517,22851.675656294923,2330.222416043697,19423.92134574945,1980.6887515868775,0.85,0.8499998703770666,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.769107727389,4632.441516551485,5.5378345518717245,5.181216202212255,-2.0740638607567305,7.2552800629689855,3.545864454273188,3.5,1.0131041297923393,0.6,0.00023892008991851222,1.0001625360855164,0.00023888126309310587,198.7391006943158,0.0,7.735339301110408e-06,21.921951579346896,0.013165012842219525,8.021400613454874e-05,0.00015870608378396349,0.0006392754289267587,0.09235285180415899,0.09235285180415899,0.09235285180415899,0.09235285180167535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.3655978802,595.6951918451069,0.0,0.09235285180415899,0.09235285180123626,0.09235285180123626,0.3749901823700784,0.3749901823700784,0.5,9.99991335970117,0.0,0.0,0.0,0.0,0.0,0.0,25943.058694602743,19754.58905767998,0.7614595214167932,1.0513607946478616,0.6542246234129657,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501576890481598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.38135633653,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16608.860339275758,1434.2012410991817,0.3749901823700784,6.17534620354742,3.545864454273188,,,,,,
2006.0,-29.77966249287859,5.1803452882022665,35.02239431700851,24.545408924482786,5.320676382932913,-26.269646019776918,-39.850422728899844,1.8105504712061842,-4.755241199643649,-4.755241199635094,40.044308719401066,42591.394252657585,25854.509681199746,25854.509681199746,68445.90393385733,77835.89536561012,77835.89536561012,25854.509681199746,103690.40504680987,103690.40504680987,103690.40504680987,129633.86288922225,125131.92545442248,4501.93743479977,0.0,92047.47373648551,56802.972623373724,39160.556792346426,25943.45784241237,65104.014634758794,19755.005082922886,1434.2446144668063,0.0,0.8879981621288717,2.9107975132053494,0.0014947054983599872,1.0,1.0,-1.6119195370106354,358052.1119439351,1556444.5791488867,4.346977792418662,1556444.5791488867,4.346977792418662,0.7614638419797457,0.09235314120199904,4.028046144702076,101325.0,128518.4957469312,1.2683789365598934,1.0,0.0,4.028046144700978,1.2832590415113097,1.2835656040111492,3.1389189667880286,22851.643310380587,2330.21911767837,19423.894830994945,1980.6860478343722,0.85,0.8499999132303735,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.800589323325,4632.441516551485,5.537719846147247,5.1803452882022665,-2.0747518812880847,7.255097169490352,3.5459043040781086,3.5,1.0131155154508882,0.6,0.00023888126309310587,1.0001620627610606,0.00023884255560908512,198.74038679613417,0.0,7.716408364072755e-06,21.868301303782186,0.013172729250583598,8.020094989664108e-05,0.0001586803131964648,0.000639171623811138,0.0923531412018421,0.0923531412018421,0.0923531412018421,0.09235314120235866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.19611169945,595.6952452311807,0.0,0.0923531412018421,0.09235314120199904,0.09235314120199904,0.3749901782414408,0.3749901782414408,0.5,9.999913359716096,0.0,0.0,0.0,0.0,0.0,0.0,25943.45784241237,19755.005082922886,0.7614638419797457,1.0513315395040834,0.6542053434277492,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450167044649743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.32770606097,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16608.83644867776,1434.2446144668063,0.3749901782414408,6.17534620354742,3.5459043040781086,,,,,,
2007.0,-29.7812257316561,5.179477088477743,35.02237658713648,24.544578801747434,5.3199611219072676,-26.271124718810487,-39.85186783885581,1.8097504458800813,-4.755895432907664,-4.755895432878305,40.04427708073437,42590.61897125637,25854.183966947203,25854.183966947203,68444.80293820357,77835.4247318326,77835.4247318326,25854.183966947203,103689.6086987798,103689.6086987798,103689.6086987798,129633.47637871794,125131.52457180651,4501.951806911434,0.0,92047.34527313786,56802.539518488076,39160.895282944206,25943.86767993814,65104.76296288235,19755.432122901882,1434.2889330000585,0.0,0.8879949776880851,2.910727502543026,0.0014947054983599872,1.0,1.0,-1.6170807539886596,358043.00032784214,1556443.213713335,4.347084602375071,1556443.213713335,4.347084602375071,0.7614682732204324,0.09235344239705831,4.028046144702076,101325.0,128518.53806076213,1.268379354164936,1.0,0.0,4.0280461447025235,1.2832628551279077,1.2835693688643337,3.1389096385093955,22851.611418157154,2330.2158655766398,19423.870805255552,1980.6835978907734,0.85,0.8500000481288584,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.831637440419,4632.441516551485,5.537613256305204,5.179477088477743,-2.0754482710693543,7.254925359547097,3.5459436053554496,3.5,1.0131267443872713,0.6,0.00023884255560908512,1.0001624238669584,0.00023880376817761348,198.7416757616124,0.0,7.692740346189284e-06,21.80122614110043,0.013180421990929787,8.018785194354e-05,0.00015865470366554512,0.0006390684674388494,0.09235344239643493,0.09235344239643493,0.09235344239643493,0.09235344239817572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.0431374677,595.6952934161924,0.0,0.09235344239643493,0.09235344239705831,0.09235344239705831,0.3749901741134449,0.3749901741134449,0.5,9.999913359775611,0.0,0.0,0.0,0.0,0.0,0.0,25943.86767993814,19755.432122901882,0.7614682732204324,1.0513025441352954,0.6541859156378192,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501763730043136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.26063089829,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16608.812597590357,1434.2889330000585,0.3749901741134449,6.17534620354742,3.5459436053554496,,,,,,
2008.0,-29.782777926721092,5.1786121025675005,35.02235886111538,24.543741554394387,5.319236180539507,-26.272594050244393,-39.853307814896084,1.8089434305409209,-4.756524850743176,-4.756524850739754,40.044241732098705,42589.87034115966,25853.798309232396,25853.798309232396,68443.66865039205,77834.96444991551,77834.96444991551,25853.798309232396,103688.76275914791,103688.76275914791,103688.76275914791,129633.0207412676,125131.05552757716,4501.96521369044,0.0,92047.21626706417,56802.12215900301,39161.21567562351,25944.25798211968,65105.47365774319,19755.839198687554,1434.3314250305675,0.0,0.8879919316039938,2.9106601486789407,0.0014947054983599872,1.0,1.0,-1.6223534304080545,358034.23449206806,1556441.688169165,4.3471867721734485,1556441.688169165,4.3471867721734485,0.7614725081867026,0.09235372453571161,4.028046144702076,101325.0,128518.58705572425,1.2683798377076165,1.0,0.0,4.028046144703826,1.2832667015548378,1.2835731664327916,3.1389002300313686,22851.579391196923,2330.2125997355797,19423.844815942095,1980.6809477183438,0.85,0.8500001021121854,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.862185577452,4632.441516551485,5.537494421895162,5.1786121025675005,-2.0761259248076045,7.2547380273751045,3.545982273918889,3.5,1.0131377925482539,0.6,0.00023880376817761348,1.0001612783650666,0.0002387652605067642,198.74295563557058,0.0,7.708679129163618e-06,21.84639665204969,0.01318813067005895,8.017480248933877e-05,0.0001586289656882747,0.0006389647936787328,0.0923537245354009,0.0923537245354009,0.0923537245354009,0.09235372453575948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.87222550064,595.695347251367,0.0,0.0923537245354009,0.09235372453571161,0.09235372453571161,0.37499016998614115,0.37499016998614115,0.5,9.999913359820985,0.0,0.0,0.0,0.0,0.0,0.0,25944.25798211968,19755.839198687554,0.7614725081867026,1.0512736457490135,0.6541672757816472,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501857221379015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.30580140924,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16608.78862529042,1434.3314250305675,0.37499016998614115,6.17534620354742,3.545982273918889,,,,,,
2009.0,-29.784327043814816,5.177750429001079,35.02234104445316,24.54296996528285,5.318584563930185,-26.274053593401423,-39.8547311668284,1.8082024718917447,-4.757147495918332,-4.757147495912018,40.04420366482725,42589.06593445269,25853.400827971556,25853.400827971556,68442.46676242424,77834.4731594543,77834.4731594543,25853.400827971556,103687.87398742585,103687.87398742585,103687.87398742585,129632.51552480165,125130.53731324911,4501.978211552551,0.0,92047.0856862515,56801.67846153579,39161.563583017465,25944.641537375803,65106.205120393264,19756.23952162657,1434.3733687493104,0.0,0.8879889293608965,2.9105935207669296,0.0014947054983599872,1.0,1.0,-1.6277698589042302,358025.5631440915,1556440.045296038,4.347287471955266,1556440.045296038,4.347287471955266,0.7614766807691586,0.09235399883305785,4.028046144702076,101325.0,128518.62363491753,1.2683801987161858,1.0,0.0,4.0280461446995375,1.2832702391310136,1.2835766554354773,3.1388915770615315,22851.54697329306,2330.209294029364,19423.81085373077,1980.6774845365921,0.85,0.8499998217377434,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.892356359909,4632.441516551485,5.537373504179072,5.177750429001079,-2.0767979294431824,7.254548358444261,3.546020464983428,3.5,1.0131487042809795,0.6,0.0002387652605067642,1.0001609605703468,0.00023872683489926174,198.74423298602204,0.0,7.653128319224227e-06,21.68896565668146,0.013195783798378175,8.01619056166345e-05,0.0001586033548901297,0.0006388616322020021,0.09235399883294813,0.09235399883294813,0.09235399883294813,0.09235399883314742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.6881690139,595.6954052268952,0.0,0.09235399883294813,0.09235399883305785,0.09235399883305785,0.37499016585933515,0.37499016585933515,0.5,9.999913359833686,0.0,0.0,0.0,0.0,0.0,0.0,25944.641537375803,19756.23952162657,0.7614766807691586,1.0512433743582754,0.6541475709680471,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501950053370491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.148370413866,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16608.764822124893,1434.3733687493104,0.37499016585933515,6.17534620354742,3.546020464983428,,,,,,
2010.0,-29.785808521626304,5.176891259570565,35.02232351124181,24.54214913249018,5.317867552275805,-26.27545685402964,-39.85610845321787,1.8074117512685812,-4.757805909439014,-4.757805909452364,40.04417620921729,42588.36341395572,25853.10033094299,25853.10033094299,68441.4637448987,77834.04726138212,77834.04726138212,25853.10033094299,103687.14759232511,103687.14759232511,103687.14759232511,129632.20467685678,125130.21163879873,4501.993038058048,0.0,92046.95720575152,56801.2723445325,39161.872068021126,25945.057084531676,65106.9291525528,19756.672591017927,1434.4181006546999,0.0,0.8879857085771468,2.9105230666720745,0.0014947054983599872,1.0,1.0,-1.6326726871400865,358016.393842898,1556438.8603925244,4.347395502440341,1556438.8603925244,4.347395502440341,0.7614811764201808,0.0923543085989998,4.028046144702076,101325.0,128518.6733536689,1.268380689402111,1.0,0.0,4.028046144704778,1.2832740088047427,1.2835803766961698,3.1388823564297446,22851.5150768114,2330.2060414934153,19423.790965568063,1980.6754565083963,0.85,0.8500001378586217,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.922177505099,4632.441516551485,5.537273774984603,5.176891259570565,-2.0774955529105075,7.254386812481073,3.5460582136285037,3.5,1.013159489608144,0.6,0.00023872683489926174,1.000153933898128,0.0002386900924028936,198.74545457688137,0.0,7.636867890101651e-06,21.642883600548082,0.013203420666268277,8.014942796570992e-05,0.00015857740693355182,0.0006387571126355456,0.09235430870905127,0.09235430870905127,0.09235430870905127,0.09235430838078466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.55546795187,595.6954470256093,0.0,0.09235430870905127,0.0923543085989998,0.0923543085989998,0.3749901617327967,0.3749901617327967,0.5,9.999913349949116,0.0,0.0,0.0,0.0,0.0,0.0,25945.057084531676,19756.672591017927,0.7614811764201808,1.0512162781404222,0.6541295061569626,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450204270240847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.10228835774,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16608.74102888156,1434.4181006546999,0.3749901617327967,6.17534620354742,3.5460582136285037,,,,,,
2011.0,-29.78735520958965,5.176035349925639,35.02230594399257,24.541321210004412,5.317152895900687,-26.27692251246874,-39.85754329534245,1.806611759011303,-4.758427760227335,-4.758427760269865,40.0441401612821,42587.617536384605,25852.709157394092,25852.709157394092,68440.3266937787,77833.58344170303,77833.58344170303,25852.709157394092,103686.29259909713,103686.29259909713,103686.29259909713,129631.73418490963,125129.72799367407,4502.006191235556,0.0,92046.83792217432,56800.87201752254,39162.18433850198,25945.441585812496,65107.625924314474,19757.073988008324,1434.4600574223637,0.0,0.8879827029327705,2.910456526240047,0.0014947054983599872,1.0,1.0,-1.6379563942841173,358007.7338965123,1556437.304670897,4.347496317274557,1556437.304670897,4.347496317274557,0.7614853623771777,0.09235458567608261,4.028046144702076,101325.0,128518.72451999866,1.2683811943745242,1.0,0.0,4.02804614470139,1.2832778183012619,1.28358413994888,3.138873038446343,22851.485463551544,2330.203021781296,19423.76248392211,1980.672552188781,0.85,0.8499999929940352,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.95146077231,4632.441516551485,5.537155263789718,5.176035349925639,-2.0781658689626363,7.254201218888276,3.5460952815653006,3.5,1.0131700804472288,0.6,0.0002386900924028936,1.000160712136541,0.00023865173817216273,198.74672995255386,0.0,7.3024041429723665e-06,20.695013341183685,0.013210723070411249,8.013643079298025e-05,0.00015855366160991336,0.000638661465376209,0.09235458567564585,0.09235458567564585,0.09235458567564585,0.09235458567724941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.3811749048,595.6955019257671,0.0,0.09235458567564585,0.09235458567608261,0.09235458567608261,0.37499015756678905,0.37499015756678905,0.5,9.999913349989587,0.0,0.0,0.0,0.0,0.0,0.0,25945.441585812496,19757.073988008324,0.7614853623771777,1.0511875640088364,0.6541110496931856,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502131307157047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.15441809837,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16608.718539041274,1434.4600574223637,0.37499015756678905,6.17534620354742,3.5460952815653006,,,,,,
2012.0,-29.78889307174019,5.175182657619663,35.02228829383187,24.540565686207287,5.316517992354173,-26.278369975895142,-39.8589572525583,1.8058870919400483,-4.759049368281353,-4.759049368314797,40.04410263458569,42586.82307423018,25852.323076731813,25852.323076731813,68439.146150962,77833.08945861227,77833.08945861227,25852.323076731813,103685.41253534409,103685.41253534409,103685.41253534409,129631.23712568375,125129.21791899201,4502.019206691733,0.0,92046.70635910098,56800.43997748508,39162.51820179544,25945.824590339667,65108.34279213511,19757.474017398647,1434.5019495886702,0.0,0.8879797037548489,2.910390012982347,0.0014947054983599872,1.0,1.0,-1.6433356767473697,357999.07749471907,1556435.6851316316,4.347596915678061,1556435.6851316316,4.347596915678061,0.7614895394288177,0.09235486022398343,4.028046144702076,101325.0,128518.76182298116,1.2683815625263377,1.0,0.0,4.028046144701215,1.2832812795844648,1.2835875528364713,3.1388645722365593,22851.452801792315,2330.199691208753,19423.73911183939,1980.6701688996131,0.85,0.8500001851224059,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.980389545655,4632.441516551485,5.537038265274773,5.175182657619663,-2.078835318213661,7.2540179758333245,3.546131900921699,3.5,1.0131805431204854,0.6,0.00023865173817216273,1.000159797014143,0.00023861360843000176,198.74799806486982,0.0,7.622777937607617e-06,21.60295267517999,0.013218345848348856,8.012362470726123e-05,0.0001585281134649015,0.0006385585562691897,0.09235486022248815,0.09235486022248815,0.09235486022248815,0.0923548602219611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.19973123475,595.6955590782845,0.0,0.09235486022248815,0.09235486022398343,0.09235486022398343,0.3749901534089066,0.3749901534089066,0.5,9.999913350192077,0.0,0.0,0.0,0.0,0.0,0.0,25945.824590339667,19757.474017398647,0.7614895394288177,1.0511578580560836,0.6540916455237215,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502223813119555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.06235743237,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16608.69469344169,1434.5019495886702,0.3749901534089066,6.17534620354742,3.546131900921699,,,,,,
2013.0,-29.790432795400648,5.174332313748696,35.02227099067922,24.539635294955247,5.3156874530493265,-26.279838878635463,-39.8603969142772,1.8049856166616391,-4.759709728753535,-4.759709728730111,40.04407734635012,42586.127393124705,25852.041264555734,25852.041264555734,68438.16865768043,77832.679792507,77832.679792507,25852.041264555734,103684.72105706274,103684.72105706274,103684.72105706274,129630.96397226544,125128.92969477837,4502.034277487066,0.0,92046.58289109194,56800.03049271393,39162.835998197785,25946.2429152027,65109.07891340049,19757.91017578076,1434.546890778444,0.0,0.8879764651285358,2.910319354456418,0.0014947054983599872,1.0,1.0,-1.6481101644781688,357989.8816136162,1556434.5937680255,4.347705546180516,1556434.5937680255,4.347705546180516,0.7614940721997169,0.09235517447008956,4.028046144702076,101325.0,128518.81504932638,1.2683820878295227,1.0,0.0,4.028046144703671,1.283285565631706,1.2835917909727432,3.13885408873842,22851.42214970825,2330.1965655660447,19423.70923849005,1980.6671226657472,0.85,0.8500000179961682,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.008958005976,4632.441516551485,5.536944027538669,5.174332313748696,-2.0795326123419122,7.253864926090609,3.5461680643259386,3.5,1.0131908755216967,0.6,0.00023861360843000176,1.000159992471365,0.00023857543815604423,198.74926772643795,0.0,7.578209921223026e-06,21.476646916746056,0.013225924058270078,8.01105877618772e-05,0.00015850302066812454,0.0006384574813258725,0.09235517446359869,0.09235517446359869,0.09235517446359869,0.09235517448502609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.077459212,595.6955975924814,0.0,0.09235517446359869,0.09235517447008956,0.09235517447008956,0.37499014925817437,0.37499014925817437,0.5,9.999913350743476,0.0,0.0,0.0,0.0,0.0,0.0,25946.2429152027,19757.91017578076,0.7614940721997169,1.0511309605332901,0.6540735655278914,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502315792334695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.93605167393,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16608.670973096287,1434.546890778444,0.37499014925817437,6.17534620354742,3.5461680643259386,,,,,,
