time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2014.0,-29.791970353074333,5.173486517088835,35.022253092512464,24.53897640751677,5.315161044034856,-26.281275615083114,-39.86179791446773,1.8043585551409882,-4.760265766400607,-4.760265766401309,40.044025572343735,42585.280464113,25851.495599186845,25851.495599186845,68436.77606329984,77832.1379431649,77832.1379431649,25851.495599186845,103683.63354235174,103683.63354235174,103683.63354235174,129630.20447182102,125128.1601074695,4502.044364351521,0.0,92046.44755311069,56799.59007933899,39163.17497085744,25946.57092946928,65109.74590032672,19758.2540411719,1434.5838219735942,0.0,0.8879738476236857,2.910259859516469,0.0014947054983599872,1.0,1.0,-1.654079872022976,357982.13862869167,1556432.3593601056,4.347793343327885,1556432.3593601056,4.347793343327885,0.7614976982847128,0.09235539180826711,4.028046144702076,101325.0,128518.84299872526,1.268382363668643,1.0,0.0,4.028046144700019,1.2832885710239452,1.2835947480961207,3.138846737712367,22851.388550792948,2330.1931394301773,19423.682125641848,1980.6643579246581,0.85,0.8500000812846816,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.036963325249,4632.441516551485,5.5367939474986745,5.173486517088835,-2.080152785975575,7.253639303064411,3.546203515020897,3.5,1.0132010042916848,0.6,0.00023857543815604423,1.0001597693979813,0.00023853732719088288,198.7505356161665,0.0,7.586313997977296e-06,21.499613870267655,0.013233510372268055,8.009790280105394e-05,0.00015847753535499029,0.0006383548253085556,0.0923553918076693,0.0923553918076693,0.0923553918076693,0.09235539180964868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487591.8271301492,595.6956764430203,0.0,0.0923553918076693,0.09235539180826711,0.09235539180826711,0.3749901451145632,0.3749901451145632,0.5,9.999913350791916,0.0,0.0,0.0,0.0,0.0,0.0,25946.57092946928,19758.2540411719,0.7614976982847128,1.0510988042875533,0.6540538574563736,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450240788400147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.95901862746,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16608.647164196565,1434.5838219735942,0.3749901451145632,6.17534620354742,3.546203515020897,,,,,,
2015.0,-29.793509204438756,5.172641800989446,35.02223585967225,24.538115271739684,5.314408126468282,-26.282736075144097,-39.8632288101129,1.8035271729168465,-4.760980682211198,-4.760980682234546,40.044008972393385,42584.55212296919,25851.36593195075,25851.36593195075,68435.91805491994,77831.69424733259,77831.69424733259,25851.36593195075,103683.06017928335,103683.06017928335,103683.06017928335,129630.0923117414,125128.03071107683,4502.061600664576,0.0,92046.32053742436,56799.178424221085,39163.49123689252,25947.032132458055,65110.52336935057,19758.734510477287,1434.632801400579,0.0,0.8879703025362593,2.910183366335503,0.0014947054983599872,1.0,1.0,-1.6585735997286406,357972.1834125027,1556431.6429573025,4.347912254298756,1556431.6429573025,4.347912254298756,0.7615026801373708,0.09235574873223117,4.028046144702076,101325.0,128518.89088016553,1.2683828362217175,1.0,0.0,4.028046144700567,1.2832925299343216,1.283598659040982,3.138837054485332,22851.35701796493,2330.1899239765803,19423.653692852356,1980.6614585870157,0.85,0.8500000099592407,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.064932590451,4632.441516551485,5.536733008681487,5.172641800989446,-2.080888699858303,7.253530500847749,3.5462389202180864,3.5,1.0132111200623104,0.6,0.00023853732719088288,1.0001599058507697,0.000238499189775034,198.75180458693822,0.0,7.574574738667543e-06,21.466344809383816,0.013241084947006723,8.008494907696086e-05,0.00015845237811392202,0.0006382534907806591,0.09235574872953466,0.09235574872953466,0.09235574872953466,0.09235574873326224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487591.74686731544,595.6957017248287,0.0,0.09235574872953466,0.09235574873223117,0.09235574873223117,0.37499014097463745,0.37499014097463745,0.5,9.999913351123016,0.0,0.0,0.0,0.0,0.0,0.0,25947.032132458055,19758.734510477287,0.7615026801373708,1.0510730756487012,0.654034861329574,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502499847232917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.92574956657,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16608.623347364657,1434.632801400579,0.37499014097463745,6.17534620354742,3.5462389202180864,,,,,,
2016.0,-29.795032332318346,5.171800811532387,35.02221843908116,24.53730107462036,5.31370550434497,-26.284176898073934,-39.864637912809826,1.802743360159732,-4.761572308684492,-4.761572308722908,40.043969089586035,42583.801617633,25850.918734826857,25850.918734826857,68434.72035245986,77831.23703175082,77831.23703175082,25850.918734826857,103682.15576657768,103682.15576657768,103682.15576657768,129629.54875712284,125127.47512747625,4502.073629646591,0.0,92046.19103800255,56798.75562272275,39163.81712808867,25947.39299054517,65111.21011863384,19759.11205180864,1434.6725531704644,0.0,0.8879674627091442,2.910120065829653,0.0014947054983599872,1.0,1.0,-1.6639497581163596,357963.94516691443,1556429.9217408807,4.348007509569533,1556429.9217408807,4.348007509569533,0.7615066399544862,0.09235600352203982,4.028046144702076,101325.0,128518.93820484482,1.2683833032799883,1.0,0.0,4.028046144700842,1.2832962669005799,1.2836023479545413,3.138827914173414,22851.32486852643,2330.1866456462126,19423.626871721062,1980.6587235927725,0.85,0.8500000320976399,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.092045658062,4632.441516551485,5.536605079110928,5.171800811532387,-2.081534012248244,7.253334823780632,3.546273241723252,3.5,1.0132209262066434,0.6,0.000238499189775034,1.0001582738385384,0.00023846144756638422,198.75306060581556,0.0,7.5798802222482184e-06,21.48138054985145,0.013248664827228971,8.007219453441732e-05,0.00015842699524061668,0.0006381512473957002,0.09235600352694262,0.09235600352694262,0.09235600352694262,0.09235600350207625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487591.5540341435,595.6957624648539,0.0,0.09235600352694262,0.09235600352203982,0.09235600352203982,0.37499013683879384,0.37499013683879384,0.5,9.999913350844716,0.0,0.0,0.0,0.0,0.0,0.0,25947.39299054517,19759.11205180864,0.7615066399544862,1.051043594916613,0.6540164364944917,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450259188895572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.94078530704,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16608.599453363884,1434.6725531704644,0.37499013683879384,6.17534620354742,3.546273241723252,,,,,,
2017.0,-29.796552958074535,5.170962970152732,35.02220105281335,24.536444583814614,5.312955223722725,-26.285620641021218,-39.86605483861638,1.8019163896720884,-4.762188109782073,-4.762188109791498,40.04393523876419,42583.09451001297,25850.540965596996,25850.540965596996,68433.63547560996,77830.80157640742,77830.80157640742,25850.540965596996,103681.34254200442,103681.34254200442,103681.34254200442,129629.11712632877,125127.03032112506,4502.08680520371,0.0,92046.0650867532,56798.35802789531,39164.11895428654,25947.77458432435,65111.89353861089,19759.51091563031,1434.7141606198309,0.0,0.8879644792360267,2.910054179938128,0.0014947054983599872,1.0,1.0,-1.6690507540045587,357955.3704539271,1556428.460844823,4.348107583554618,1556428.460844823,4.348107583554618,0.7615108128605175,0.09235628061199345,4.028046144702076,101325.0,128518.99254471192,1.2683838395727798,1.0,0.0,4.0280461447028655,1.2833002045057411,1.2836062380617614,3.138818283172849,22851.29359995481,2330.1834571392687,19423.60300441456,1980.6562898048326,0.85,0.8500001507333909,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.118934541072,4632.441516551485,5.536492286448438,5.170962970152732,-2.082196240618179,7.25315921077091,3.5463072795720216,3.5,1.0132306513062919,0.6,0.00023846144756638422,1.000158015781377,0.00023842377284761886,198.75431457529572,0.0,7.5013794831666445e-06,21.25890945529427,0.013256166206712139,8.005937107425123e-05,0.00015840207649213297,0.0006380508735269395,0.09235628060656897,0.09235628060656897,0.09235628060656897,0.09235628061830839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487591.390361924,595.695814019577,0.0,0.09235628060656897,0.09235628061199345,0.09235628061199345,0.3749901327037757,0.3749901327037757,0.5,9.999913351371543,0.0,0.0,0.0,0.0,0.0,0.0,25947.77458432435,19759.51091563031,0.7615108128605175,1.0510159013426525,0.653998711998162,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502682991323594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.718314212485,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16608.575823061885,1434.7141606198309,0.3749901327037757,6.17534620354742,3.5463072795720216,,,,,,
2018.0,-29.798070393504258,5.17012878109163,35.022183370504955,24.53576795468109,5.312406436380165,-26.287041365579736,-39.86743820188565,1.8012711285382177,-4.762778032407084,-4.762778032397961,40.0438919246735,42582.26166190771,25850.102687333037,25850.102687333037,68432.36434924074,77830.27854918836,77830.27854918836,25850.102687333037,103680.3812365214,103680.3812365214,103680.3812365214,129628.51266769643,125126.41417045197,4502.098497244458,0.0,92045.93166521503,56797.914778043996,39164.46320796781,25948.13143117503,65112.594639142844,19759.884662208293,1434.7536950002127,0.0,0.8879616602021171,2.9099910639452524,0.0014947054983599872,1.0,1.0,-1.6746410422501867,357947.1562364702,1556426.5915470615,4.3482021422146495,1556426.5915470615,4.3482021422146495,0.7615147439274972,0.09235652917748566,4.028046144702076,101325.0,128519.01398000789,1.2683840511227031,1.0,0.0,4.028046144700716,1.2833032938874183,1.2836092798295677,3.1388107268860863,22851.26047681437,2330.1800795189356,19423.571735938887,1980.6531013076726,0.85,0.8500000144695158,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.145466272935,4632.441516551485,5.536366959234501,5.17012878109163,-2.082838766931402,7.252967548023031,3.546340865441713,3.5,1.0132402472690607,0.6,0.00023842377284761886,1.0001576861930397,0.00023838618263800543,198.75556592778096,0.0,7.488012905025311e-06,21.221028572841732,0.013263654219617164,8.004685319331375e-05,0.0001583769196543051,0.0006379495406233141,0.09235652917738085,0.09235652917738085,0.09235652917738085,0.09235652917749339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487591.1809370358,595.6958799857857,0.0,0.09235652917738085,0.09235652917748566,0.09235652917748566,0.37499012857264347,0.37499012857264347,0.5,9.999913351382476,0.0,0.0,0.0,0.0,0.0,0.0,25948.13143117503,19759.884662208293,0.7615147439274972,1.0509850625442931,0.6539788791692401,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502773945122032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.68043333003,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16608.55219211482,1434.7536950002127,0.37499012857264347,6.17534620354742,3.546340865441713,,,,,,
2019.0,-29.79958450695812,5.169295980089617,35.02216629364872,24.534880939777963,5.311621107571346,-26.28848274145044,-39.86885474352164,1.8004133102810869,-4.763471640540558,-4.763471640545299,40.043874028898195,42581.58117853308,25849.936120244703,25849.936120244703,68431.51729877779,77829.86142989316,77829.86142989316,25849.936120244703,103679.79755013787,103679.79755013787,103679.79755013787,129628.37459280847,125126.2595285243,4502.115064284163,0.0,92045.80704754934,56797.52679670922,39164.7558342668,25948.577042670604,65113.332876937406,19760.349449217254,1434.8011671590393,0.0,0.887958226879423,2.9099168559926603,0.0014947054983599872,1.0,1.0,-1.6791052867065446,357937.4984674613,1556425.8192229604,4.3483173064764795,1556425.8192229604,4.3483173064764795,0.7615195783846934,0.09235687263534913,4.028046144702076,101325.0,128519.0730523429,1.2683846341213214,1.0,0.0,4.028046144704205,1.2833073752005975,1.283613313873575,3.138800744500078,22851.22953931733,2330.1769247722036,19423.54742714968,1980.6506225010253,0.85,0.8500001014706865,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.171765165871,4632.441516551485,5.536300102107378,5.169295980089617,-2.0835567467850047,7.252852726874622,3.546374156691868,3.5,1.0132497590548195,0.6,0.00023838618263800543,1.0001573429106616,0.00023834868016291624,198.7568145546179,0.0,7.471263385060765e-06,21.173560433262207,0.013271125483002225,8.003403696050601e-05,0.00015835214567749942,0.000637849749901553,0.09235687263484982,0.09235687263484982,0.09235687263484982,0.09235687263623876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487591.09441025456,595.6959072406368,0.0,0.09235687263484982,0.09235687263534913,0.09235687263534913,0.37499012444255647,0.37499012444255647,0.5,9.999913351426523,0.0,0.0,0.0,0.0,0.0,0.0,25948.577042670604,19760.349449217254,0.7615195783846934,1.0509601378892963,0.6539610137759531,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502864709181182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.63296519045,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16608.528574393113,1434.8011671590393,0.37499012444255647,6.17534620354742,3.546374156691868,,,,,,
2020.0,-29.801095819586273,5.168467261293831,35.022148726957525,24.53425449728968,5.3111282864473495,-26.28989208004727,-39.870224975142605,1.7998187237477765,-4.7640391377111655,-4.764039137715596,40.043825742156855,42580.72068689716,25849.446255447132,25849.446255447132,68430.1669423443,77829.31507436864,77829.31507436864,25849.446255447132,103678.76132981578,103678.76132981578,103678.76132981578,129627.67623555673,125125.55048998434,4502.125745572396,0.0,92045.6717264859,56797.07732811359,39165.10488708034,25948.914905740956,65114.0197928213,19760.70391189055,1434.8390031417023,0.0,0.8879555386677761,2.909856141548799,0.0014947054983599872,1.0,1.0,-1.6849133603215591,357929.59681398777,1556423.7353244445,4.348407477835093,1556423.7353244445,4.348407477835093,0.7615233231782912,0.09235710147264294,4.028046144702076,101325.0,128519.09359682133,1.2683848368795592,1.0,0.0,4.028046144700763,1.2833102277403272,1.2836161189635307,3.1387937675792723,22851.195944602026,2330.1734990646173,19423.519149703814,1980.6477390040243,0.85,0.8500001136392203,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.197296447887,4632.441516551485,5.536164915351128,5.168467261293831,-2.084181925055104,7.252649186348934,3.5464064763580807,3.5,1.0132589932451659,0.6,0.00023834868016291624,1.0001570537774729,0.00023831125248049986,198.75806088549427,0.0,7.453872486641791e-06,21.124274627142835,0.013278579355488866,8.00216415248939e-05,0.00015832703863802235,0.0006377486175879825,0.0923571014797335,0.0923571014797335,0.0923571014797335,0.09235710145514064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487590.86094566685,595.6959807790048,0.0,0.0923571014797335,0.09235710147264294,0.09235710147264294,0.37499012031343854,0.37499012031343854,0.5,9.9999133507783,0.0,0.0,0.0,0.0,0.0,0.0,25948.914905740956,19760.70391189055,0.7615233231782912,1.0509283125212396,0.6539408997076173,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502955275619607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.583679384334,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16608.50497264047,1434.8390031417023,0.37499012031343854,6.17534620354742,3.5464064763580807,,,,,,
2021.0,-29.80261007059305,5.167639337422431,35.02213201151914,24.533288203552388,5.310254068469356,-26.29134278756544,-39.87165038762612,1.7988807760255094,-4.764757770786275,-4.764757770803092,40.04381516963301,42580.07648555199,25849.35086457258,25849.35086457258,68429.42735012458,77828.93683389957,77828.93683389957,25849.35086457258,103678.28769847215,103678.28769847215,103678.28769847215,129627.67038152803,125125.526791645,4502.143589883035,0.0,92045.55052612777,56796.69018369925,39165.40038047614,25949.382683055886,65114.78306353203,19761.191594650736,1434.8884299159529,0.0,0.8879519526531338,2.9097792590637166,0.0014947054983599872,1.0,1.0,-1.6890329074438455,357919.5909877335,1556423.2790502175,4.348527765007304,1556423.2790502175,4.348527765007304,0.7615283891725932,0.0923574696591871,4.028046144702076,101325.0,128519.16074218988,1.2683854995528239,1.0,0.0,4.028046144701768,1.2833146827629727,1.2836205270140852,3.1387828712671664,22851.165855483436,2330.170430828411,19423.490014920983,1980.6447680829829,0.85,0.8499999578909915,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.2227039800455,4632.441516551485,5.536114360649063,5.167639337422431,-2.0849173098399154,7.252556647262346,3.546438639488168,3.5,1.0132681827109051,0.6,0.00023831125248049986,1.0001573611026857,0.00023827375745928502,198.7593096533496,0.0,7.439053580517358e-06,21.08227784718619,0.013286018409069384,8.000874879367959e-05,0.00015830250368682026,0.0006376497896723825,0.09235746965854776,0.09235746965854776,0.09235746965854776,0.09235746966038956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487590.8098269233,595.6959968807676,0.0,0.09235746965854776,0.0923574696591871,0.0923574696591871,0.37499011618232064,0.37499011618232064,0.5,9.999913350841677,0.0,0.0,0.0,0.0,0.0,0.0,25949.382683055886,19761.191594650736,0.7615283891725932,1.050904635332325,0.6539233409409797,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503045675603286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.54168260437,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16608.481376527252,1434.8884299159529,0.37499011618232064,6.17534620354742,3.546438639488168,,,,,,
2022.0,-29.804113040493053,5.166816574291549,35.022114537004896,24.532596941012912,5.3096870653353045,-26.292752056092272,-39.87302442602811,1.7982208749951725,-4.765272520628798,-4.765272520578949,40.04375983747592,42579.26786741536,25848.731575706195,25848.731575706195,68427.99944312155,77828.42834147254,77828.42834147254,25848.731575706195,103677.15991717874,103677.15991717874,103677.15991717874,129626.83977152145,125124.68747938401,4502.152292137436,0.0,92045.41716606192,56796.25669195754,39165.73386011597,25949.67985434272,65115.41371445869,19761.50426492731,1434.922406545382,0.0,0.8879495556432193,2.9097241898778567,0.0014947054983599872,1.0,1.0,-1.695024496789415,357912.4240471549,1556420.8910958585,4.348608169273276,1556420.8910958585,4.348608169273276,0.7615317173795572,0.09235765930986319,4.028046144702076,101325.0,128519.18774509514,1.2683857660507787,1.0,0.0,4.028046144703977,1.2833178401736836,1.283623637056747,3.138775148763554,22851.132747604068,2330.1670547642743,19423.459988082315,1980.6417061975615,0.85,0.8499998753943109,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.247209769773,4632.441516551485,5.535952673831704,5.166816574291549,-2.0855028808352944,7.252319455126844,3.5464696612224516,3.5,1.0132770460635576,0.6,0.00023827375745928502,1.0001561906061114,0.00023823654714858798,198.76054913158907,0.0,7.452484532099687e-06,21.12034116397051,0.013293470893601484,7.999632255427082e-05,0.0001582774349050142,0.0006375488114624762,0.09235765930971486,0.09235765930971486,0.09235765930971486,0.0923576593107005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487590.54229443637,595.6960811501116,0.0,0.09235765930971486,0.09235765930986319,0.09235765930986319,0.37499011205244975,0.37499011205244975,0.5,9.999913350847486,0.0,0.0,0.0,0.0,0.0,0.0,25949.67985434272,19761.50426492731,0.7615317173795572,1.050872528326228,0.6539045893823562,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503136252426019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.57974592116,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16608.45767117143,1434.922406545382,0.37499011205244975,6.17534620354742,3.5464696612224516,,,,,,
2023.0,-29.805613265657094,5.165995441192021,35.02209755269995,24.53174589844423,5.308940576960737,-26.294176976438237,-39.87442329581825,1.797399289032229,-4.765948040400019,-4.765948040403082,40.04373903223768,42578.57436774501,25848.53597194475,25848.53597194475,68427.11033968977,77827.99972609193,77827.99972609193,25848.53597194475,103676.53569803669,103676.53569803669,103676.53569803669,129626.646458488,125124.47832154011,4502.168136947894,0.0,92045.29162179297,56795.86626351201,39166.02817586774,25950.110760451313,65116.138936319054,19761.954353645302,1434.9685457678722,0.0,0.8879462236736295,2.9096519223842185,0.0014947054983599872,1.0,1.0,-1.6995868383172024,357903.01885316573,1556419.9932116223,4.348719935916951,1556419.9932116223,4.348719935916951,0.7615364163980012,0.09235798853751792,4.028046144702076,101325.0,128519.23802060737,1.2683862622315063,1.0,0.0,4.028046144701795,1.283321751679095,1.283627501738929,3.1387655819219074,22851.10158006913,2330.1638765602047,19423.439714349486,1980.6396388521553,0.85,0.850000147532963,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.271855255863,4632.441516551485,5.535881562100291,5.165995441192021,-2.0862053354254977,7.252200776617519,3.5465008599070065,3.5,1.0132859599734305,0.6,0.00023823654714858798,1.000155907263479,0.00023819941013039224,198.76178635984806,0.0,7.395941787500565e-06,20.9600990257766,0.013300866835388985,7.998367358276893e-05,0.00015825287356581905,0.0006374498772548225,0.09235798853723969,0.09235798853723969,0.09235798853723969,0.09235798853855194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487590.44170046545,595.6961128359368,0.0,0.09235798853723969,0.09235798853751792,0.09235798853751792,0.37499010792334625,0.37499010792334625,0.5,9.999913350867105,0.0,0.0,0.0,0.0,0.0,0.0,25950.110760451313,19761.954353645302,0.7615364163980012,1.0508471702631004,0.6538866564153186,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450322615552258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.41950378296,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16608.43414133875,1434.9685457678722,0.37499010792334625,6.17534620354742,3.5465008599070065,,,,,,
2024.0,-29.807109949968755,5.165178012783117,35.02208032232876,24.53098981585356,5.308300115416916,-26.295588175741944,-39.87580124577505,1.79667360525386,-4.766526185575515,-4.766526185500718,40.04369796398797,42577.80935254627,25848.09140906943,25848.09140906943,68425.9007616157,77827.52620543567,77827.52620543567,25848.09140906943,103675.6176145051,103675.6176145051,103675.6176145051,129626.07866158035,125123.89895112177,4502.179710458587,0.0,92045.16216611757,56795.445313088225,39166.3520589215,25950.461047075256,65116.813105996756,19762.321712957404,1435.0073396944363,0.0,0.8879434555529618,2.9095900732066733,0.0014947054983599872,1.0,1.0,-1.7049715474371396,357894.96954990085,1556418.2208437817,4.348812789409079,1556418.2208437817,4.348812789409079,0.7615402931419099,0.0923582342198719,4.028046144702076,101325.0,128519.27693819664,1.2683866463182496,1.0,0.0,4.0280461447022065,1.283325215429063,1.2836309186527788,3.1387571102585645,22851.06944149108,2330.1605993372946,19423.40842137357,1980.6364478566657,0.85,0.8499999735726221,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.295805859286,4632.441516551485,5.535757956613895,5.165178012783117,-2.0868360372646344,7.252014050047752,3.546531179045801,3.5,1.0132946225845145,0.6,0.00023819941013039224,1.0001555411680694,0.00023816236607778236,198.7630206814885,0.0,7.381420076663349e-06,20.918944497263933,0.013308248255465649,7.997121558193505e-05,0.0001582281945484572,0.0006373504690340831,0.09235823421976948,0.09235823421976948,0.09235823421976948,0.09235823421983314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487590.2431343487,595.6961753817385,0.0,0.09235823421976948,0.0923582342198719,0.0923582342198719,0.3749901037949121,0.3749901037949121,0.5,9.999913350879034,0.0,0.0,0.0,0.0,0.0,0.0,25950.461047075256,19762.321712957404,0.7615402931419099,1.050817715084312,0.6538681382216658,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503315895497877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.37834925445,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16608.410616393277,1435.0073396944363,0.3749901037949121,6.17534620354742,3.546531179045801,,,,,,
2025.0,-29.808603150994752,5.164363072727442,35.02206326604451,24.53018930917608,5.307609410510868,-26.297001245021217,-39.87718321206046,1.7959030274582723,-4.767158494894488,-4.767158494957372,40.0436685260983,42577.076147847765,25847.792806682093,25847.792806682093,68424.86895452985,77827.07631597226,77827.07631597226,25847.792806682093,103674.86912265435,103674.86912265435,103674.86912265435,129625.72543393844,125123.5317440617,4502.193689876742,0.0,92045.03468596881,56795.03451838779,39166.666852867806,25950.85631128409,65117.52316415189,19762.735370818034,1435.0502323694427,0.0,0.8879403723863785,2.9095224308121166,0.0014947054983599872,1.0,1.0,-1.7098749092963317,357886.16630173335,1556416.95040407,4.34891621122862,1556416.95040407,4.34891621122862,0.7615446339712766,0.09235852691749201,4.028046144702076,101325.0,128519.32103366253,1.268387081506662,1.0,0.0,4.028046144702224,1.283328888551447,1.283634545107966,3.1387481265606976,22851.037793355936,2330.157372125643,19423.38181656114,1980.6337349208081,0.85,0.8499999865305284,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.319558125314,4632.441516551485,5.53566584700828,5.164363072727442,-2.0875057178634346,7.251868790590876,3.5465612472111023,3.5,1.0133032134888864,0.6,0.00023816236607778236,1.0001551810424165,0.00023812541352788525,198.76425214389158,0.0,7.3629877950238486e-06,20.866707411097586,0.013315611243260672,7.995872307128722e-05,0.00015820364300649515,0.0006372515742901363,0.09235852691736146,0.09235852691736146,0.09235852691736146,0.0923585269174336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487590.10080132185,595.6962202148267,0.0,0.09235852691736146,0.09235852691749201,0.09235852691749201,0.37499009966698277,0.37499009966698277,0.5,9.999913350893657,0.0,0.0,0.0,0.0,0.0,0.0,25950.85631128409,19762.735370818034,0.7615446339712766,1.0507904113926543,0.6538497485617979,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450340542472344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.32611216829,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16608.387112375378,1435.0502323694427,0.37499009966698277,6.17534620354742,3.5465612472111023,,,,,,
2026.0,-29.810092920800567,5.163551209531545,35.02204617603355,24.529413284640782,5.306945810144818,-26.298408509474065,-39.87856049844993,1.795157176689599,-4.7677619769985995,-4.767761977003366,40.04363344042798,42576.33848947287,25847.42358350867,25847.42358350867,68423.76207298154,77826.61590952655,77826.61590952655,25847.42358350867,103674.03949303522,103674.03949303522,103674.03949303522,129625.26742383292,125123.06098935129,4502.206434481634,0.0,92044.90631711394,56794.62889764599,39166.974910519944,25951.227930797704,65118.202841317645,19763.124808236706,1435.090961819981,0.0,0.887937454840245,2.9094578734176437,0.0014947054983599872,1.0,1.0,-1.71499901069393,357877.76455534506,1556415.4362273382,4.34901407792448,1556415.4362273382,4.34901407792448,0.7615487352250778,0.09235879542026686,4.028046144702076,101325.0,128519.36095342146,1.268387475484051,1.0,0.0,4.028046144704534,1.2833324460899524,1.2836380560689122,3.138739425606121,22851.005924591216,2330.154122416036,19423.357320863288,1980.6312370547832,0.85,0.8500000999938804,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.342827080779,4632.441516551485,5.5355591869591185,5.163551209531545,-2.088153761630186,7.251704971161731,3.546590703648945,3.5,1.0133116296139844,0.6,0.00023812541352788525,1.0001548263150895,0.00023808855115484498,198.76548078990342,0.0,7.344845945109226e-06,20.815293408439548,0.01332295608920578,7.994627466023959e-05,0.00015817913886764567,0.0006371528704881144,0.09235879542004624,0.09235879542004624,0.09235879542004624,0.09235879542123457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487589.93116114,595.6962736493185,0.0,0.09235879542004624,0.09235879542026686,0.09235879542026686,0.3749900955394682,0.3749900955394682,0.5,9.999913350908137,0.0,0.0,0.0,0.0,0.0,0.0,25951.227930797704,19763.124808236706,0.7615487352250778,1.0507624456362685,0.6538315959551957,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503494746635426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.27469816563,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16608.363628249826,1435.090961819981,0.3749900955394682,6.17534620354742,3.546590703648945,,,,,,
2027.0,-29.81157525768145,5.16274209559812,35.02202906925061,24.528729321341984,5.306384178254728,-26.29979901663686,-39.87991641098631,1.7945042469677666,-4.768378788285872,-4.768378788299669,40.04359877644602,42575.54430405368,25847.09367195469,25847.09367195469,68422.63797600837,77826.11517647003,77826.11517647003,25847.09367195469,103673.20884842472,103673.20884842472,103673.20884842472,129624.81746221302,125122.59789977642,4502.219562436604,0.0,92044.77425458682,56794.20337124482,39167.30098149112,25951.608613788296,65118.909595279416,19763.52376838441,1435.132627985371,0.0,0.8879344684819445,2.909391891305236,0.0014947054983599872,1.0,1.0,-1.7201702478179755,357869.1773984767,1556413.9402491602,4.3491142533243075,1556413.9402491602,4.3491142533243075,0.7615529373344468,0.09235907170957745,4.028046144702076,101325.0,128519.39023904657,1.268387764510699,1.0,0.0,4.02804614469991,1.2833355697417863,1.2836411331553486,3.138731785882425,22850.973138837933,2330.1507791996182,19423.32929628409,1980.6283793430061,0.85,0.8500000931370333,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.365756246987,4632.441516551485,5.535461349836375,5.16274209559812,-2.0888109672498087,7.251553062847929,3.5466197300393953,3.5,1.0133199228683987,0.6,0.00023808855115484498,1.000154055652817,0.00023805187791738812,198.76670331908431,0.0,7.326967300406349e-06,20.764625329351592,0.013330283056506187,7.993402118392797e-05,0.000158154529970917,0.0006370537447165211,0.09235907171717417,0.09235907171717417,0.09235907171717417,0.092359071702572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487589.7635636628,595.6963264403391,0.0,0.09235907171717417,0.09235907170957745,0.09235907170957745,0.374990091412285,0.374990091412285,0.5,9.999913350130688,0.0,0.0,0.0,0.0,0.0,0.0,25951.608613788296,19763.52376838441,0.7615529373344468,1.0507337791935085,0.6538123038095228,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450358386434107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.22403008654,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16608.340163089684,1435.132627985371,0.374990091412285,6.17534620354742,3.5466197300393953,,,,,,
2028.0,-29.813058638365323,5.161934634342391,35.02201250811897,24.527799838129454,5.305547981538381,-26.30121758438629,-39.88130658455191,1.7936031818281106,-4.769045692216935,-4.769045692227649,40.04358030636121,42574.8878934998,25846.89535068938,25846.89535068938,68421.78324418918,77825.73229150954,77825.73229150954,25846.89535068938,103672.62764219893,103672.62764219893,103672.62764219893,129624.66279766313,125122.42741848111,4502.235379182025,0.0,92044.65303950945,56793.80864197049,39167.60488615439,25952.035155464193,65119.64004161858,19763.969721996982,1435.1782480827133,0.0,0.8879311711752554,2.9093205519653886,0.0014947054983599872,1.0,1.0,-1.7245382815685275,357859.8930409917,1556413.1431452415,4.349224859816743,1556413.1431452415,4.349224859816743,0.7615576043883281,0.09235939989182854,4.028046144702076,101325.0,128519.4474740705,1.2683883293764668,1.0,0.0,4.028046144702012,1.2833398512259908,1.283645368592301,3.138721314431273,22850.943046065153,2330.1477105907884,19423.299063097773,1980.6252964159803,0.85,0.8499998894549953,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.388271612367,4632.441516551485,5.535392185701513,5.161934634342391,-2.0895045116422004,7.251439145984591,3.546648232685365,3.5,1.013328066481533,0.6,0.00023805187791738812,1.0001541660122624,0.00023801518406560282,198.76792672236937,0.0,7.28941850933721e-06,20.658212055461654,0.013337572475015524,7.992145989089168e-05,0.00015813041802649643,0.0006369566206917566,0.09235939989110804,0.09235939989110804,0.09235939989110804,0.09235939989552827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487589.6742602231,595.6963545697799,0.0,0.09235939989110804,0.09235939989182854,0.09235939989182854,0.3749900872821918,0.3749900872821918,0.5,9.999913350155524,0.0,0.0,0.0,0.0,0.0,0.0,25952.035155464193,19763.969721996982,0.7615576043883281,1.0507088675622311,0.6537948899332027,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503672538447878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.11761681265,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16608.31679717681,1435.1782480827133,0.3749900872821918,6.17534620354742,3.546648232685365,,,,,,
2029.0,-29.814538059580485,5.161131960384929,35.02199533702954,24.527067609038227,5.3049322851433045,-26.302610697973197,-39.882670355122514,1.7929014692924625,-4.769565203511831,-4.769565203491393,40.04352958525735,42574.13911795016,25846.320874897916,25846.320874897916,68420.45999284807,77825.25511904048,77825.25511904048,25846.320874897916,103671.5759939384,103671.5759939384,103671.5759939384,129623.91458340481,125121.66998692583,4502.24459647898,0.0,92044.52315776401,56793.40715679534,39167.90666774296,25952.338589466402,65120.24525720936,19764.289229000056,1435.2126997655123,0.0,0.8879287331709814,2.9092649803116313,0.0014947054983599872,1.0,1.0,-1.730249780636143,357852.6607530696,1556410.954200616,4.349306641804159,1556410.954200616,4.349306641804159,0.7615610115776631,0.09235959918048625,4.028046144702076,101325.0,128519.48355217895,1.2683886854397133,1.0,0.0,4.028046144703241,1.2833432022676032,1.28364867333842,3.138713118661259,22850.910801711245,2330.1444225817427,19423.275144861593,1980.6228574346585,0.85,0.8500000421605529,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.410115487304,4632.441516551485,5.535243261064586,5.161131960384929,-2.090089477678806,7.251221438063736,3.5466758853658833,3.5,1.0133359672473952,0.6,0.00023801518406560282,1.0001537563421032,0.00023797859334759083,198.76914687332192,0.0,7.293560842821353e-06,20.669951428555713,0.013344866035858346,7.990913894251243e-05,0.0001581060451230904,0.0006368584455121568,0.09235959917991392,0.09235959917991392,0.09235959917991392,0.09235959918183242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487589.42902226734,595.6964318165855,0.0,0.09235959917991392,0.09235959918048625,0.09235959918048625,0.37499008315298,0.37499008315298,0.5,9.99991335019064,0.0,0.0,0.0,0.0,0.0,0.0,25952.338589466402,19764.289229000056,0.7615610115776631,1.0506787823449322,0.6537773153309314,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503761276031122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.129356185746,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16608.293360941854,1435.2126997655123,0.37499008315298,6.17534620354742,3.5466758853658833,,,,,,
2030.0,-29.816014258339372,5.1603315154046685,35.02197839125213,24.526294937264197,5.304270723586194,-26.304005620383254,-39.88403059830887,1.792158871311421,-4.770200221827793,-4.770200221819541,40.04350174390459,42573.38958812313,25846.053397632393,25846.053397632393,68419.44298575552,77824.79997721555,77824.79997721555,25846.053397632393,103670.85337484794,103670.85337484794,103670.85337484794,129623.58981424727,125121.33103339607,4502.2587808512,0.0,92044.39514779735,56792.98475881822,39168.233765532364,25952.73643939934,65120.970204931706,19764.705996720066,1435.255834639741,0.0,0.8879256302389841,2.9091970541148386,0.0014947054983599872,1.0,1.0,-1.7350611649463872,357843.8206095965,1556409.7526659777,4.349410729000692,1556409.7526659777,4.349410729000692,0.761565395728941,0.09235989576151937,4.028046144702076,101325.0,128519.52285950088,1.268389073372819,1.0,0.0,4.028046144702459,1.2833467439544517,1.283652168907264,3.1387044566694584,22850.879022043864,2330.1411819575355,19423.247392691046,1980.6200275008334,0.85,0.8500000098006629,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.432037023199,4632.441516551485,5.5351599922009935,5.1603315154046685,-2.0907581451531065,7.251089660557775,3.546703636445953,3.5,1.0133438961274153,0.6,0.00023797859334759083,1.0001534232621856,0.0002379420874963159,198.77036437969662,0.0,7.273105802726043e-06,20.611981844925605,0.013352139141661072,7.989685161133631e-05,0.00015808174173625452,0.0006367605503485093,0.09235989576113363,0.09235989576113363,0.09235989576113363,0.09235989576324105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487589.29440857057,595.696474218164,0.0,0.09235989576113363,0.09235989576151937,0.09235989576151937,0.3749900790245147,0.3749900790245147,0.5,9.999913350206953,0.0,0.0,0.0,0.0,0.0,0.0,25952.73643939934,19764.705996720066,0.761565395728941,1.0506514686504782,0.6537585274627709,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503849777786153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.07138660211,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16608.269954582232,1435.255834639741,0.3749900790245147,6.17534620354742,3.546703636445953,,,,,,
2031.0,-29.81748701392413,5.159533850943874,35.021961500135454,24.525517550669633,5.303603582391254,-26.305397894958727,-39.88539796611292,1.7914115044307939,-4.770808534700109,-4.7708085347247415,40.04346942945178,42572.68465160035,25845.719735296545,25845.719735296545,68418.4043868969,77824.34840607691,77824.34840607691,25845.719735296545,103670.06814137346,103670.06814137346,103670.06814137346,129623.18113793379,125120.90925199237,4502.271885941423,0.0,92044.26742824512,56792.60367414423,39168.51528233432,25953.112996560336,65121.628278894656,19765.10090693329,1435.296987893809,0.0,0.8879226780194918,2.9091319857020466,0.0014947054983599872,1.0,1.0,-1.7400285999488005,357835.35239553783,1556408.358089814,4.349509761040654,1556408.358089814,4.349509761040654,0.7615695623701416,0.0923601711019769,4.028046144702076,101325.0,128519.56996147582,1.2683895382331687,1.0,0.0,4.028046144702372,1.2833503077452901,1.283655686694018,3.1386957406656366,22850.84731447458,2330.1379486852884,19423.224436962595,1980.617686667985,0.85,0.8500001846609513,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.4534328848795,4632.441516551485,5.535063173192105,5.159533850943874,-2.091406826453846,7.25094067739772,3.546730722144216,3.5,1.0133516348983476,0.6,0.0002379420874963159,1.0001530672286187,0.0002379056719344402,198.77157905936633,0.0,7.256281359908447e-06,20.564301373980538,0.01335939542302098,7.988450168255402e-05,0.0001580575858137619,0.0006366632491780411,0.09236017110178638,0.09236017110178638,0.09236017110178638,0.09236017110202645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487589.1381673373,595.6965234321362,0.0,0.09236017110178638,0.0923601711019769,0.0923601711019769,0.3749900748965716,0.3749900748965716,0.5,9.999913350223347,0.0,0.0,0.0,0.0,0.0,0.0,25953.112996560336,19765.10090693329,0.7615695623701416,1.0506249028952905,0.653741096111348,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503938087794959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.02370613117,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16608.246563465105,1435.296987893809,0.3749900748965716,6.17534620354742,3.546730722144216,,,,,,
2032.0,-29.818962526831715,5.158739066310072,35.02194473692463,24.524626519437902,5.3028093769263895,-26.30680559436282,-39.886775112804,1.790549304662184,-4.771410509809016,-4.771410509799499,40.04343933761623,42572.008415767086,25845.374156041125,25845.374156041125,68417.38257180821,77823.95119243911,77823.95119243911,25845.374156041125,103669.32534848024,103669.32534848024,103669.32534848024,129622.81237712767,125120.52736317363,4502.285013954043,0.0,92044.14454696071,56792.20176023632,39168.82531858266,25953.48702864743,65122.312347230094,19765.493147669466,1435.337769708765,0.0,0.8879197497089782,2.9090675963419823,0.0014947054983599872,1.0,1.0,-1.7448109292815275,357826.97256311914,1556407.0594350607,4.349607991500744,1556407.0594350607,4.349607991500744,0.7615737001294792,0.09236044646759528,4.028046144702076,101325.0,128519.61834400088,1.2683900157315655,1.0,0.0,4.028046144703453,1.2833544073805399,1.2836597405682895,3.1386857142009106,22850.816808050375,2330.134837895752,19423.195587840055,1980.6147448761867,0.85,0.8500000569343865,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.474437441534,4632.441516551485,5.534964266814177,5.158739066310072,-2.092050299504129,7.250789365814201,3.546757312557551,3.5,1.0133592321593003,0.6,0.0002379056719344402,1.0001533556766036,0.00023786919334335186,198.7727960262854,0.0,7.238378736368324e-06,20.513565338867828,0.013366633801757349,7.98720652155886e-05,0.00015803360671885161,0.0006365666602772343,0.09236044646981312,0.09236044646981312,0.09236044646981312,0.09236044646362883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487588.99267360225,595.6965692607718,0.0,0.09236044646981312,0.09236044646759528,0.09236044646759528,0.3749900707690467,0.3749900707690467,0.5,9.999913350014847,0.0,0.0,0.0,0.0,0.0,0.0,25953.48702864743,19765.493147669466,0.7615737001294792,1.0505981760446237,0.6537238448901276,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450402619284671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.97297009605,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16608.223192119618,1435.337769708765,0.3749900707690467,6.17534620354742,3.546757312557551,,,,,,
2033.0,-29.820428648443876,5.157948533655188,35.021927330255714,24.524103418830805,5.3024265955839525,-26.3081634731353,-39.88809211933983,1.7900589518951557,-4.771946011805426,-4.771946011815237,40.04338724577057,42571.12309977378,25844.86391855253,25844.86391855253,68415.98701832631,77823.37776662015,77823.37776662015,25844.86391855253,103668.24168517269,103668.24168517269,103668.24168517269,129622.0413385112,125119.7468072455,4502.294531265704,0.0,92044.00568887197,56791.75101423906,39169.17186070323,25953.79965333852,65122.971514041754,19765.822651460232,1435.3732924628207,0.0,0.8879172357462252,2.909010318124167,0.0014947054983599872,1.0,1.0,-1.7506973598629543,357819.518203247,1556404.8113407057,4.349692322978994,1556404.8113407057,4.349692322978994,0.7615772224286894,0.09236065219124757,4.028046144702076,101325.0,128519.62758623241,1.268390106945299,1.0,0.0,4.0280461447017935,1.2833567714731473,1.283662058405873,3.1386799323763555,22850.782335235577,2330.1313226469365,19423.161430915145,1980.611261839175,0.85,0.8499998444676842,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.495078021786,4632.441516551485,5.5348305302211855,5.157948533655188,-2.092644270935696,7.250592804590884,3.5467834422779267,3.5,1.0133666977936933,0.6,0.00023786919334335186,1.0001523813637068,0.00023783295203378654,198.77400526048308,0.0,7.250951545727694e-06,20.549196680592285,0.013373884753303077,7.98601735249014e-05,0.00015800901981845045,0.0006364676231078632,0.09236065219580818,0.09236065219580818,0.09236065219580818,0.09236065218408437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487588.7408105358,595.696648594348,0.0,0.09236065219580818,0.09236065219124757,0.09236065219124757,0.3749900666409549,0.3749900666409549,0.5,9.999913349553841,0.0,0.0,0.0,0.0,0.0,0.0,25953.79965333852,19765.822651460232,0.7615772224286894,1.0505661125057004,0.6537036334497518,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504114463874707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.00860143778,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16608.199716443905,1435.3732924628207,0.3749900666409549,6.17534620354742,3.5467834422779267,,,,,,
2034.0,-29.82189265138709,5.157157651707665,35.02191123654202,24.523021454829745,5.301416817165162,-26.309581941109258,-39.889493433851726,1.7890038029882762,-4.772694103126696,-4.772694103140162,40.0433903145619,42570.59720372243,25844.905833687597,25844.905833687597,68415.50303741003,77823.08028261835,77823.08028261835,25844.905833687597,103667.98611630595,103667.98611630595,103667.98611630595,129622.28239475521,125119.96809365571,4502.314301099502,0.0,92043.89094401099,56791.40786573752,39169.42564252607,25954.296278449252,65123.721920975324,19766.34116795368,1435.425187119253,0.0,0.8879134509935448,2.9089303024766053,0.0014947054983599872,1.0,1.0,-1.75406672708948,357809.1047356567,1556404.9437785991,4.349819284024214,1556404.9437785991,4.349819284024214,0.7615826280123941,0.09236105713669474,4.028046144702076,101325.0,128519.70887332864,1.2683909091865644,1.0,0.0,4.028046144702101,1.2833617714378276,1.2836670130468202,3.1386677041105977,22850.753848754324,2330.128417834258,19423.137809243763,1980.6088530990464,0.85,0.8499998703676285,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.515685395418,4632.441516551485,5.534815080399293,5.157157651707665,-2.093393581685516,7.250551233393182,3.5468095300375535,3.5,1.013374151439301,0.6,0.00023783295203378654,1.0001521629678685,0.00023779676817179202,198.7752127601558,0.0,7.2038302581832825e-06,20.415654951691423,0.013381088583561261,7.984752238667361e-05,0.00015798542964711294,0.0006363726008091543,0.0923610571389329,0.0923610571389329,0.0923610571389329,0.09236105713385917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487588.7556492269,595.6966439203428,0.0,0.0923610571389329,0.09236105713669474,0.09236105713669474,0.37499006251139505,0.37499006251139505,0.5,9.999913349343387,0.0,0.0,0.0,0.0,0.0,0.0,25954.296278449252,19766.34116795368,0.7615826280123941,1.0505465753390006,0.6536880256226743,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45042021740936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.87505970888,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16608.176379723376,1435.425187119253,0.37499006251139505,6.17534620354742,3.5468095300375535,,,,,,
