time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2035.0,-29.82335149731147,5.156373546514303,35.021893690827255,24.52252098536121,5.301058766975242,-26.31093078017401,-39.89079765798522,1.7885361203774832,-4.7731100853075645,-4.773110085298243,40.04331623320513,42569.69045516381,25844.092623203982,25844.092623203982,68413.7830783678,77822.49845536062,77822.49845536062,25844.092623203982,103666.5910785646,103666.5910785646,103666.5910785646,129621.10347941102,125118.7846572845,4502.318822126514,0.0,92043.75203655564,56790.94403626907,39169.78666698508,25954.51240084641,65124.29906783149,19766.571329843588,1435.451777497427,0.0,0.887911618901087,2.908885809885853,0.0014947054983599872,1.0,1.0,-1.7607715044435395,357803.3143463251,1556401.7467013858,4.349880742566048,1556401.7467013858,4.349880742566048,0.7615851542331026,0.09236116478568768,4.028046144702076,101325.0,128519.71316038785,1.2683909514965492,1.0,0.0,4.028046144702997,1.2833640291286905,1.28366922483518,3.138662182574045,22850.71936368381,2330.124901335707,19423.11232947626,1980.6062548858438,0.85,0.8500000380882985,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.53516870975,4632.441516551485,5.534617834422482,5.156373546514303,-2.093899129084034,7.250272675598337,3.54683419487281,3.5,1.0133811985350885,0.6,0.00023779676817179202,1.000151628739928,0.00023776071681389717,198.77641601919754,0.0,7.1924548664465944e-06,20.38341709150965,0.013388281038427707,7.983574944994187e-05,0.00015796101872185016,0.000636274272475761,0.09236116478556665,0.09236116478556665,0.09236116478556665,0.09236116478628194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487588.3974641448,595.6967567439807,0.0,0.09236116478556665,0.09236116478568768,0.09236116478568768,0.374990058381661,0.374990058381661,0.5,9.999913349350043,0.0,0.0,0.0,0.0,0.0,0.0,25954.51240084641,19766.571329843588,0.7615851542331026,1.0505108547442497,0.6536683091333468,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504289758573836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.842821848695,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16608.153036576132,1435.451777497427,0.374990058381661,6.17534620354742,3.54683419487281,,,,,,
2036.0,-29.82480863592365,5.155588766512759,35.02187741695727,24.5215893018991,5.30021653090009,-26.312326632865016,-39.89217291874809,1.7876327308309075,-4.773868658422714,-4.7738686584148375,40.04331783772439,42569.08620094206,25844.17360015708,25844.17360015708,68413.25980109914,77822.1311458956,77822.1311458956,25844.17360015708,103666.30474605269,103666.30474605269,103666.30474605269,129621.31931966421,125118.98057954089,4502.338740123321,0.0,92043.63137218766,56790.58642296614,39170.04994357947,25955.01457361152,65125.064517190985,19767.095962632997,1435.504357438047,0.0,0.8879077863672746,2.908804675863533,0.0014947054983599872,1.0,1.0,-1.7642935098156158,357792.75534851564,1556401.8159460926,4.35000930756702,1556401.8159460926,4.35000930756702,0.7615906323832397,0.09236157306683747,4.028046144702076,101325.0,128519.77846844529,1.2683915960369632,1.0,0.0,4.028046144702361,1.2833683203664221,1.2836734708238278,3.138651687733732,22850.689407629772,2330.121846668309,19423.088948315944,1980.6038706710187,0.85,0.8500001291790626,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.555225596933,4632.441516551485,5.534611403349081,5.155588766512759,-2.0946547233425847,7.250243489855343,3.5468595858923244,3.5,1.0133884531120927,0.6,0.00023776071681389717,1.0001514530803377,0.0002377247126738903,198.77761788284312,0.0,7.166159714963617e-06,20.308896632206892,0.01339544719814267,7.98233370197907e-05,0.00015793737979410646,0.000636179053783998,0.0923615730718163,0.0923615730718163,0.0923615730718163,0.09236157305491642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487588.40522389545,595.6967542997422,0.0,0.0923615730718163,0.09236157306683747,0.09236157306683747,0.37499005425265614,0.37499005425265614,0.5,9.999913348963707,0.0,0.0,0.0,0.0,0.0,0.0,25955.01457361152,19767.095962632997,0.7615906323832397,1.0504904725743522,0.6536513478570934,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504377035537601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.7683013894,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16608.129747941068,1435.504357438047,0.37499005425265614,6.17534620354742,3.5468595858923244,,,,,,
2037.0,-29.826261698562256,5.154808892575786,35.02186043392892,24.52091424437242,5.299661759866787,-26.313690046546448,-39.893501869495935,1.7869886101401726,-4.774368433117331,-4.7743684330802205,40.04326482896335,42568.3072865904,25843.58487242298,25843.58487242298,68411.89215901338,77821.63892933703,77821.63892933703,25843.58487242298,103665.22380176,103665.22380176,103665.22380176,129620.52636745325,125118.179122848,4502.347244605246,0.0,92043.49996064676,56790.168315369476,39170.36849475254,25955.30256569324,65125.67106044578,19767.400116304885,1435.5373827796852,0.0,0.8879054556996879,2.908751222887724,0.0014947054983599872,1.0,1.0,-1.7700538429940025,357785.79884233215,1556399.528286599,4.350087491796923,1556399.528286599,4.350087491796923,0.7615939003705818,0.09236175819532005,4.028046144702076,101325.0,128519.80697460508,1.2683918773708864,1.0,0.0,4.028046144701637,1.2833714012993036,1.283676506280183,3.138644152911639,22850.656783489878,2330.1185199318707,19423.056593658708,1980.6005714141638,0.85,0.8499999268157715,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.5740893285565,4632.441516551485,5.5344629677219785,5.154808892575786,-2.0952206238046487,7.250029516380435,3.5468834665027162,3.5,1.0133952761436331,0.6,0.0002377247126738903,1.0001510311959176,0.0002376888142480182,198.77881639731936,0.0,7.156817184483423e-06,20.28241990082602,0.013402604015327153,7.981134425610003e-05,0.00015791336841779028,0.0006360823348521988,0.09236175819730803,0.09236175819730803,0.09236175819730803,0.09236175819255875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487588.1489262773,595.6968350301319,0.0,0.09236175819730803,0.09236175819532005,0.09236175819532005,0.3749900501226589,0.3749900501226589,0.5,9.999913348772349,0.0,0.0,0.0,0.0,0.0,0.0,25955.30256569324,19767.400116304885,0.7615939003705818,1.050459688860903,0.6536332999483573,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504464211360095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.74182465801,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16608.10644488096,1435.5373827796852,0.3749900501226589,6.17534620354742,3.5468834665027162,,,,,,
2038.0,-29.82771080423319,5.1540306123836475,35.021843874222284,24.520129104517423,5.2989832037922096,-26.31506204542723,-39.89484339309854,1.7862332383189328,-4.775018940290863,-4.775018940285285,40.043243076832226,42567.59766529316,25843.393623057775,25843.393623057775,68410.99128835092,77821.2022381587,77821.2022381587,25843.393623057775,103664.59586121648,103664.59586121648,103664.59586121648,129620.31057131736,125117.94822187327,4502.36234944408,0.0,92043.37333081743,56789.76875786763,39170.671747722,25955.714710100878,65126.38645782288,19767.8322693415,1435.581783440546,0.0,0.8879022521568393,2.9086816496103785,0.0014947054983599872,1.0,1.0,-1.774548385187586,357776.74440683913,1556398.589547395,4.350194957829807,1556398.589547395,4.350194957829807,0.7615984568380498,0.09236207243412918,4.028046144702076,101325.0,128519.84461164416,1.2683922488195822,1.0,0.0,4.028046144703638,1.2833750013375795,1.2836800611007806,3.138635348595618,22850.62534645446,2330.1153142464004,19423.032719224146,1980.598136899364,0.85,0.85000005140944,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.59308889806,4632.441516551485,5.534399492859527,5.1540306123836475,-2.095896087607343,7.24992669999099,3.5469075191425836,3.5,1.0134021483264524,0.6,0.0002376888142480182,1.0001506216671996,0.00023765301855414856,198.78001166067963,0.0,7.135846605386584e-06,20.22298927966558,0.01340973986193254,7.979923972143243e-05,0.00015788957452658576,0.0006359864919604648,0.09236207243396367,0.09236207243396367,0.09236207243396367,0.09236207243450173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487588.0437541703,595.696868157969,0.0,0.09236207243396367,0.09236207243412918,0.09236207243412918,0.3749900459926459,0.3749900459926459,0.5,9.999913348788285,0.0,0.0,0.0,0.0,0.0,0.0,25955.714710100878,19767.8322693415,0.7615984568380498,1.0504343171665944,0.6536152238825773,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504551144326154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.682394036856,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16608.083174904903,1435.581783440546,0.3749900459926459,6.17534620354742,3.5469075191425836,,,,,,
2039.0,-29.829156540986673,5.153255371816258,35.0218272401476,24.519392125681065,5.298358169018872,-26.316425803840456,-39.89617604585362,1.7855264745215682,-4.775601597436832,-4.77560159745936,40.04320781171008,42566.86612980784,25843.028868087196,25843.028868087196,68409.89499789503,77820.74385739592,77820.74385739592,25843.028868087196,103663.77272548311,103663.77272548311,103663.77272548311,129619.84401423375,125117.46948413704,4502.374530096714,0.0,92043.24490659106,56789.36717914143,39170.975252721815,25956.07128875064,65127.04654147246,19768.207234395828,1435.6210819095168,0.0,0.8878994394335198,2.9086193341693978,0.0014947054983599872,1.0,1.0,-1.7795790454558187,357768.63453123305,1556397.0676392305,4.350289313870408,1556397.0676392305,4.350289313870408,0.7616024403108866,0.09236232940454549,4.028046144702076,101325.0,128519.87996596344,1.268392597739585,1.0,0.0,4.028046144702457,1.2833783742850977,1.2836833889082415,3.1386270997015107,22850.59346394325,2330.112063135041,19423.00492389668,1980.5953025647575,0.85,0.8500000209861034,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.6114414692165,4632.441516551485,5.534299628997847,5.153255371816258,-2.096521513470606,7.249776885286865,3.5469307527722487,3.5,1.0134087865063568,0.6,0.00023765301855414856,1.0001502732523122,0.00023761731102801468,198.78120415786893,0.0,7.115468444808048e-06,20.16523757258601,0.013416855330377347,7.978721690856168e-05,0.00015786580164558686,0.0006358907336988088,0.09236232940437825,0.09236232940437825,0.09236232940437825,0.0923623294053943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487587.8732465091,595.6969218656453,0.0,0.09236232940437825,0.09236232940454549,0.09236232940454549,0.37499004186344964,0.37499004186344964,0.5,9.999913348795271,0.0,0.0,0.0,0.0,0.0,0.0,25956.07128875064,19768.207234395828,0.7616024403108866,1.0504068375698885,0.653597366843613,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504637841547376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.62464232977,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16608.05993576468,1435.6210819095168,0.37499004186344964,6.17534620354742,3.5469307527722487,,,,,,
2040.0,-29.83060504354443,5.1524825786681285,35.021810791782734,24.51856769565495,5.297635547925418,-26.317801980770362,-39.897525671962626,1.7847313451982494,-4.776209970194827,-4.776209970270197,40.04317990173828,42566.19281286642,25842.735177743223,25842.735177743223,68408.92799060965,77820.32655517703,77820.32655517703,25842.735177743223,103663.06173292025,103663.06173292025,103663.06173292025,129619.51229475971,125117.12428658726,4502.38800817245,0.0,92043.1202306981,56788.98647452351,39171.25972908288,25956.45056183947,65127.71029092235,19768.605586036727,1435.6623823339207,0.0,0.8878964704582542,2.9085542695575284,0.0014947054983599872,1.0,1.0,-1.7842587162504628,357760.16687964596,1556395.863150773,4.350388912006406,1556395.863150773,4.350388912006406,0.7616066587740637,0.09236261151487345,4.028046144702076,101325.0,128519.93213446288,1.2683931126026438,1.0,0.0,4.02804614470172,1.2833821595540125,1.2836871292479959,3.1386178424841593,22850.562511990745,2330.1089069142618,19422.97608495329,1980.5923618109437,0.85,0.84999991027622,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.629493683778,4632.441516551485,5.5342153403602055,5.1524825786681285,-2.0971652066477233,7.249647785315852,3.5469536062217255,3.5,1.0134153160633501,0.6,0.00023761731102801468,1.0001505625416611,0.0002375815401474783,198.78239894902524,0.0,7.097985042391458e-06,20.11568961013739,0.013423953315419738,7.977504267363169e-05,0.00015784226835438298,0.0006357959405159029,0.09236261151989733,0.09236261151989733,0.09236261151989733,0.09236261150411078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487587.7383033447,595.6969643709447,0.0,0.09236261151989733,0.09236261151487345,0.09236261151487345,0.374990037734871,0.374990037734871,0.5,9.999913348349764,0.0,0.0,0.0,0.0,0.0,0.0,25956.45056183947,19768.605586036727,0.7616066587740637,1.050381284479836,0.6535803672925901,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504724338198198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.57509436733,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16608.036715811573,1435.6623823339207,0.374990037734871,6.17534620354742,3.5469536062217255,,,,,,
2041.0,-29.832043241521447,5.151713332448235,35.02179405741305,24.517887853458546,5.297073752178783,-26.31915233809382,-39.89884128151459,1.7840824458166127,-4.776765356840656,-4.776765356835509,40.043138753072974,42565.4230828339,25842.30954639963,25842.30954639963,68407.73262923353,77819.84344924054,77819.84344924054,25842.30954639963,103662.15299564016,103662.15299564016,103662.15299564016,129618.93733156422,125116.53835652935,4502.398975034867,0.0,92042.98884220251,56788.568476830726,39171.578183746424,25956.784335924054,65128.36251967048,19768.95722803709,1435.6996187230548,0.0,0.8878938163506223,2.9084948727396167,0.0014947054983599872,1.0,1.0,-1.7895321554248085,357752.43685389066,1556394.0873347057,4.350477947884255,1556394.0873347057,4.350477947884255,0.7616104126071177,0.09236284476769928,4.028046144702076,101325.0,128519.95958277688,1.268393383496441,1.0,0.0,4.028046144702208,1.2833852623775226,1.283690186898618,3.138610254289471,22850.52989357207,2330.1055807612256,19422.953035222778,1980.590011392553,0.85,0.8500001149070296,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.647108429594,4632.441516551485,5.534103315805039,5.151713332448235,-2.097769473272504,7.2494828057207386,3.5469759059084,3.5,1.0134216874024,0.6,0.0002375815401474783,1.0001494931328578,0.00023754602864745785,198.78358525299936,0.0,7.110621445542334e-06,20.151501176666976,0.01343106393686528,7.976317693625387e-05,0.00015781836321122442,0.0006356996494961644,0.09236284476588416,0.09236284476588416,0.09236284476588416,0.09236284477079872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487587.5393478604,595.6970270393093,0.0,0.09236284476588416,0.09236284476769928,0.09236284476769928,0.37499003360497224,0.37499003360497224,0.5,9.999913348520524,0.0,0.0,0.0,0.0,0.0,0.0,25956.784335924054,19768.95722803709,0.7616104126071177,1.0503524114946479,0.6535620033434438,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450481100131088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.610905933856,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16608.01339225897,1435.6996187230548,0.37499003360497224,6.17534620354742,3.5469759059084,,,,,,
2042.0,-29.833480223896494,5.1509458340870875,35.02177780933156,24.516984109673672,5.296260427704412,-26.320527186868393,-39.90019433023406,1.7832070860437241,-4.777402432505653,-4.777402432548189,40.043119314974355,42564.81431349742,25842.099803327157,25842.099803327157,68406.91411682458,77819.4721898459,77819.4721898459,25842.099803327157,103661.57199317306,103661.57199317306,103661.57199317306,129618.76105731117,125116.34713333634,4502.413923974832,0.0,92042.86781216647,56788.209935432795,39171.84208525964,25957.18906413812,65129.031149397764,19769.381893658454,1435.7431632825626,0.0,0.8878906719585833,2.908426740723233,0.0014947054983599872,1.0,1.0,-1.793801269877008,357743.57001902716,1556393.2484622581,4.350583431533036,1556393.2484622581,4.350583431533036,0.7616148976998205,0.09236315534440324,4.028046144702076,101325.0,128520.02004701424,1.2683939802320676,1.0,0.0,4.028046144697988,1.2833894217978918,1.283694301729784,3.138600082163068,22850.49984673753,2330.1025168367923,19422.928459600837,1980.5875053765392,0.85,0.8500001571026438,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.6645509325135,4632.441516551485,5.534037728291766,5.1509458340870875,-2.0984330019121633,7.24937883599925,3.5469979875965123,3.5,1.0134279964561463,0.6,0.00023754602864745785,1.000149368525747,0.00023751055204644932,198.78477056672597,0.0,7.059103291774073e-06,20.005498728887723,0.013438123040157054,7.975097522967393e-05,0.00015779505341778394,0.0006356057565725628,0.09236315534588155,0.09236315534588155,0.09236315534588155,0.09236315534393033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487587.44536494167,595.6970566426809,0.0,0.09236315534588155,0.09236315534440324,0.09236315534440324,0.3749900294764841,0.3749900294764841,0.5,9.999913348376815,0.0,0.0,0.0,0.0,0.0,0.0,25957.18906413812,19769.381893658454,0.7616148976998205,1.0503290607825528,0.653545946597288,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504897048883796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.46490348608,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16607.990226858044,1435.7431632825626,0.3749900294764841,6.17534620354742,3.5469979875965123,,,,,,
2043.0,-29.834890981389687,5.150182934374541,35.021760846629526,24.516441905312263,5.295849069578936,-26.321837369353947,-39.90146240741012,1.782697044711266,-4.777905675911143,-4.77790567595354,40.04306620176616,42563.96606533694,25841.549243564805,25841.549243564805,68405.51530890175,77818.93739007556,77818.93739007556,25841.549243564805,103660.48663364036,103660.48663364036,103660.48663364036,129617.96594809632,125115.54340277657,4502.422545319743,0.0,92042.73162002489,56787.76048858899,39172.19014603989,25957.479314455955,65129.66946049585,19769.688841802457,1435.7764659541888,0.0,0.887888323844618,2.908372922280419,0.0014947054983599872,1.0,1.0,-1.7995916389886588,357736.56598675414,1556390.9563041949,4.350662203096742,1556390.9563041949,4.350662203096742,0.7616182065410542,0.09236334261733038,4.028046144702076,101325.0,128520.02528056703,1.2683940318832176,1.0,0.0,4.028046144702952,1.2833918758559892,1.2836967108381117,3.1385940806392227,22850.46603576896,2330.0990690775097,19422.896155179023,1980.5842112422717,0.85,0.8500000010842408,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.681397166628,4632.441516551485,5.533899862899513,5.150182934374541,-2.098997868503842,7.249180802878383,3.5470193144783133,3.5,1.0134340898509466,0.6,0.00023751055204644932,1.0001466440643711,0.0002374757276405586,198.78593426061929,0.0,7.052207991968356e-06,19.98595744923832,0.013445175248149022,7.973954135743845e-05,0.00015777101068901087,0.0006355089113516203,0.09236334214251947,0.09236334214251947,0.09236334214251947,0.09236334432541539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487587.18841773696,595.6971375791064,0.0,0.09236334214251947,0.09236334261733038,0.09236334261733038,0.37499002534786513,0.37499002534786513,0.5,9.999913378199642,0.0,0.0,0.0,0.0,0.0,0.0,25957.479314455955,19769.688841802457,0.7616182065410542,1.0502972896306937,0.653526517452295,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504983024700022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.445362206425,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16607.967037869745,1435.7764659541888,0.37499002534786513,6.17534620354742,3.5470193144783133,,,,,,
2044.0,-29.836321281442743,5.149420059580035,35.021744996083,24.515431431960337,5.294915603540068,-26.323218625690995,-39.9028275051154,1.7817131398587474,-4.778618532280518,-4.778618532321774,40.04306436336229,42563.43616138167,25841.544975397574,25841.544975397574,68404.98113677924,77818.62057998759,77818.62057998759,25841.544975397574,103660.16555538516,103660.16555538516,103660.16555538516,129618.11281870591,125115.67186732171,4502.440951384192,0.0,92042.6181063041,56787.433699907335,39172.42711821863,25957.947263320755,65130.37438153938,19770.178856457267,1435.8257558668538,0.0,0.8878847336596872,2.9082966885099406,0.0014947054983599872,1.0,1.0,-1.80309780015574,357726.64479098126,1556390.876966815,4.350782642641032,1556390.876966815,4.350782642641032,0.7616233539542256,0.09236372056469717,4.028046144702076,101325.0,128520.09932977112,1.2683947626920418,1.0,0.0,4.02804614470217,1.2833965405953738,1.2837013319896298,3.1385826728451724,22850.437854929736,2330.0961954316444,19422.872867430484,1980.5818365527969,0.85,0.8500000302287515,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.698328744864,4632.441516551485,5.533878883851444,5.149420059580035,-2.0997157387532606,7.249135798333295,3.547040749455174,3.5,1.0134402141300496,0.6,0.0002374757276405586,1.0001486773355,0.00023744042563073585,198.7871140868597,0.0,6.922602060056764e-06,19.618654238200868,0.01345209785020908,7.972723437393698e-05,0.00015774849326662162,0.0006354182101351766,0.09236372055796419,0.09236372055796419,0.09236372055796419,0.09236372056985552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487587.17952524434,595.6971403801635,0.0,0.09236372055796419,0.09236372056469717,0.09236372056469717,0.37499002133929177,0.37499002133929177,0.5,9.999913378982502,0.0,0.0,0.0,0.0,0.0,0.0,25957.947263320755,19770.178856457267,0.7616233539542256,1.0502777204389604,0.6535113081346865,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505067432406473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.07805899539,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16607.944326353838,1435.8257558668538,0.37499002133929177,6.17534620354742,3.547040749455174,,,,,,
2045.0,-29.83774695904385,5.148663163772071,35.02172794527906,24.514915875066094,5.294536499872831,-26.324539901828697,-39.90410843454299,1.7812299679343375,-4.779054256681377,-4.779054256703398,40.04299803172747,42562.576894953905,25840.82749695619,25840.82749695619,68403.4043919101,77818.06311766307,77818.06311766307,25840.82749695619,103658.89061461926,103658.89061461926,103658.89061461926,129617.07255261342,125114.62590595282,4502.446646660594,0.0,92042.48105870884,56786.99483627385,39172.76246937221,25958.18193799416,65130.94440736637,19770.42860459347,1435.8539540260858,0.0,0.8878827736551826,2.908250092363165,0.0014947054983599872,1.0,1.0,-1.8094010115379433,357720.5806923835,1556388.0143570737,4.350848394980848,1556388.0143570737,4.350848394980848,0.7616260896783426,0.0923638507436461,4.028046144702076,101325.0,128520.1105206659,1.268394873137586,1.0,0.0,4.028046144703865,1.283398868891541,1.2837036155298216,3.13857697894113,22850.403831586824,2330.0927260162057,19422.84052173052,1980.5785382093293,0.85,0.8499998803032848,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.714261860576,4632.441516551485,5.533706357155204,5.148663163772071,-2.1002301433289277,7.248893307100998,3.5470609204494554,3.5,1.013445977271273,0.6,0.00023744042563073585,1.0001481985360088,0.0002374052425213534,198.7882901123989,0.0,7.017584654132063e-06,19.887834909810266,0.013459115434863212,7.971568780308176e-05,0.0001577247378276541,0.0006353225221308277,0.09236385074353234,0.09236385074353234,0.09236385074353234,0.09236385074387057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487586.85881043825,595.6972414010665,0.0,0.09236385074353234,0.0923638507436461,0.0923638507436461,0.37499001731060244,0.37499001731060244,0.5,9.999913378989083,0.0,0.0,0.0,0.0,0.0,0.0,25958.18193799416,19770.42860459347,0.7616260896783426,1.0502443195676066,0.6534923956997012,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505153010330136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.347239667,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16607.92117631006,1435.8539540260858,0.37499001731060244,6.17534620354742,3.5470609204494554,,,,,,
2046.0,-29.839170901162635,5.147905935572939,35.021712086012684,24.51394594917076,5.293647303241782,-26.325910621125804,-39.9054570129141,1.780287682875811,-4.779780084200979,-4.779780084188656,40.04299830901694,42562.006043306916,25840.867383883397,25840.867383883397,68402.87342719031,77817.73119544788,77817.73119544788,25840.867383883397,103658.59857933127,103658.59857933127,103658.59857933127,129617.25895839675,125114.79336548259,4502.4655929141645,0.0,92042.36315091344,56786.637998104285,39173.02794756573,25958.660379065474,65131.68832663121,19770.929664107724,1435.9042424349236,0.0,0.8878791102529274,2.9081724740450237,0.0014947054983599872,1.0,1.0,-1.812838701311648,357710.47932646633,1556388.026324607,4.35097129179758,1556388.026324607,4.35097129179758,0.7616313544458602,0.09236423935564013,4.028046144702076,101325.0,128520.17588439945,1.2683955182274804,1.0,0.0,4.028046144702512,1.2834033401351923,1.2837080426787113,3.1385660444656205,22850.37455987762,2330.08974113256,19422.815827317798,1980.5760200800273,0.85,0.8499998884666783,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.730615326956,4632.441516551485,5.533695519623485,5.147905935572939,-2.1009562510761586,7.248862186649097,3.5470816236466858,3.5,1.0134518924704816,0.6,0.0002374052425213534,1.0001480198465231,0.00023737010703454097,198.78946471858438,0.0,6.993990154975979e-06,19.820968099201924,0.013466109425018188,7.97035331007819e-05,0.0001577017094205715,0.00063522976264446,0.09236423935660773,0.09236423935660773,0.09236423935660773,0.09236423935255342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487586.8601519606,595.6972409784983,0.0,0.09236423935660773,0.09236423935564013,0.09236423935564013,0.3749900132627153,0.3749900132627153,0.5,9.999913378818416,0.0,0.0,0.0,0.0,0.0,0.0,25958.660379065474,19770.929664107724,0.7616313544458602,1.0502241717450087,0.653476167082622,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505238312641475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.28037285639,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16607.89807119274,1435.9042424349236,0.3749900132627153,6.17534620354742,3.5470816236466858,,,,,,
2047.0,-29.84059003342748,5.147154200383104,35.02169521537469,24.513385898340516,5.293217756798141,-26.3272307588711,-39.90673773279411,1.7797594911803505,-4.780234929404287,-4.7802349294152355,40.04293740983542,42561.1742483954,25840.208222781577,25840.208222781577,68401.38247117697,77817.19773419703,77817.19773419703,25840.208222781577,103657.40595697862,103657.40595697862,103657.40595697862,129616.31778116834,125113.84553137748,4502.472249790869,0.0,92042.22815241513,56786.20466697564,39173.35942826611,25958.911824189727,65132.27125245583,19771.196780097394,1435.9339295259576,0.0,0.8878770341389854,2.90812383478366,0.0014947054983599872,1.0,1.0,-1.8188850577789708,357704.14934459317,1556385.3981614735,4.351040939874965,1556385.3981614735,4.351040939874965,0.7616342670293933,0.09236438816798921,4.028046144702076,101325.0,128520.19242019918,1.2683956814231352,1.0,0.0,4.028046144700503,1.2834058782696876,1.2837105363203665,3.1385598374637063,22850.34104524212,2330.086323590841,19422.788298821055,1980.5732129545825,0.85,0.8499999304327781,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.745893100466,4632.441516551485,5.533536259641107,5.147154200383104,-2.101483553670854,7.248637754053958,3.547100965079568,3.5,1.0134574185941623,0.6,0.00023737010703454097,1.0001475215384383,0.00023733509499620172,198.79063536929104,0.0,6.984564616068836e-06,19.794256121939082,0.013473093989634257,7.969199159148888e-05,0.00015767811544305208,0.0006351347250142748,0.09236438816790185,0.09236438816790185,0.09236438816790185,0.09236438816746131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487586.5657031445,595.697333725949,0.0,0.09236438816790185,0.09236438816798921,0.09236438816798921,0.3749900091987593,0.3749900091987593,0.5,9.999913378838524,0.0,0.0,0.0,0.0,0.0,0.0,25958.911824189727,19771.196780097394,0.7616342670293933,1.050191881165174,0.6534575476943869,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505323512069646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.25366087913,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16607.874953320323,1435.9339295259576,0.3749900091987593,6.17534620354742,3.547100965079568,,,,,,
2048.0,-29.842010358554333,5.146402692302509,35.02167919677325,24.512577044684463,5.292509310263832,-26.328579961249194,-39.90806039711458,1.7789798508425447,-4.780931426484585,-4.780931426505163,40.04292825200326,42560.51166728918,25840.180969685356,25840.180969685356,68400.69263697453,77816.78605671215,77816.78605671215,25840.180969685356,103656.96702639751,103656.96702639751,103656.96702639751,129616.3303097697,125113.84068407313,4502.489625696578,0.0,92042.1037974906,56785.82940317774,39173.638215903185,25959.36328337219,65133.00149927537,19771.67037087724,1435.9819071697225,0.0,0.8878735525085057,2.908049355516985,0.0014947054983599872,1.0,1.0,-1.8227964403073997,357694.4565163676,1556385.0029470595,4.351157739778507,1556385.0029470595,4.351157739778507,0.7616392649946708,0.09236474646065956,4.028046144702076,101325.0,128520.23768486301,1.2683961281506342,1.0,0.0,4.028046144704851,1.2834095899580895,1.283714203952733,3.1385507605826866,22850.310172973022,2330.083175495508,19422.761889593217,1980.5705199628026,0.85,0.8499999230892781,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.761482858164,4632.441516551485,5.533511950137049,5.146402692302509,-2.1021870848558644,7.248589777158373,3.5471207015232564,3.5,1.0134630575780732,0.6,0.00023733509499620172,1.0001476472638802,0.0002373000582918763,198.79180701614916,0.0,6.9600653470329295e-06,19.724825193491323,0.01348005405498129,7.96800737117411e-05,0.0001576550212844606,0.0006350417006777953,0.09236474645835091,0.09236474645835091,0.09236474645835091,0.09236474646800866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487586.5214239351,595.6973476733182,0.0,0.09236474645835091,0.09236474646065956,0.09236474646065956,0.37499000512271147,0.37499000512271147,0.5,9.99991337902909,0.0,0.0,0.0,0.0,0.0,0.0,25959.36328337219,19771.67037087724,0.7616392649946708,1.0501695156446231,0.6534400486328376,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450540842465769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.18422995068,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16607.851884340576,1435.9819071697225,0.37499000512271147,6.17534620354742,3.5471207015232564,,,,,,
2049.0,-29.843422871006407,5.145654659948544,35.02166294857175,24.511849390715383,5.291890594325626,-26.329913199784016,-39.90936189712954,1.7782824204163923,-4.781477354654271,-4.781477354627339,40.04288959024143,42559.794866938064,25839.763882476665,25839.763882476665,68399.55874941473,77816.34006520416,77816.34006520416,25839.763882476665,103656.10394768082,103656.10394768082,103656.10394768082,129615.79609888518,125113.29554420231,4502.500554682878,0.0,92041.97557704404,56785.430378702666,39173.93910926819,25959.69215120436,65133.63126047255,19772.01740677397,1436.0185713772976,0.0,0.887870936700688,2.9079909782497966,0.0014947054983599872,1.0,1.0,-1.8278624322434212,357686.85923020664,1556383.334464292,4.351245493932463,1556383.334464292,4.351245493932463,0.7616429845011348,0.0923649784378481,4.028046144702076,101325.0,128520.27148025171,1.2683964616851884,1.0,0.0,4.028046144700815,1.2834129179481861,1.2837174877638196,3.1385426220750383,22850.278341052046,2330.079929542917,19422.73822018775,1980.5681063551522,0.85,0.8500000713467682,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.776137045465,4632.441516551485,5.533405269149649,5.145654659948544,-2.1027802068996295,7.248434866848173,3.547139253586248,3.5,1.0134683581674995,0.6,0.0002373000582918763,1.0001468367547526,0.00023726521903709723,198.7929722302761,0.0,6.965009764738021e-06,19.73883767326755,0.013487019064746029,7.966834814152614e-05,0.00015763171015035018,0.0006349478023539131,0.09236497843778876,0.09236497843778876,0.09236497843778876,0.0923649784373677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487586.3344935245,595.6974065538968,0.0,0.09236497843778876,0.0923649784378481,0.0923649784378481,0.3749900010376739,0.3749900010376739,0.5,9.999913379042708,0.0,0.0,0.0,0.0,0.0,0.0,25959.69215120436,19772.01740677397,0.7616429845011348,1.050141953177485,0.6534227256075955,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505493409569474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.19824243046,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16607.828744159422,1436.0185713772976,0.3749900010376739,6.17534620354742,3.547139253586248,,,,,,
2050.0,-29.84483249552306,5.144909068783551,35.02164681469979,24.511095822695665,5.291242677867712,-26.33124672423706,-39.91066709915174,1.7775586186284908,-4.7820689973727895,-4.78206899738971,40.042860392538415,42559.10615631775,25839.47093980034,25839.47093980034,68398.5770961181,77815.90733757049,77815.90733757049,25839.47093980034,103655.37827737082,103655.37827737082,103655.37827737082,129615.43680256585,125112.92331897664,4502.513483589211,0.0,92041.84917114476,56785.04799012867,39174.22353446232,25960.05852519502,65134.282059657344,19772.403258760503,1436.0586873162865,0.0,0.8878680561092306,2.907927713673137,0.0014947054983599872,1.0,1.0,-1.8325443438234288,357678.6259107942,1556382.0744124553,4.35134213135962,1556382.0744124553,4.35134213135962,0.7616470987371152,0.0923652495376175,4.028046144702076,101325.0,128520.31206812376,1.268396862256341,1.0,0.0,4.028046144702353,1.2834163686546185,1.2837208945735497,3.1385341835125584,22850.246959609347,2330.0767295263263,19422.70961154127,1980.5651890850875,0.85,0.8499999866904426,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.790630061918,4632.441516551485,5.533325364408838,5.144909068783551,-2.1034061304269156,7.248315199210467,3.54715760164664,3.5,1.0134736004704685,0.6,0.00023726521903709723,1.0001465382121555,0.0002372304557102486,198.79413507406662,0.0,6.925799007821691e-06,19.627714388166673,0.01349394486375385,7.965659082090649e-05,0.00015760862821619074,0.0006348548272580099,0.09236524953753748,0.09236524953753748,0.09236524953753748,0.0923652495375166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487586.1933220139,595.6974510210314,0.0,0.09236524953753748,0.0923652495376175,0.0923652495376175,0.3749899969447368,0.3749899969447368,0.5,9.999913379058514,0.0,0.0,0.0,0.0,0.0,0.0,25960.05852519502,19772.403258760503,0.7616470987371152,1.0501163892997385,0.6534056231300333,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505577927953635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.087119145355,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16607.805713148013,1436.0586873162865,0.3749899969447368,6.17534620354742,3.54715760164664,,,,,,
2051.0,-29.846217254809407,5.144166273477595,35.02163064387931,24.510415631253295,5.290673206774527,-26.332549437290854,-39.911937586124964,1.7769088937935706,-4.78264311079846,-4.782643110807595,40.04282706018699,42558.38083289861,25839.136645468487,25839.136645468487,68397.5174783671,77815.45394580287,77815.45394580287,25839.136645468487,103654.59059127136,103654.59059127136,103654.59059127136,129615.00095222777,125112.47531856282,4502.525633664952,0.0,92041.71978956909,56784.646862446156,39174.52547458104,25960.410360956404,65134.93583553744,19772.774187452793,1436.0974912530514,0.0,0.8878652787833833,2.907866324549481,0.0014947054983599872,1.0,1.0,-1.8374115504526571,357670.6366717396,1556380.6359258806,4.351435304862011,1556380.6359258806,4.351435304862011,0.7616510645452041,0.09236550523904463,4.028046144702076,101325.0,128520.33612019604,1.2683970996318386,1.0,0.0,4.028046144701461,1.283419473414952,1.2837239554523199,3.1385265909859994,22850.214839427248,2330.0734541792813,19422.67844114993,1980.5620105897458,0.85,0.8499998174037635,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.804719970643,4632.441516551485,5.533237082691311,5.144166273477595,-2.104018702424762,7.248184975902356,3.5471754394117814,3.5,1.0134786969747946,0.6,0.0002372304557102486,1.0001439547953688,0.00023719631016395673,198.7952774174044,0.0,6.910745493171625e-06,19.585052727648385,0.013500855609247022,7.96451477557057e-05,0.0001575853079545429,0.0006347608921679859,0.09236550484825876,0.09236550484825876,0.09236550484825876,0.09236550645242063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487586.03202579106,595.6975018285278,0.0,0.09236550484825876,0.09236550523904463,0.09236550523904463,0.37498999284548895,0.37498999284548895,0.5,9.999913406794738,0.0,0.0,0.0,0.0,0.0,0.0,25960.410360956404,19772.774187452793,0.7616510645452041,1.050089580974909,0.6533879290271577,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450566227447373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.04445748484,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16607.78269290783,1436.0974912530514,0.37498999284548895,6.17534620354742,3.5471754394117814,,,,,,
2052.0,-29.84762195510145,5.14342537534204,35.02161481219189,24.509590747207426,5.289944875358679,-26.33388728377797,-39.91325068110598,1.7761122857001665,-4.78325673114341,-4.783256731154564,40.04280450195218,42557.746401564465,25838.907776268003,25838.907776268003,68396.65417783248,77815.05811076972,77815.05811076972,25838.907776268003,103653.96588703772,103653.96588703772,103653.96588703772,129614.76181539407,125112.22213189348,4502.539683500603,0.0,92041.59948911272,56784.28778063829,39174.79078719381,25960.795928356354,65135.58671555016,19773.179968056673,1436.139306455274,0.0,0.8878622632707783,2.9078007121393825,0.0014947054983599872,1.0,1.0,-1.8417722015001914,357662.0978176834,1556379.6624066052,4.351536469486242,1556379.6624066052,4.351536469486242,0.761655383087038,0.09236579799794482,4.028046144702076,101325.0,128520.3907941197,1.268397639221512,1.0,0.0,4.028046144699192,1.28342326260273,1.2837277017135855,3.138517324778236,22850.18497371766,2330.0704087244535,19422.660131345776,1980.5601435093306,0.85,0.8500001270749348,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.818494499846,4632.441516551485,5.533171751043707,5.14342537534204,-2.1046597671833416,7.248085142525381,3.547192877942457,3.5,1.0134836794121305,0.6,0.00023719631016395673,1.000146029612184,0.0002371616775361612,198.79643622268432,0.0,6.7879733476597405e-06,19.237116467267704,0.013507643582594682,7.963332252424338e-05,0.00015756298763971335,0.0006346709849098882,0.09236579799769695,0.09236579799769695,0.09236579799769695,0.0923657979984658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487585.92295622965,595.6975361839724,0.0,0.09236579799769695,0.09236579799794482,0.09236579799794482,0.3749899888523384,0.3749899888523384,0.5,9.99991340681388,0.0,0.0,0.0,0.0,0.0,0.0,25960.795928356354,19773.179968056673,0.761655383087038,1.0500658338509106,0.6533716597566845,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505745134065307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.696521224454,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16607.76012381361,1436.139306455274,0.3749899888523384,6.17534620354742,3.547192877942457,,,,,,
2053.0,-29.84902170260971,5.142688213532564,35.02159866495825,24.50886438544842,5.289326151646907,-26.33520907337891,-39.91453901454804,1.7754159625193888,-4.7837837959685885,-4.783783795972124,40.04276373426101,42557.03037298413,25838.45941713973,25838.45941713973,68395.48979012386,77814.61739550914,77814.61739550914,25838.45941713973,103653.07681264887,103653.07681264887,103653.07681264887,129614.18723032248,125111.63729023462,4502.54994008786,0.0,92041.47204098549,56783.88501962465,39175.09669040093,25961.110417673604,65136.20710807454,19773.512383809866,1436.1746053931643,0.0,0.8878597499988317,2.907744355760493,0.0014947054983599872,1.0,1.0,-1.8468775333966505,357654.763557493,1556377.903046084,4.351620785265723,1556377.903046084,4.351620785265723,0.7616589608720514,0.09236601660505858,4.028046144702076,101325.0,128520.42275219725,1.268397954623215,1.0,0.0,4.028046144701147,1.2834265846598114,1.2837309801079384,3.1385092009526674,22850.15333353216,2330.0671823234397,19422.630870248544,1980.5571597078049,0.85,0.8500000234898296,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.83174318991,4632.441516551485,5.533060041150383,5.142688213532564,-2.1052368878342738,7.247925101366837,3.5472096507940276,3.5,1.0134884716554364,0.6,0.0002371616775361612,1.0001455163644175,0.0002371271716522378,198.79759095400377,0.0,6.8848429827760855e-06,19.511645013187426,0.013514528425577458,7.962172186324023e-05,0.00015753995567292098,0.0006345782110848452,0.09236601660471924,0.09236601660471924,0.09236601660471924,0.09236601660581344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487585.7258435502,595.6975982718118,0.0,0.09236601660471924,0.09236601660505858,0.09236601660505858,0.3749899848331975,0.3749899848331975,0.5,9.999913406850004,0.0,0.0,0.0,0.0,0.0,0.0,25961.110417673604,19773.512383809866,0.7616589608720514,1.050037956257439,0.6533544439020398,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450582918778618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.97104977038,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16607.737109075933,1436.1746053931643,0.3749899848331975,6.17534620354742,3.5472096507940276,,,,,,
2054.0,-29.850419214845093,5.1419535154860645,35.02158261190516,24.508120770938717,5.288688002764231,-26.336530704236527,-39.91583101507274,1.7747021003225385,-4.784367307805837,-4.784367307802497,40.04273415712777,42556.33945148832,25838.16376556215,25838.16376556215,68394.50321705047,77814.18538056318,77814.18538056318,25838.16376556215,103652.34914612533,103652.34914612533,103652.34914612533,129613.81995260983,125111.25732935441,4502.562623255426,0.0,92041.34565994862,56783.499728963754,39175.38436776096,25961.470806484504,65136.855174245466,19773.892340117876,1436.2141511450593,0.0,0.8878569115506709,2.907681964794002,0.0014947054983599872,1.0,1.0,-1.8515404896290306,357646.6439583639,1556376.6266218482,4.351716010518574,1556376.6266218482,4.351716010518574,0.7616630231588755,0.09236628274254546,4.028046144702076,101325.0,128520.46077896902,1.268398329918273,1.0,0.0,4.028046144700571,1.2834299883496028,1.2837343403168047,3.1385008775444376,22850.12195826178,2330.063982936251,19422.605762872456,1980.5545994679587,0.85,0.8500000918310171,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.844906780016,4632.441516551485,5.532981133495129,5.1419535154860645,-2.1058546019699653,7.24780811745603,3.547226315940405,3.5,1.01349323312583,0.6,0.0002371271716522378,1.0001452856342954,0.00023709272548522886,198.79874385310143,0.0,6.859686597714841e-06,19.440351817923858,0.013521388112175172,7.961008975135413e-05,0.00015751708190088367,0.0006344860744755756,0.09236628274733184,0.09236628274733184,0.09236628274733184,0.09236628272005958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487585.5828387768,595.6976433163705,0.0,0.09236628274733184,0.09236628274254546,0.09236628274254546,0.3749899807933326,0.3749899807933326,0.5,9.9999134066052,0.0,0.0,0.0,0.0,0.0,0.0,25961.470806484504,19773.892340117876,0.7616630231588755,1.0500123629562799,0.6533373362537576,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505912946069615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.89975657511,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16607.714146735678,1436.2141511450593,0.3749899807933326,6.17534620354742,3.547226315940405,,,,,,
2055.0,-29.851817186760844,5.141221507644197,35.02156654567772,24.50740960137921,5.288086404846322,-26.33784922772969,-39.91711878972126,1.774021033432611,-4.784938786658699,-4.784938786738775,40.04270167091979,42555.628907031765,25837.840941021896,25837.840941021896,68393.46984805366,77813.73679136483,77813.73679136483,25837.840941021896,103651.57773238674,103651.57773238674,103651.57773238674,129613.39864417889,125110.82389974143,4502.5747444374565,0.0,92041.2179118147,56783.11001934883,39175.675436073194,25961.82091179215,65137.496347865344,19774.261773711736,1436.2527780792554,0.0,0.8878541442310984,2.907620861457771,0.0014947054983599872,1.0,1.0,-1.8563338646802663,357638.6919390485,1556375.2246562592,4.351808849925859,1556375.2246562592,4.351808849925859,0.7616669817150632,0.09236653793475591,4.028046144702076,101325.0,128520.49507544251,1.2683986683981496,1.0,0.0,4.028046144703935,1.2834332388348968,1.28373754736126,3.1384929288248324,22850.090243596824,2330.060748940446,19422.574653765485,1980.5514272218838,0.85,0.8499999101407568,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.857686960477,4632.441516551485,5.532896861754102,5.141221507644197,-2.106462996504119,7.2476845041483156,3.5472424957189324,3.5,1.013497855919695,0.6,0.00023709272548522886,1.0001453350892515,0.00023705827260002272,198.7998971431981,0.0,6.847854731929547e-06,19.406820310288335,0.013528235966907103,7.959849724909493e-05,0.00015749422823613392,0.000634394018859388,0.09236653793538424,0.09236653793538424,0.09236653793538424,0.09236653793568474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487585.42576756486,595.6976927916747,0.0,0.09236653793538424,0.09236653793475591,0.09236653793475591,0.3749899767357625,0.3749899767357625,0.5,9.999913406572407,0.0,0.0,0.0,0.0,0.0,0.0,25961.82091179215,19774.261773711736,0.7616669817150632,1.0499861628515756,0.6533199968227882,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450599657151931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.866225067475,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16607.69118251714,1436.2527780792554,0.3749899767357625,6.17534620354742,3.5472424957189324,,,,,,
