time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2056.0,-29.85320793583535,5.140491765108393,35.02155054008867,24.506757349614077,5.287550176520356,-26.33915425248544,-39.918389451317466,1.7733995957372748,-4.78552852136562,-4.785528521337284,40.04267128799724,42554.87874346749,25837.56910424267,25837.56910424267,68392.44784771017,77813.26212675734,77813.26212675734,25837.56910424267,103650.83123100002,103650.83123100002,103650.83123100002,129613.01582074344,125110.4283004711,4502.587520272336,0.0,92041.08732933771,56782.70393281855,39175.98155168795,25962.184589743425,65138.16614143138,19774.64541149634,1436.292733363616,0.0,0.8878512771478475,2.9075578072428296,0.0014947054983599872,1.0,1.0,-1.86108999593597,357630.48603845015,1556373.9134582651,4.351905036672219,1556373.9134582651,4.351905036672219,0.7616710890850256,0.09236680613994823,4.028046144702076,101325.0,128520.52280213695,1.2683989420393482,1.0,0.0,4.028046144702568,1.2834362109806805,1.283740475991372,3.1384856607904372,22850.05782527978,2330.0574431920973,19422.546515276117,1980.548557894502,0.85,0.8499998846299771,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.8701409337555,4632.441516551485,5.532823895414867,5.140491765108393,-2.1070842729188857,7.247576038027278,3.547258262545779,3.5,1.0135023607273654,0.6,0.00023705827260002272,1.000144585788894,0.0002370240022976637,198.80104448633037,0.0,6.849230035266413e-06,19.410717919945014,0.01353508519694237,7.958706032751842e-05,0.0001574712122725043,0.0006343013094958232,0.09236680614917503,0.09236680614917503,0.09236680614917503,0.09236680611467524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487585.27886919404,595.6977390626314,0.0,0.09236680614917503,0.09236680613994823,0.09236680613994823,0.37498997266487594,0.37498997266487594,0.5,9.999913405831814,0.0,0.0,0.0,0.0,0.0,0.0,25962.184589743425,19774.64541149634,0.7616710890850256,1.0499596764700578,0.6533017624578211,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450608022539629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.87012267713,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16607.668162505935,1436.292733363616,0.37498997266487594,6.17534620354742,3.547258262545779,,,,,,
2057.0,-29.854594976693885,5.139763621705602,35.02153504546978,24.5058556663804,5.286732838263247,-26.340484750549486,-39.919697761628754,1.7725259892861582,-4.786148579488042,-4.786148579484021,40.04265401966488,42554.30104765154,25837.377208338738,25837.377208338738,68391.67825599028,77812.9156398886,77812.9156398886,25837.377208338738,103650.29284822734,103650.29284822734,103650.29284822734,129612.87133628369,125110.26913094694,4502.6022053367515,0.0,92040.96775454318,56782.353162889995,39176.2384351702,25962.57848805634,65138.816923226535,19775.060052687466,1436.3351842698041,0.0,0.8878482097799627,2.9074915120242055,0.0014947054983599872,1.0,1.0,-1.865139070300529,357621.858360086,1556373.1682331034,4.352007943166623,1556373.1682331034,4.352007943166623,0.7616755039097777,0.09236711086555764,4.028046144702076,101325.0,128520.57619551045,1.268399468990974,1.0,0.0,4.028046144704043,1.2834403599795141,1.2837445819876323,3.1384755149560437,22850.028139722504,2330.0544161076928,19422.52471528659,1980.5463349142256,0.85,0.850000034858708,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.882170997819,4632.441516551485,5.532768550093424,5.139763621705602,-2.10772747133669,7.247491093042292,3.547273492726885,3.5,1.0135067122076815,0.6,0.0002370240022976637,1.0001442018852145,0.0002369898279177013,198.80218878186412,0.0,6.812971903835672e-06,19.307962375470293,0.013541898168846205,7.957528612620188e-05,0.00015744871617146182,0.0006342106941627482,0.09236711086497765,0.09236711086497765,0.09236711086497765,0.0923671108670127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487585.19537626446,595.6977653617738,0.0,0.09236711086497765,0.09236711086555764,0.09236711086555764,0.37498996858049793,0.37498996858049793,0.5,9.999913405885277,0.0,0.0,0.0,0.0,0.0,0.0,25962.57848805634,19775.060052687466,0.7616755039097777,1.049937372006581,0.6532863668341812,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506163447975995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.767367132656,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16607.64524059325,1436.3351842698041,0.37498996858049793,6.17534620354742,3.547273492726885,,,,,,
2058.0,-29.855978656633052,5.139040255005391,35.021518799885484,24.505240993481152,5.286237751087092,-26.341779576487557,-39.920959307905264,1.7719422949029804,-4.78661903111788,-4.786619031184431,40.042601363147234,42553.54355457715,25836.804004026068,25836.804004026068,68390.34755860321,77812.42650060539,77812.42650060539,25836.804004026068,103649.23050463146,103649.23050463146,103649.23050463146,129612.0765069417,125109.46653838396,4502.609968557729,0.0,92040.8364615473,56781.953515689594,39176.536606508555,25962.84600231024,65139.38260881879,19775.344279878405,1436.3662091480228,0.0,0.887846024730223,2.907441213191545,0.0014947054983599872,1.0,1.0,-1.8707312689519995,357615.3124611762,1556370.895806187,4.352081249247825,1556370.895806187,4.352081249247825,0.7616786032670972,0.0923672807157439,4.028046144702076,101325.0,128520.60152813295,1.2683997190045195,1.0,0.0,4.028046144701238,1.2834431553825016,1.2837473341900745,3.1384686792003706,22849.99554501252,2330.05109237227,19422.494596121564,1980.5432636141359,0.85,0.8499999292280352,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.893621400787,4632.441516551485,5.532632239334828,5.139040255005391,-2.108260434914887,7.247300689920277,3.5472879890755573,3.5,1.0135108540215878,0.6,0.0002369898279177013,1.0001438540780394,0.0002369557408680626,198.8033303162274,0.0,6.793941536787115e-06,19.254030315254685,0.013548692110382992,7.956393430507357e-05,0.00015742589361262773,0.0006341187638426243,0.09236728071565665,0.09236728071565665,0.09236728071565665,0.09236728071582093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487584.9407811008,595.6978455557847,0.0,0.09236728071565665,0.0923672807157439,0.0923672807157439,0.3749899644885035,0.3749899644885035,0.5,9.999913405895095,0.0,0.0,0.0,0.0,0.0,0.0,25962.84600231024,19775.344279878405,0.7616786032670972,1.0499078256437804,0.6532690647395867,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506246449563271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.713435072445,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16607.622346610195,1436.3662091480228,0.3749899644885035,6.17534620354742,3.5472879890755573,,,,,,
2059.0,-29.85736031349637,5.138317977543813,35.02150314036475,24.50442340867596,5.285514779056235,-26.343095375834725,-39.92224648883564,1.7711536180211351,-4.787257874143393,-4.787257874149957,40.04258578139576,42552.90158773908,25836.673295366723,25836.673295366723,68389.5748831058,77812.03863290451,77812.03863290451,25836.673295366723,103648.71192827124,103648.71192827124,103648.71192827124,129611.96532662681,125109.34004030508,4502.625286321744,0.0,92040.71371709104,56781.57666816244,39176.818943254,25963.25339835557,65140.07234160957,19775.77317466898,1436.410014050107,0.0,0.887842856353735,2.907372911715295,0.0014947054983599872,1.0,1.0,-1.874763725289256,357606.42370238324,1556370.2233668484,4.352187545328135,1556370.2233668484,4.352187545328135,0.7616831708741676,0.0923675980847162,4.028046144702076,101325.0,128520.64790631866,1.268400176721625,1.0,0.0,4.028046144702668,1.283446907560528,1.283751043506179,3.138459503835854,22849.96507255718,2330.047985046594,19422.468316514198,1980.5405838399656,0.85,0.8499999126843564,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.90525140342,4632.441516551485,5.532590471209705,5.138317977543813,-2.1089159670722903,7.247233944616103,3.547302712823836,3.5,1.0135150608068104,0.6,0.0002369557408680626,1.0001436453601538,0.00023692170816396512,198.80447019307255,0.0,6.776618988828843e-06,19.20493821434094,0.013555468729371821,7.9552353357661e-05,0.0001574033875104016,0.0006340281082243202,0.09236759808993394,0.09236759808993394,0.09236759808993394,0.09236759806421205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487584.86544458667,595.6978692857446,0.0,0.09236759808993394,0.0923675980847162,0.0923675980847162,0.3749899603902415,0.3749899603902415,0.5,9.999913405583179,0.0,0.0,0.0,0.0,0.0,0.0,25963.25339835557,19775.77317466898,0.7616831708741676,1.0498848469871984,0.6532522924534354,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45063292509337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.664342971526,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16607.599473722854,1436.410014050107,0.3749899603902415,6.17534620354742,3.547302712823836,,,,,,
2060.0,-29.858738385802237,5.137599411800262,35.021487123857334,24.50374251874166,5.284944493453473,-26.34439288134498,-39.92351592807097,1.7705030284162788,-4.787774089004188,-4.787774088996056,40.04254416237939,42552.201232354244,25836.227889210928,25836.227889210928,68388.42912156518,77811.58594185981,77811.58594185981,25836.227889210928,103647.81383107074,103647.81383107074,103647.81383107074,129611.37340490316,125108.73822084397,4502.635184059199,0.0,92040.58525860387,56781.20054731856,39177.094123650335,25963.559573832423,65140.65369748276,19776.097463492617,1436.4445428975519,0.0,0.8878404005190866,2.9073177218732345,0.0014947054983599872,1.0,1.0,-1.8798681583655252,357599.2412987149,1556368.427273445,4.352269936650557,1556368.427273445,4.352269936650557,0.7616866788721879,0.09236780950406674,4.028046144702076,101325.0,128520.68236982044,1.2684005168499426,1.0,0.0,4.028046144699847,1.283450014995422,1.2837541079958874,3.1384519051304416,22849.933181540404,2330.0447330679085,19422.447028214076,1980.5384130374875,0.85,0.8500001673486177,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.916188644081,4632.441516551485,5.5324821357688085,5.137599411800262,-2.109481306949313,7.247080718749575,3.547316559547936,3.5,1.013519017013696,0.6,0.00023692170816396512,1.0001432742798322,0.00023688776823956953,198.8056071240964,0.0,6.765853707337121e-06,19.1744294065934,0.013562234583079157,7.954093356104932e-05,0.00015738077460291581,0.0006339370223895014,0.09236780950675806,0.09236780950675806,0.09236780950675806,0.09236780949704598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487584.6642169945,595.6979326696761,0.0,0.09236780950675806,0.09236780950406674,0.09236780950406674,0.3749899562856755,0.3749899562856755,0.5,9.99991340537546,0.0,0.0,0.0,0.0,0.0,0.0,25963.559573832423,19776.097463492617,0.7616866788721879,1.0498578881195342,0.6532357109888597,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506411932140486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.63383416378,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16607.576595241804,1436.4445428975519,0.3749899562856755,6.17534620354742,3.547316559547936,,,,,,
2061.0,-29.860112521708874,5.1368828000019935,35.02147133765444,24.50301608713346,5.2843227683162795,-26.345691800431023,-39.92478170022366,1.769806373734842,-4.78836957364706,-4.7883695736449345,40.0425187742532,42551.502982601014,25835.993415793273,25835.993415793273,68387.49639839429,77811.15706546487,77811.15706546487,25835.993415793273,103647.15048125814,103647.15048125814,103647.15048125814,129611.08105319954,125108.43251907732,4502.648534122215,0.0,92040.45885747988,56780.804775175406,39177.39342478275,25963.93057194139,65141.32399672414,19776.488921228323,1436.4850524719866,0.0,0.8878374861316358,2.907254058125235,0.0014947054983599872,1.0,1.0,-1.8843205124666156,357590.9561081235,1556367.3316340842,4.352367712463877,1556367.3316340842,4.352367712463877,0.7616908721285949,0.09236808847739367,4.028046144702076,101325.0,128520.71482898282,1.2684008371969684,1.0,0.0,4.028046144701118,1.283453337306778,1.283757387531835,3.1384437810217563,22849.901801283217,2330.0415331722065,19422.41363194782,1980.5350075660722,0.85,0.8499998731223032,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.927059443579,4632.441516551485,5.532419047862307,5.1368828000019935,-2.11010403243223,7.2469868324342235,3.547330322177871,3.5,1.0135229491936775,0.6,0.00023688776823956953,1.0001428666038268,0.00023685392972302695,198.80674081893068,0.0,6.7474472752112005e-06,19.122265577948543,0.013568982030354369,7.952954826223012e-05,0.00015735821997733942,0.0006338461713169032,0.09236808847723577,0.09236808847723577,0.09236808847723577,0.09236808847765933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487584.54146494746,595.6979713348911,0.0,0.09236808847723577,0.09236808847739367,0.09236808847739367,0.3749899521764811,0.3749899521764811,0.5,9.999913405388968,0.0,0.0,0.0,0.0,0.0,0.0,25963.93057194139,19776.488921228323,0.7616908721285949,1.049832766706329,0.6532182702448736,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450649439973589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.58167033514,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16607.55374251616,1436.4850524719866,0.3749899521764811,6.17534620354742,3.547330322177871,,,,,,
2062.0,-29.86148449553178,5.136168776147448,35.02145566558734,24.502203810866945,5.283604517950903,-26.34699845221581,-39.92606371231375,1.769022965066523,-4.788934616219819,-4.788934616210917,40.04249049495119,42550.88141878243,25835.682862538117,25835.682862538117,68386.56428132055,77810.77152367802,77810.77152367802,25835.682862538117,103646.45438621614,103646.45438621614,103646.45438621614,129610.73358954403,125108.07274740838,4502.660842135649,0.0,92040.33623255379,56780.44613087939,39177.655668527106,25964.2792033279,65141.934871855,19776.85714537524,1436.5233663039025,0.0,0.8878347357388168,2.907193649981777,0.0014947054983599872,1.0,1.0,-1.8888010670640938,357583.0946081855,1556366.1112262062,4.352459986766329,1556366.1112262062,4.352459986766329,0.76169482659239,0.0923683466567103,4.028046144702076,101325.0,128520.75736551815,1.2684012569999323,1.0,0.0,4.028046144700486,1.2834570644358971,1.2837610721113673,3.1384346670548546,22849.871358502354,2330.038428872485,19422.391052616822,1980.5327051150825,0.85,0.8500000174132193,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.937449847632,4632.441516551485,5.532340237957807,5.136168776147448,-2.1107040728456616,7.24687284899311,3.5473434766383938,3.5,1.0135267076109697,0.6,0.00023685392972302695,1.0001426434030265,0.00023682014889108387,198.80787274135236,0.0,6.727325187978229e-06,19.0652395827303,0.013575709355542347,7.951801842499831e-05,0.00015733591129802864,0.000633756310927212,0.0923683466576899,0.0923683466576899,0.0923683466576899,0.09236834665426366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487584.4047345791,595.6980144030783,0.0,0.0923683466576899,0.0923683466567103,0.0923683466567103,0.37498994806446906,0.37498994806446906,0.5,9.9999134052885,0.0,0.0,0.0,0.0,0.0,0.0,25964.2792033279,19776.85714537524,0.76169482659239,1.0498086127752924,0.6532026029390603,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506576632657433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.524644339916,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16607.530922713973,1436.5233663039025,0.37498994806446906,6.17534620354742,3.5473434766383938,,,,,,
2063.0,-29.862852910377388,5.135458380528592,35.0214395075349,24.501682246942096,5.283211779728371,-26.34826962174802,-39.92729892544446,1.7685332390358421,-4.789449007887754,-4.789449007877165,40.04244512887398,42550.08109412637,25835.24747423013,25835.24747423013,68385.3285683565,77810.24503196092,77810.24503196092,25835.24747423013,103645.49250619105,103645.49250619105,103645.49250619105,129610.07351368463,125107.40314165004,4502.670372034592,0.0,92040.20152800302,56780.0375823052,39177.95993966424,25964.58100749359,65142.54094715783,19777.1773037163,1436.5576595154987,0.0,0.8878323024270879,2.9071386577385794,0.0014947054983599872,1.0,1.0,-1.8941460745109566,357575.9379378155,1556364.1534303548,4.352541623483108,1556364.1534303548,4.352541623483108,0.7616983034699634,0.09236855128636012,4.028046144702076,101325.0,128520.77456943101,1.2684014267893513,1.0,0.0,4.028046144703799,1.2834594204060112,1.2837633852809471,3.1384289060170194,22849.837916842072,2330.0350187721674,19422.360856109262,1980.529625928249,0.85,0.8499999399030091,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.947513499179,4632.441516551485,5.532235083916788,5.135458380528592,-2.1112663149804813,7.246724695509073,3.5473562174422764,3.5,1.0135303478406503,0.6,0.00023682014889108387,1.0001422749477145,0.00023678646010985224,198.80900173880892,0.0,6.715895338036975e-06,19.032847387996785,0.013582425250880385,7.950691093816578e-05,0.00015731323795291807,0.000633664981646852,0.09236855129168803,0.09236855129168803,0.09236855129168803,0.09236855127367295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487584.18539109087,595.6980834932407,0.0,0.09236855129168803,0.09236855128636012,0.09236855128636012,0.374989943949746,0.374989943949746,0.5,9.999913404839441,0.0,0.0,0.0,0.0,0.0,0.0,25964.58100749359,19777.1773037163,0.7616983034699634,1.049779876161557,0.6531842399061781,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506658737080227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.49225214519,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16607.508100420993,1436.5576595154987,0.374989943949746,6.17534620354742,3.5473562174422764,,,,,,
2064.0,-29.86421769259248,5.134747958678185,35.02142433084682,24.50080410288649,5.282418751445706,-26.349577199339002,-39.92858100738374,1.7676832733975774,-4.790132110634261,-4.790132110647543,40.042441127675026,42549.49106984633,25835.250622049567,25835.250622049567,68384.74169189589,77809.8956428977,77809.8956428977,25835.250622049567,103645.14626494727,103645.14626494727,103645.14626494727,129610.17243113832,125107.48460067828,4502.687830460037,0.0,92040.08177534076,56779.677202517654,39178.22730313679,25965.02616619105,65143.25346932784,19777.64565695411,1436.6048859376483,0.0,0.8878288686275034,2.9070656303132263,0.0014947054983599872,1.0,1.0,-1.8976550663967942,357566.4341838943,1556363.980757096,4.352656826721793,1556363.980757096,4.352656826721793,0.7617032823447141,0.09236891023642788,4.028046144702076,101325.0,128520.82556873247,1.2684019301133231,1.0,0.0,4.0280461447009595,1.2834634579844808,1.2837673805750756,3.1384190330027937,22849.808187127477,2330.0319871849692,19422.3332880585,1980.526814769417,0.85,0.8499998393422026,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.957501685931,4632.441516551485,5.532223925533073,5.134747958678185,-2.1119517874328024,7.246699746110988,3.5473688627241664,3.5,1.0135339607783334,0.6,0.00023678646010985224,1.0001418988216442,0.00023675286515726553,198.81012775044476,0.0,6.697632966456746e-06,18.981091826938417,0.013589122883846842,7.949538350695334e-05,0.0001572910766028989,0.0006335757147063458,0.09236891023635208,0.09236891023635208,0.09236891023635208,0.09236891023644433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487584.16604518384,595.6980895869356,0.0,0.09236891023635208,0.09236891023642788,0.09236891023642788,0.3749899398314555,0.3749899398314555,0.5,9.99991340484974,0.0,0.0,0.0,0.0,0.0,0.0,25965.02616619105,19777.64565695411,0.7617032823447141,1.0497593848930846,0.6531680381895633,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506740629403025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.440496584124,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16607.485303693735,1436.6048859376483,0.3749899398314555,6.17534620354742,3.5473688627241664,,,,,,
2065.0,-29.86557915932378,5.134042119501971,35.021408527037906,24.500114831049018,5.281837174189173,-26.35086078638183,-39.929833089094586,1.7670240596688724,-4.790600853340777,-4.790600853353353,40.04239268025474,42548.79090260364,25834.700701148275,25834.700701148275,68383.49160375191,77809.45479298905,77809.45479298905,25834.700701148275,103644.15549413733,103644.15549413733,103644.15549413733,129609.4509222525,125106.75501694766,4502.695905304839,0.0,92039.954369234,56779.29047954274,39178.51543299028,25965.295428115154,65143.810861105434,19777.931944278746,1436.635924528885,0.0,0.8878266767227607,2.90701551998853,0.0014947054983599872,1.0,1.0,-1.9029645854556634,357559.91285597376,1556361.88998569,4.352730364974099,1556361.88998569,4.352730364974099,0.7617064091966099,0.09236908563244135,4.028046144702076,101325.0,128520.8561905838,1.2684022323274986,1.0,0.0,4.028046144703352,1.2834666048570282,1.2837704850725542,3.1384113380579777,22849.776557373945,2330.0287618477205,19422.307204014185,1980.524154937128,0.85,0.8499998744078017,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.966548404229,4632.441516551485,5.532095451513723,5.134042119501971,-2.1124799788528508,7.246522098354822,3.547380316100175,3.5,1.0135372331714785,0.6,0.00023675286515726553,1.0001415556602917,0.0002367193561924959,198.811251037836,0.0,6.679016815534531e-06,18.92833365522486,0.013595801900662376,7.948412730452044e-05,0.0001572687378527451,0.0006334857331899113,0.0923690856320374,0.0923690856320374,0.0923690856320374,0.09236908563319549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487583.9318010389,595.6981633706137,0.0,0.0923690856320374,0.09236908563244135,0.09236908563244135,0.3749899357121486,0.3749899357121486,0.5,9.999913404886133,0.0,0.0,0.0,0.0,0.0,0.0,25965.295428115154,19777.931944278746,0.7617064091966099,1.0497312131394012,0.6531517014459419,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506822305211142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.38773841241,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16607.46253412635,1436.635924528885,0.3749899357121486,6.17534620354742,3.547380316100175,,,,,,
2066.0,-29.866937519931444,5.133338408143007,35.02139290590372,24.499377502966695,5.281201351652313,-26.35214694811684,-39.931089291907824,1.7663162665217067,-4.79118018838534,-4.79118018837929,40.042366343271055,42548.12133634123,25834.44536307805,25834.44536307805,68382.56669941929,77809.0390083226,77809.0390083226,25834.44536307805,103643.48437140064,103643.48437140064,103643.48437140064,129609.13903632676,125106.4302854282,4502.7087508985605,0.0,92039.82909109963,56778.91141907839,39178.79741335694,25965.654664926114,65144.45207828305,19778.31153629866,1436.675291921777,0.0,0.8878238469559031,2.906953587877482,0.0014947054983599872,1.0,1.0,-1.9073944381070191,357551.853054059,1556360.7534027444,4.352825303823653,1556360.7534027444,4.352825303823653,0.7617104899347986,0.09236935444788218,4.028046144702076,101325.0,128520.89327086195,1.2684025982813911,1.0,0.0,4.02804614470232,1.2834699783643615,1.2837738163686272,3.138403088972419,22849.745455909397,2330.0255903809557,19422.280525598988,1980.5214344958767,0.85,0.8499998638092487,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.9757518243105,4632.441516551485,5.532029872528977,5.133338408143007,-2.113088267260738,7.246426675403745,3.547391967879814,3.5,1.0135405622513753,0.6,0.0002367193561924959,1.0001412342572293,0.00023668592803125375,198.81237177363786,0.0,6.661959206834913e-06,18.879992392170145,0.013602463859869211,7.947283553415363e-05,0.00015724652065834228,0.000633396241305651,0.09236935444758829,0.09236935444758829,0.09236935444758829,0.09236935444776095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487583.8044611975,595.6982034809068,0.0,0.09236935444758829,0.09236935444788218,0.09236935444788218,0.3749899315921333,0.3749899315921333,0.5,9.999913404918573,0.0,0.0,0.0,0.0,0.0,0.0,25965.654664926114,19778.31153629866,0.7617104899347986,1.0497066828844466,0.6531349942925582,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506903783477634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.33939714936,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16607.439785486415,1436.675291921777,0.3749899315921333,6.17534620354742,3.547391967879814,,,,,,
2067.0,-29.86829357655369,5.13263745583305,35.021377238414274,24.498671187926107,5.280600221233878,-26.353427485882822,-39.93234084974972,1.7656397893340514,-4.791728871765542,-4.791728871746542,40.04233376352032,42547.44255046069,25834.114277179233,25834.114277179233,68381.55682763993,77808.60837327596,77808.60837327596,25834.114277179233,103642.7226504552,103642.7226504552,103642.7226504552,129608.71142358791,125105.99115990232,4502.720263685594,0.0,92039.70263380233,56778.536809045276,39179.07313861894,25965.988773132718,65145.06191175166,19778.665174557565,1436.7123482095585,0.0,0.8878211943206518,2.9068949334534038,0.0014947054983599872,1.0,1.0,-1.9120756932483118,357544.21981443773,1556359.3474102726,4.35291430027315,1556359.3474102726,4.35291430027315,0.7617143081808138,0.0923695971802077,4.028046144702076,101325.0,128520.92907058995,1.2684029515972362,1.0,0.0,4.028046144700763,1.2834732055204479,1.2837770013823009,3.1383951977935562,22849.71406170666,2330.0223890632033,19422.25831974285,1980.519170128724,0.85,0.8500000598384814,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.984533040679,4632.441516551485,5.531948573790748,5.13263745583305,-2.1136736422890015,7.246311098122051,3.547403085152363,3.5,1.0135437386149608,0.6,0.00023668592803125375,1.0001409962523435,0.00023665256090705833,198.8134906196005,0.0,6.645932020581952e-06,18.834571346329252,0.013609109791889793,7.946158699133395e-05,0.0001572243410399198,0.0006333069007791733,0.09236959718675954,0.09236959718675954,0.09236959718675954,0.09236959714551765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487583.6469386817,595.6982530983083,0.0,0.09236959718675954,0.0923695971802077,0.0923695971802077,0.3749899274715357,0.3749899274715357,0.5,9.99991340470564,0.0,0.0,0.0,0.0,0.0,0.0,25965.988773132718,19778.665174557565,0.7617143081808138,1.0496813545172858,0.6531184605841239,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506985076725696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.293976103516,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16607.41705369026,1436.7123482095585,0.3749899274715357,6.17534620354742,3.547403085152363,,,,,,
2068.0,-29.86964562095943,5.131938866555952,35.02136163966677,24.49797465177255,5.280009255568381,-26.354703597660464,-39.93358797216786,1.764973182802624,-4.792294216959078,-4.792294216952397,40.0423044119361,42546.762701828506,25833.830713252886,25833.830713252886,68380.59341508138,77808.1761386375,77808.1761386375,25833.830713252886,103642.00685189039,103642.00685189039,103642.00685189039,129608.34315577385,125105.61066880573,4502.732486968114,0.0,92039.57576919813,56778.16233227262,39179.34826325056,25966.336303883465,65145.68456713403,19779.032811731657,1436.7506585975398,0.0,0.8878184459013204,2.9068344988540384,0.0014947054983599872,1.0,1.0,-1.9166331901686817,357536.3549107341,1556358.0807318564,4.3530065106817775,1556358.0807318564,4.3530065106817775,0.7617182716983277,0.09236985383620018,4.028046144702076,101325.0,128520.95813351066,1.2684032384259627,1.0,0.0,4.028046144702272,1.2834763864840655,1.2837801402707014,3.1383874196053116,22849.68256638619,2330.0191774343116,19422.230688057127,1980.5163524809316,0.85,0.8500000221722497,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.993045264385,4632.441516551485,5.531877770021463,5.131938866555952,-2.114270680200113,7.246209546756065,3.5474138618857647,3.5,1.0135468176816471,0.6,0.00023665256090705833,1.00014058061048,0.00023661929682185977,198.814606166231,0.0,6.63383443322816e-06,18.800286783768605,0.01361574362632302,7.945037977652935e-05,0.00015720218113052898,0.0006332176396415846,0.09236985383585511,0.09236985383585511,0.09236985383585511,0.09236985383743793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487583.50502330373,595.6982977996859,0.0,0.09236985383585511,0.09236985383620018,0.09236985383620018,0.37498992334948883,0.37498992334948883,0.5,9.999913404721323,0.0,0.0,0.0,0.0,0.0,0.0,25966.336303883465,19779.032811731657,0.7617182716983277,1.0496565331908319,0.6531017823288533,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507066232955395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.25969154096,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16607.394322771932,1436.7506585975398,0.37498992334948883,6.17534620354742,3.5474138618857647,,,,,,
2069.0,-29.87099543809917,5.131242520585461,35.02134607778248,24.497341538686328,5.27948947885418,-26.35597042708723,-39.93482234710825,1.7643705827537266,-4.792863866024106,-4.792863866034842,40.04227427800032,42546.039667180456,25833.56151641109,25833.56151641109,68379.60118359154,77807.71242496504,77807.71242496504,25833.56151641109,103641.27394137613,103641.27394137613,103641.27394137613,129607.95988949093,125105.21513466092,4502.744754830012,0.0,92039.44650804508,56777.77373927402,39179.63640974562,25966.685948114802,65146.32235786042,19779.402810014824,1436.789244249935,0.0,0.8878156785087027,2.906773605180567,0.0014947054983599872,1.0,1.0,-1.9212709977447275,357528.4302702184,1556356.7802922556,4.353099358045367,1556356.7802922556,4.353099358045367,0.7617222640400448,0.09237011157029126,4.028046144702076,101325.0,128520.98708507922,1.2684035241557288,1.0,0.0,4.0280461446996485,1.283479268426559,1.283782980199263,3.138380372625833,22849.650476100127,2330.0159051358137,19422.206124468874,1980.5138476920126,0.85,0.8500001409117295,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.001197766945,4632.441516551485,5.53181046907738,5.131242520585461,-2.1148704355064054,7.246112956091867,3.547424183213562,3.5,1.0135497666324462,0.6,0.00023661929682185977,1.0001403505636166,0.0002365860918305275,198.8157198861828,0.0,6.61338599823267e-06,18.742335918991387,0.013622357012321253,7.943928855536555e-05,0.00015718000826649422,0.0006331283263220924,0.09237011157721466,0.09237011157721466,0.09237011157721466,0.0923701115578679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487583.35932849895,595.6983436914946,0.0,0.09237011157721466,0.09237011157029126,0.09237011157029126,0.3749899192271971,0.3749899192271971,0.5,9.999913404063395,0.0,0.0,0.0,0.0,0.0,0.0,25966.685948114802,19779.402810014824,0.7617222640400448,1.0496310261072013,0.653084289754185,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507147149927793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.20174067618,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16607.371627029785,1436.789244249935,0.3749899192271971,6.17534620354742,3.547424183213562,,,,,,
2070.0,-29.872341414312196,5.1305476815680375,35.02133101982536,24.496461927797668,5.2786921883437605,-26.357261790095485,-39.936090529058106,1.763518961190685,-4.793467053559084,-4.793467053545534,40.04225769386609,42545.47360874762,25833.380682094743,25833.380682094743,68378.85429084237,77807.37427762843,77807.37427762843,25833.380682094743,103640.75495972318,103640.75495972318,103640.75495972318,129607.82316497453,125105.06411233092,4502.759052643611,0.0,92039.32745746181,56777.42678949441,39179.88963107489,25967.068205251348,65146.95783632624,19779.806362962372,1436.8305619544458,0.0,0.8878126929857866,2.9067091274495445,0.0014947054983599872,1.0,1.0,-1.9251897622169736,357520.03921141085,1556356.0645979182,4.353199524230318,1556356.0645979182,4.353199524230318,0.761726591797617,0.0923704082144614,4.028046144702076,101325.0,128521.04081250927,1.2684040544042365,1.0,0.0,4.028046144701494,1.2834833128605592,1.2837869829700332,3.1383704831538335,22849.620920683188,2330.0128913220306,19422.18023824874,1980.5112080321762,0.85,0.8500001074708433,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.00896513242,4632.441516551485,5.5317625458481805,5.1305476815680375,-2.1154944652978775,7.246042146865915,3.5474340169567236,3.5,1.0135525762733495,0.6,0.0002365860918305275,1.0001399527103145,0.00023655298559905995,198.81683044796767,0.0,6.601674255538334e-06,18.709144840195638,0.013628958686576792,7.942789505902791e-05,0.0001571581967714996,0.0006330404686137692,0.09237040821346104,0.09237040821346104,0.09237040821346104,0.09237040821802545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487583.2791437352,595.6983689485821,0.0,0.09237040821346104,0.0923704082144614,0.0923704082144614,0.3749899151020088,0.3749899151020088,0.5,9.999913404117518,0.0,0.0,0.0,0.0,0.0,0.0,25967.068205251348,19779.806362962372,0.761726591797617,1.0496093227044596,0.6530692302722395,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507227934462426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.16854959739,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16607.348930839053,1436.8305619544458,0.3749899151020088,6.17534620354742,3.5474340169567236,,,,,,
2071.0,-29.87368479631611,5.1298574906449295,35.02131524081849,24.49584323856982,5.278187970333966,-26.358521151349322,-39.93731997963039,1.7629309141071436,-4.793922384104633,-4.793922384087281,40.042206773802775,42544.75803501941,25832.822910761228,25832.822910761228,68377.58094578065,77806.90608833717,77806.90608833717,25832.822910761228,103639.7289990984,103639.7289990984,103639.7289990984,129607.0553415891,125104.28877659503,4502.76656499408,0.0,92039.19779672766,56777.04974129304,39180.16450603847,25967.32634249071,65147.49084852918,19780.081503333597,1436.8606019314389,0.0,0.8878105774057189,2.9066604556395066,0.0014947054983599872,1.0,1.0,-1.930591423787007,357513.7051222136,1556353.867127235,4.353270503560713,1556353.867127235,4.353270503560713,0.761729615226777,0.09237057257084914,4.028046144702076,101325.0,128521.06853920371,1.2684043280454351,1.0,0.0,4.0280461447005145,1.283486126564421,1.283789754846012,3.13836360310662,22849.588731197393,2330.0096089079752,19422.15003926616,1980.508128592961,0.85,0.8499999832709626,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.016174859421,4632.441516551485,5.531634569025636,5.1298574906449295,-2.1160095620786836,7.245867052723613,3.5474431447207766,3.5,1.0135551842059363,0.6,0.00023655298559905995,1.0001396844871042,0.00023651994743151307,198.81793888017137,0.0,6.582076008456304e-06,18.653603407965164,0.013635540762585248,7.941685097214434e-05,0.00015713613462691562,0.0006329516012773339,0.09237057257317251,0.09237057257317251,0.09237057257317251,0.09237057256298221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487583.03294535924,595.6984464976307,0.0,0.09237057257317251,0.09237057257084914,0.09237057257084914,0.37498991097735196,0.37498991097735196,0.5,9.999913403956615,0.0,0.0,0.0,0.0,0.0,0.0,25967.32634249071,19780.081503333597,0.761729615226777,1.049581189623428,0.6530529032029472,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507308489978346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.11300816515,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16607.326266600983,1436.8606019314389,0.37498991097735196,6.17534620354742,3.5474431447207766,,,,,,
2072.0,-29.875024354978414,5.1291685756081575,35.021299900447104,24.495109542645537,5.277553774312046,-26.359790376530956,-39.93855840582398,1.7622266629513819,-4.79453134241345,-4.794531342402313,40.04218787155896,42544.096309888555,25832.669804413912,25832.669804413912,68376.76611430247,77806.4984742155,77806.4984742155,25832.669804413912,103639.16827862943,103639.16827862943,103639.16827862943,129606.8786726398,125104.09785720114,4502.780815438654,0.0,92039.07294609056,56776.67078184535,39180.44684916134,25967.710394010366,65148.15724317171,19780.487266743035,1436.90225276001,0.0,0.8878075709668269,2.906595363048297,0.0014947054983599872,1.0,1.0,-1.9346896268874048,357505.2340595411,1556353.051396729,4.3533713722846485,1556353.051396729,4.3533713722846485,0.7617339752566534,0.09237086871007501,4.028046144702076,101325.0,128521.09982916816,1.2684046368533743,1.0,0.0,4.028046144701085,1.283489482664504,1.2837930693336836,3.138355396835754,22849.557735863025,2330.006448263477,19422.119817620034,1980.5050468427073,0.85,0.8499998136566324,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.023577393403,4632.441516551485,5.531593015817822,5.1291685756081575,-2.116636389750722,7.24580496535888,3.547452516594919,3.5,1.0135578618842627,0.6,0.00023651994743151307,1.0001392884392373,0.000236487007525335,198.81904416855193,0.0,6.568580376047027e-06,18.615356785717275,0.013642109342961296,7.940572769298457e-05,0.0001571142197385285,0.0006328633270956546,0.09237086870997935,0.09237086870997935,0.09237086870997935,0.09237086870967263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487582.94155269105,595.6984752850475,0.0,0.09237086870997935,0.09237086871007501,0.09237086871007501,0.3749899068522587,0.3749899068522587,0.5,9.999913403974558,0.0,0.0,0.0,0.0,0.0,0.0,25967.710394010366,19780.487266743035,0.7617339752566534,1.0495579461914737,0.6530360659487061,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507388891084423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.074761542906,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16607.303609467694,1436.90225276001,0.3749899068522587,6.17534620354742,3.547452516594919,,,,,,
2073.0,-29.876361079503084,5.128482455360953,35.02128449079855,24.494409339409344,5.276957031879528,-26.36105319618298,-39.93979208227245,1.7615562245732541,-4.795069214063517,-4.795069214014023,40.04215519199094,42543.427156321675,25832.33442966466,25832.33442966466,68375.76158598633,77806.07493699688,77806.07493699688,25832.33442966466,103638.40936666154,103638.40936666154,103638.40936666154,129606.44626621404,125103.65423019207,4502.792036021966,0.0,92038.94691553585,56776.29913489393,39180.7197562688,25968.03689955251,65148.756655821315,19780.833387701798,1436.938563535647,0.0,0.8878049729337745,2.9065378699888087,0.0014947054983599872,1.0,1.0,-1.93932497441358,357497.75199611683,1556351.641101698,4.3534585390025144,1556351.641101698,4.3534585390025144,0.7617377264294733,0.09237110546638408,4.028046144702076,101325.0,128521.13518348742,1.268404985773377,1.0,0.0,4.028046144702159,1.2834926807157407,1.2837962258610331,3.1383475770627944,22849.52644760312,2330.003257748887,19422.100546110058,1980.50308169559,0.85,0.8500001341667808,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.030375335902,4632.441516551485,5.5315131494849465,5.128482455360953,-2.117210862019174,7.245693317380127,3.547461123043234,3.5,1.0135603208694954,0.6,0.000236487007525335,1.0001389952455546,0.0002364541415238715,198.82014712923478,0.0,6.549080661327149e-06,18.56009459420114,0.013648658423622622,7.93946485070313e-05,0.0001570923590183037,0.0006327752711058326,0.09237110546635134,0.09237110546635134,0.09237110546635134,0.09237110546613722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487582.7835465769,595.6985250547633,0.0,0.09237110546635134,0.09237110546638408,0.09237110546638408,0.3749899027275318,0.3749899027275318,0.5,9.999913403976347,0.0,0.0,0.0,0.0,0.0,0.0,25968.03689955251,19780.833387701798,0.7617377264294733,1.0495328705536648,0.6530197864109236,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507469064211285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.01949935139,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16607.28098414928,1436.938563535647,0.3749899027275318,6.17534620354742,3.547461123043234,,,,,,
2074.0,-29.87769413958292,5.127798724015826,35.02126923099497,24.493612883985065,5.27625195375698,-26.36232333169112,-39.94103812202809,1.760788490823211,-4.795624096202346,-4.795624096197632,40.04212869613354,42542.825292973124,25832.04776145055,25832.04776145055,68374.87305442368,77805.70016515172,77805.70016515172,25832.04776145055,103637.74792660227,103637.74792660227,103637.74792660227,129606.12728681038,125103.32305944474,4502.804227365646,0.0,92038.82495311575,56775.95009057968,39180.97206948452,25968.379360208113,65149.35142969263,19781.195998458785,1436.9762398454307,0.0,0.8878022667124159,2.9064785596205946,0.0014947054983599872,1.0,1.0,-1.9436380002650253,357490.03343702917,1556350.4976685185,4.353549335922018,1556350.4976685185,4.353549335922018,0.7617416444851357,0.0923713608884626,4.028046144702076,101325.0,128521.18356601254,1.2684054632717743,1.0,0.0,4.0280461447005464,1.2834963328800648,1.283799836703503,3.1383386469546486,22849.49616929554,2330.000170220773,19422.07123298278,1980.5000925884763,0.85,0.8499999776398383,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.036932286447,4632.441516551485,5.53144399841035,5.127798724015826,-2.1177972307067474,7.245595954722574,3.5474694243946745,3.5,1.0135626926841927,0.6,0.0002364541415238715,1.0001386156979424,0.0002364213698106867,198.82124707703719,0.0,6.5344232465243535e-06,18.51855548065002,0.013655192846869146,7.9383459741493e-05,0.00015707068178237848,0.0006326879541992362,0.0923713608837733,0.0923713608837733,0.0923713608837733,0.09237136089359604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487582.6554364475,595.6985654076836,0.0,0.0923713608837733,0.0923713608884626,0.0923713608884626,0.3749898986030334,0.3749898986030334,0.5,9.999913404462854,0.0,0.0,0.0,0.0,0.0,0.0,25968.379360208113,19781.195998458785,0.7617416444851357,1.0495096505789767,0.6530045865289106,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507549068556889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.97796023784,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16607.258370956137,1436.9762398454307,0.3749898986030334,6.17534620354742,3.5474694243946745,,,,,,
2075.0,-29.87902443298641,5.127118575655573,35.02125354066195,24.49303868869322,5.275795639490909,-26.363566527345284,-39.94224239196626,1.7602452805297382,-4.79612130473987,-4.796121304760065,40.042085754620075,42542.06205547062,25831.617803231034,25831.617803231034,68373.67985870165,77805.21821996302,77805.21821996302,25831.617803231034,103636.83602319405,103636.83602319405,103636.83602319405,129605.50701218848,125102.69350040439,4502.813511784094,0.0,92038.69396237383,56775.537797966936,39181.28462711877,25968.670988994436,65149.955616113206,19781.506179474323,1437.0094260435858,0.0,0.8877999108033549,2.9064254146934445,0.0014947054983599872,1.0,1.0,-1.9487332618795108,357483.11724425195,1556348.644519287,4.353628379758994,1556348.644519287,4.353628379758994,0.7617450345401872,0.09237155999064577,4.028046144702076,101325.0,128521.1973736837,1.2684055995428936,1.0,0.0,4.028046144698945,1.2834989366159635,1.283802398990449,3.138332280447623,22849.46364962292,2329.9968541370317,19422.04091204576,1980.497000713369,0.85,0.8499998603847437,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.0431552117425,4632.441516551485,5.53134456036088,5.127118575655573,-2.1183406894446097,7.245459265100183,3.5474773028644964,3.5,1.0135649436755705,0.6,0.0002364213698106867,1.000138329498732,0.0002363886702844203,198.8223447526575,0.0,6.515712884252718e-06,18.465530313972202,0.013661708559753398,7.937264743163361e-05,0.00015704872237905308,0.0006325995007093314,0.09237155999054926,0.09237155999054926,0.09237155999054926,0.09237155999085062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487582.44781369006,595.6986308059385,0.0,0.09237155999054926,0.09237155999064577,0.09237155999064577,0.3749898944806613,0.3749898944806613,0.5,9.999913404472048,0.0,0.0,0.0,0.0,0.0,0.0,25968.670988994436,19781.506179474323,0.7617450345401872,1.0494816030510257,0.65298681561878,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507628854420385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.92493507116,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16607.235786616555,1437.0094260435858,0.3749898944806613,6.17534620354742,3.5474773028644964,,,,,,
2076.0,-29.88035279367603,5.126439198965049,35.02123849927927,24.492240137793146,5.275087571431181,-26.36483291032091,-39.943484066147334,1.7594753800099747,-4.796747470758419,-4.796747470777689,40.042073097819824,42541.46237650303,25831.525202841152,25831.525202841152,68372.98757934418,77804.84712016318,77804.84712016318,25831.525202841152,103636.37232300433,103636.37232300433,103636.37232300433,129605.44322730633,125102.61448572559,4502.828741580744,0.0,92038.5723435425,56775.18759670636,39181.538607595714,25969.070904301996,65150.60951189771,19781.928619481754,1437.05246139283,0.0,0.8877967947534735,2.906358487032257,0.0014947054983599872,1.0,1.0,-1.952511644734443,357474.40739656024,1556348.0983130792,4.3537329277577115,1556348.0983130792,4.3537329277577115,0.761749570956145,0.09237187496688173,4.028046144702076,101325.0,128521.24514377178,1.2684060709970075,1.0,0.0,4.0280461447014915,1.2835025985880208,1.283806019856208,3.1383233264454025,22849.43345661446,2329.993775307007,19422.02276938051,1980.495150676379,0.85,0.8500001895564818,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.049331778252,4632.441516551485,5.531317416084998,5.126439198965049,-2.118978121597619,7.245417320562668,3.5474851226491797,3.5,1.0135671778997657,0.6,0.0002363886702844203,1.0001381300165382,0.0002363560224231341,198.8234408441735,0.0,6.501396484583267e-06,18.424957637308978,0.013668209956237982,7.936150072039333e-05,0.00015702716956402698,0.000632512684975858,0.09237187496973998,0.09237187496973998,0.09237187496973998,0.09237187495956155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487582.38661936164,595.6986500812767,0.0,0.09237187496973998,0.09237187496688173,0.09237187496688173,0.37498989035808106,0.37498989035808106,0.5,9.99991340417236,0.0,0.0,0.0,0.0,0.0,0.0,25969.070904301996,19781.928619481754,0.761749570956145,1.0494604439097073,0.6529710572966192,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450770847552866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.8843623945,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16607.213213267383,1437.05246139283,0.37498989035808106,6.17534620354742,3.5474851226491797,,,,,,
