time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2077.0,-29.881681225856187,5.125763485080258,35.02122304915216,24.491605592798464,5.274563535778113,-26.366081190382133,-39.944704122003145,1.7588711977857807,-4.7972387305250095,-4.797238730534758,40.0420312217414,42540.77290845263,25831.0856661707,25831.0856661707,68371.85857462333,77804.39502169767,77804.39502169767,25831.0856661707,103635.48068786837,103635.48068786837,103635.48068786837,129604.8400371533,125102.00207602109,4502.837961132218,0.0,92038.44387605783,56774.821754720295,39181.802357041706,25969.359349284925,65151.16170632663,19782.23552036606,1437.0852692418698,0.0,0.8877944649447204,2.9063059796577004,0.0014947054983599872,1.0,1.0,-1.95750956386172,357467.57418518263,1556346.2911452719,4.3538110965528345,1556346.2911452719,4.3538110965528345,0.7617529279139021,0.0923720725246874,4.028046144702076,101325.0,128521.27197964874,1.268406335846521,1.0,0.0,4.0280461446987275,1.2835054867613713,1.283808866806435,3.1383162645186014,22849.401563363972,2329.9905231005464,19421.995324967727,1980.492352125112,0.85,0.8500001748889721,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.0547968358,4632.441516551485,5.531216825051513,5.125763485080258,-2.119516419839694,7.245279904919952,3.5474920416402975,3.5,1.0135691547543708,0.6,0.0002363560224231341,1.0001381389534698,0.0002363233769591605,198.8245370053246,0.0,6.491160117125553e-06,18.395947771933816,0.013674701116355107,7.935054948997314e-05,0.00015700547293316097,0.0006324252899455452,0.09237207252385861,0.09237207252385861,0.09237207252385861,0.09237207253339441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487582.18414834456,595.6987138567931,0.0,0.09237207252385861,0.0923720725246874,0.0923720725246874,0.37498988623409596,0.37498988623409596,0.5,9.9999134041139,0.0,0.0,0.0,0.0,0.0,0.0,25969.359349284925,19782.23552036606,0.7617529279139021,1.0494342201112885,0.6529549403924385,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507787981791869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.85535252912,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16607.190634293805,1437.0852692418698,0.37498988623409596,6.17534620354742,3.5474920416402975,,,,,,
2078.0,-29.883002086754267,5.125089336456379,35.021207963877295,24.490847379807406,5.273899720723858,-26.367336308042923,-39.94592899745328,1.7581421792520884,-4.7978251796807285,-4.797825179677172,40.042010848417675,42540.13609691668,25830.897834868607,25830.897834868607,68371.03393178529,77804.0082294633,77804.0082294633,25830.897834868607,103634.90606433191,103634.90606433191,103634.90606433191,129604.63307034856,125101.7815738654,4502.851496483149,0.0,92038.32021445913,56774.44808220203,39182.08014695234,25969.727006016645,65151.80715296899,19782.624627196445,1437.1253219348089,0.0,0.8877915770728042,2.9062432991256784,0.0014947054983599872,1.0,1.0,-1.9615886264671758,357459.4170646712,1556345.4119319615,4.353907989645687,1556345.4119319615,4.353907989645687,0.7617571267735399,0.09237235429025141,4.028046144702076,101325.0,128521.30750099628,1.2684066864149646,1.0,0.0,4.028046144703083,1.2835089577860692,1.2838122967486463,3.1383077774930936,22849.370863219472,2329.9873925570378,19421.96754548845,1980.4895194065712,0.85,0.8500001011735471,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.060240287857,4632.441516551485,5.531170157513092,5.125089336456379,-2.120123809119817,7.245213145576196,3.5474989332833275,3.5,1.0135711237952365,0.6,0.0002363233769591605,1.0001373530783082,0.00023629092167369237,198.8256269295564,0.0,6.490719259874976e-06,18.394698382485682,0.013681191835614982,7.933955640417963e-05,0.00015698382055498087,0.0006323380731670931,0.09237235428991723,0.09237235428991723,0.09237235428991723,0.09237235428871207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487582.0856428909,595.6987448846223,0.0,0.09237235428991723,0.09237235429025141,0.09237235429025141,0.3749898821099513,0.3749898821099513,0.5,9.999913404158134,0.0,0.0,0.0,0.0,0.0,0.0,25969.727006016645,19782.624627196445,0.7617571267735399,1.0494111663128227,0.6529386974184355,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507867493165774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.854103139674,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16607.16800960934,1437.1253219348089,0.3749898821099513,6.17534620354742,3.5474989332833275,,,,,,
2079.0,-29.884319688246585,5.124418351176892,35.02119262239384,24.49021740993487,5.273379534103363,-26.36857418778797,-39.947136166132964,1.757542509268237,-4.798336272688516,-4.798336272684961,40.04197328559781,42539.4399058898,25830.51823354922,25830.51823354922,68369.95813943903,77803.55902895985,77803.55902895985,25830.51823354922,103634.07726250906,103634.07726250906,103634.07726250906,129604.10896536981,125101.24736475262,4502.861600617192,0.0,92038.19196479303,56774.07284361231,39182.35457908969,25970.031702860757,65152.38628195044,19782.948530530215,1437.159635937244,0.0,0.8877891314985187,2.9061886736380935,0.0014947054983599872,1.0,1.0,-1.9664074561483176,357452.30821750755,1556343.790907183,4.353990043226011,1556343.790907183,4.353990043226011,0.761760661553255,0.09237256912487253,4.028046144702076,101325.0,128521.33166442078,1.268406924889423,1.0,0.0,4.028046144704222,1.2835118245230137,1.2838151225041916,3.138300768050191,22849.33902404447,2329.984145864742,19421.94006589628,1980.4867172680051,0.85,0.8500000829546307,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.065167163848,4632.441516551485,5.531083038234392,5.124418351176892,-2.1206755822294925,7.245093933406385,3.547505170923591,3.5,1.0135729059781688,0.6,0.00023629092167369237,1.0001370155974545,0.00023625855056723266,198.82671417473634,0.0,6.452942480381053e-06,18.287638989399902,0.013687644778095363,7.932872361173836e-05,0.000156962198061954,0.0006322509767674175,0.09237256912346141,0.09237256912346141,0.09237256912346141,0.0923725691273471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487581.9040255513,595.6988020915267,0.0,0.09237256912346141,0.09237256912487253,0.09237256912487253,0.37498987798609024,0.37498987798609024,0.5,9.999913404306312,0.0,0.0,0.0,0.0,0.0,0.0,25970.031702860757,19782.948530530215,0.761760661553255,1.0493853263265656,0.652922207972523,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507946552196327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.74704374659,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16607.14549232182,1437.159635937244,0.37498987798609024,6.17534620354742,3.547505170923591,,,,,,
2080.0,-29.88563915063724,5.1237489038989885,35.0211776364508,24.489467334374808,5.272724849642993,-26.3698274145268,-39.948360657412536,1.7568214691070927,-4.7989211346557,-4.798921134653884,40.04195286087491,42538.8076264969,25830.333673345885,25830.333673345885,68369.14129984278,77803.16809515582,77803.16809515582,25830.333673345885,103633.50176850171,103633.50176850171,103633.50176850171,129603.89989317741,125101.0248037191,4502.875089458307,0.0,92038.0688338038,56773.708357538824,39182.62275140553,25970.398124675696,65153.020876081224,19783.336509498542,1437.1995794800027,0.0,0.8877862517040767,2.906126164738426,0.0014947054983599872,1.0,1.0,-1.9704848393940892,357444.17344613106,1556342.909476678,4.354086666099281,1556342.909476678,4.354086666099281,0.7617648529885825,0.09237284994745133,4.028046144702076,101325.0,128521.37202958844,1.2684073232626543,1.0,0.0,4.028046144702028,1.2835152577650233,1.2838185150065151,3.1382923734900405,22849.308455628718,2329.981028753827,19421.91326354673,1980.4839841889666,0.85,0.8500000471026211,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.069960308523,4632.441516551485,5.531037841591443,5.1237489038989885,-2.1212808696968883,7.245029773595877,3.547511239258373,3.5,1.0135746397881067,0.6,0.00023625855056723266,1.000137210604344,0.0002362261378360983,198.82780296596906,0.0,6.436240731583898e-06,18.240306233308768,0.013694081018826947,7.931773676810318e-05,0.00015694081379912948,0.0006321648399699899,0.0923728499479421,0.0923728499479421,0.0923728499479421,0.09237284994923493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487581.80527197785,595.6988331975018,0.0,0.0923728499479421,0.09237284994745133,0.09237284994745133,0.3749898738628732,0.3749898738628732,0.5,9.999913404270899,0.0,0.0,0.0,0.0,0.0,0.0,25970.398124675696,19783.336509498542,0.7617648529885825,1.0493625680055343,0.6529061439438737,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45080254169572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.6997109905,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16607.12299630236,1437.1995794800027,0.3749898738628732,6.17534620354742,3.547511239258373,,,,,,
2081.0,-29.88695160260972,5.1230825510757745,35.0211624738548,24.488774150982522,5.272133058059933,-26.37106774634006,-39.94957191227002,1.756158057278734,-4.799432629249452,-4.79943262932265,40.0419177920875,42538.15091202889,25829.962338771362,25829.962338771362,68368.11325080025,77802.75292269088,77802.75292269088,25829.962338771362,103632.71526146225,103632.71526146225,103632.71526146225,129603.42017393949,125100.53475843648,4502.885415503013,0.0,92037.94277767863,56773.34076562158,39182.891124507834,25970.704912477246,65153.59603698508,19783.66260393011,1437.2339976237308,0.0,0.8877837950235511,2.906071498070074,0.0014947054983599872,1.0,1.0,-1.975141301068163,357437.05925136036,1556341.3960821845,4.354169092991891,1556341.3960821845,4.354169092991891,0.7617684106227451,0.09237306883579677,4.028046144702076,101325.0,128521.4048228074,1.268407646906562,1.0,0.0,4.028046144703543,1.2835184220480393,1.2838216384326557,3.1382846365966026,22849.277161020702,2329.97783759191,19421.886948395142,1980.4813007902947,0.85,0.8500000595873356,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.074236608443,4632.441516551485,5.5309532632890015,5.1230825510757745,-2.121832011882345,7.244914562958119,3.547516653248167,3.5,1.0135761866423334,0.6,0.0002362261378360983,1.000136483013309,0.00023619390138071263,198.8288859827791,0.0,6.4445521195715e-06,18.26386070686563,0.013700525570946519,7.930687007330861e-05,0.0001569192677627897,0.0006320780515413777,0.0923730688383123,0.0923730688383123,0.0923730688383123,0.0923730688322924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487581.6357149963,595.6988866055382,0.0,0.0923730688383123,0.09237306883579677,0.09237306883579677,0.37498986973943665,0.37498986973943665,0.5,9.999913404072627,0.0,0.0,0.0,0.0,0.0,0.0,25970.704912477246,19783.66260393011,0.7617684106227451,1.049337525621616,0.6528903007576388,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508104393921821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.723265464054,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16607.10041908286,1437.2339976237308,0.37498986973943665,6.17534620354742,3.547516653248167,,,,,,
2082.0,-29.88826485497702,5.122418557780688,35.021147341970924,24.48809741707521,5.271559931106564,-26.372307214570345,-39.95078302742911,1.7555111005634216,-4.799976054333854,-4.799976054284808,40.04188835302831,42537.48995591377,25829.679195407716,25829.679195407716,68367.16915132149,77802.32877180043,77802.32877180043,25829.679195407716,103632.00796720815,103632.00796720815,103632.00796720815,129603.044932378,125100.1478777555,4502.8970546225,0.0,92037.81669344539,56772.97787011239,39183.15424814778,25971.03696516986,65154.19121331764,19784.015066863885,1437.2707999733107,0.0,0.8877811567935497,2.9060134196776284,0.0014947054983599872,1.0,1.0,-1.9795943843066652,357429.50106856326,1556340.1256402298,4.354257611605729,1556340.1256402298,4.354257611605729,0.7617722424174483,0.09237331352662811,4.028046144702076,101325.0,128521.43800575905,1.2684079743968324,1.0,0.0,4.02804614470164,1.2835215091544996,1.2838246848900712,3.138277088442009,22849.245859434595,2329.9746457184256,19421.85757989244,1980.478306036459,0.85,0.8499999387013919,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.07836895241,4632.441516551485,5.5308877399421075,5.122418557780688,-2.122405903355212,7.2448244611359005,3.547521884986329,3.5,1.0135776814246653,0.6,0.00023619390138071263,1.0001365677207685,0.0002361616493225317,198.82996967046523,0.0,6.409538512366213e-06,18.164632144045846,0.013706935109458885,7.929600600789902e-05,0.00015689789537281362,0.0006319919625683316,0.09237331352684822,0.09237331352684822,0.09237331352684822,0.09237331352399102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487581.4933770372,595.698931439973,0.0,0.09237331352684822,0.09237331352662811,0.09237331352662811,0.3749898656151712,0.3749898656151712,0.5,9.999913404036226,0.0,0.0,0.0,0.0,0.0,0.0,25971.03696516986,19784.015066863885,0.7617722424174483,1.0493134498053154,0.652874192185798,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450818295208912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.62403690124,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16607.077938323324,1437.2707999733107,0.3749898656151712,6.17534620354742,3.547521884986329,,,,,,
2083.0,-29.889570371416216,5.121756734115808,35.02113235349656,24.487369693256937,5.270928475182898,-26.373545298779696,-39.95199389811603,1.7548127628515124,-4.800526963155846,-4.800526963165512,40.04186222699835,42536.86171570241,25829.418839788355,25829.418839788355,68366.28055549077,77801.93444683187,77801.93444683187,25829.418839788355,103631.35328662023,103631.35328662023,103631.35328662023,129602.7297404497,125099.82056962319,4502.909170826503,0.0,92037.69230430735,56772.619573534,39183.414145303715,25971.37645382946,65154.79059913318,19784.3752406561,1437.308221546533,0.0,0.8877784687939184,2.90595454239874,0.0014947054983599872,1.0,1.0,-1.9838681252039123,357421.8389268211,1556338.9981723551,4.354347800473943,1556338.9981723551,4.354347800473943,0.7617761529054001,0.09237356733721415,4.028046144702076,101325.0,128521.4733044022,1.2684083227673546,1.0,0.0,4.028046144700884,1.283524836204441,1.2838279713274094,3.13826895365232,22849.21497867167,2329.971496756963,19421.834922612736,1980.4759956369135,0.85,0.8500000958782093,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.082186300121,4632.441516551485,5.530827469280952,5.121756734115808,-2.1229848314843816,7.244741565600189,3.5475267179274375,3.5,1.013579062264982,0.6,0.0002361616493225317,1.0001357646471687,0.00023612959127188658,198.8310469848251,0.0,6.412675749924326e-06,18.17352307528554,0.013713347785208808,7.928514551091276e-05,0.00015687650381161894,0.0006319057963727322,0.09237356733634763,0.09237356733634763,0.09237356733634763,0.0923735673413218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487581.3670572558,595.6989712289094,0.0,0.09237356733634763,0.09237356733721415,0.09237356733721415,0.3749898614908898,0.3749898614908898,0.5,9.999913404074048,0.0,0.0,0.0,0.0,0.0,0.0,25971.37645382946,19784.3752406561,0.7617761529054001,1.049290158510621,0.6528585438546145,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508261558977606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.63292783247,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16607.055397780816,1437.308221546533,0.3749898614908898,6.17534620354742,3.5475267179274375,,,,,,
2084.0,-29.89087284737854,5.1210977381013265,35.02111721438348,24.486735427659028,5.270401444942961,-26.374770477339496,-39.95318391881881,1.754208657776,-4.801045731280112,-4.801045731268202,40.04182790374159,42536.1600849406,25829.079521748557,25829.079521748557,68365.23960668917,77801.49572741488,77801.49572741488,25829.079521748557,103630.57524916343,103630.57524916343,103630.57524916343,129602.26363665772,125099.34388682677,4502.919749830953,0.0,92037.56479456191,56772.229153218585,39183.70626815925,25971.688387494287,65155.39465565354,19784.70693792211,1437.3431696374048,0.0,0.8877759725465346,2.9058991009539255,0.0014947054983599872,1.0,1.0,-1.9885151241161907,357414.62392165535,1556337.5169540697,4.354431555926531,1556337.5169540697,4.354431555926531,0.7617797750664801,0.09237379126172224,4.028046144702076,101325.0,128521.49579754392,1.2684085447574036,1.0,0.0,4.028046144700771,1.2835277228987436,1.2838308175539352,3.138261895586532,22849.183323188874,2329.9682687960594,19421.807421875073,1980.4731913421072,0.85,0.8500000699002895,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.085646510456,4632.441516551485,5.530750713543841,5.1210977381013265,-2.123539707879683,7.2446374459810094,3.5475310987181663,3.5,1.0135803139194761,0.6,0.00023612959127188658,1.0001354498834785,0.0002360976118778682,198.8321218004256,0.0,6.37413577406124e-06,18.064300783689553,0.01371972192098287,7.927447336066458e-05,0.000156855117911222,0.0006318196529790873,0.0923737912601012,0.0923737912601012,0.0923737912601012,0.09237379126630743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487581.201103273,595.6990235020551,0.0,0.0923737912601012,0.09237379126172224,0.09237379126172224,0.3749898573668929,0.3749898573668929,0.5,9.999913404223678,0.0,0.0,0.0,0.0,0.0,0.0,25971.688387494287,19784.70693792211,0.7617797750664801,1.0492644541253977,0.6528417226193524,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508339703625184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.52370554088,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16607.03296843965,1437.3431696374048,0.3749898573668929,6.17534620354742,3.5475310987181663,,,,,,
2085.0,-29.892172744376822,5.12044039573911,35.02110237629888,24.48600340811538,5.26976477316177,-26.376003957625727,-39.9543940211646,1.7535057593383405,-4.801617528268821,-4.801617528267238,40.04180631095357,42535.553005543574,25828.88108346706,25828.88108346706,68364.43408901064,77801.10509293551,77801.10509293551,25828.88108346706,103629.98617640257,103629.98617640257,103629.98617640257,129602.0311352592,125099.09833859773,4502.932796661467,0.0,92037.44145058654,56771.88936348388,39183.9467634474,25972.044958856626,65155.991722304025,19785.08501297641,1437.3821776377947,0.0,0.8877731626346833,2.9058379932112057,0.0014947054983599872,1.0,1.0,-1.9926026174193225,357406.67152568075,1556336.585119394,4.35452583600574,1556336.585119394,4.35452583600574,0.7617838735578493,0.09237406325149607,4.028046144702076,101325.0,128521.53376863958,1.2684089195029813,1.0,0.0,4.028046144699704,1.2835310707118903,1.2838341251089582,3.1382537101092405,22849.152701897325,2329.965146293314,19421.77587866437,1980.469974829771,0.85,0.8499998285298188,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.088909229349,4632.441516551485,5.530704358202316,5.12044039573911,-2.1241329559160818,7.244573351655192,3.5475352294773246,3.5,1.0135814941363785,0.6,0.0002360976118778682,1.000135183108407,0.00023606569978278327,198.8331944980457,0.0,6.358530766567693e-06,18.02007619245284,0.013726080451749438,7.92636224793293e-05,0.0001568339893985389,0.0006317345463550309,0.09237406325138736,0.09237406325138736,0.09237406325138736,0.09237406325154462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487581.0967018768,595.699056387006,0.0,0.09237406325138736,0.09237406325149607,0.09237406325149607,0.3749898532435722,0.3749898532435722,0.5,9.999913404239384,0.0,0.0,0.0,0.0,0.0,0.0,25972.044958856626,19785.08501297641,0.7617838735578493,1.0492424761237777,0.6528264228841891,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508417667078775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.47948094964,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16607.010556492158,1437.3821776377947,0.3749898532435722,6.17534620354742,3.5475352294773246,,,,,,
2086.0,-29.893469519613245,5.119785973128931,35.0210873883156,24.485333973448746,5.269197664871578,-26.37722790192181,-39.95558760417623,1.7528660479841682,-4.802129393664586,-4.802129393662151,40.041772309821965,42534.890827619136,25828.530713222637,25828.530713222637,68363.42154084178,77800.6860948227,77800.6860948227,25828.530713222637,103629.21680804534,103629.21680804534,103629.21680804534,129601.5693054219,125098.62608320735,4502.943222214549,0.0,92037.31556098409,56771.52029411839,39184.21696318411,25972.35249737656,65156.56946056067,19785.412195390913,1437.4166584939162,0.0,0.8877706999828507,2.905783291197584,0.0014947054983599872,1.0,1.0,-1.997193836743179,357399.55275965045,1556335.117804226,4.354608464915607,1556335.117804226,4.354608464915607,0.7617874506127011,0.09237428396454618,4.028046144702076,101325.0,128521.56884457836,1.268409265675582,1.0,0.0,4.028046144701107,1.2835341233798625,1.2838371375353,3.1382462463056573,22849.121448630125,2329.9619593469865,19421.757212444165,1980.468071405033,0.85,0.8500001742346448,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.091698446141,4632.441516551485,5.530626030708658,5.119785973128931,-2.12468189419423,7.244467867323161,3.547538760761558,3.5,1.013582503074731,0.6,0.00023606569978278327,1.0001348598718023,0.0002360338682855653,198.83426462969246,0.0,6.3451838088610644e-06,17.982250914312257,0.0137324256355583,7.925292107050077e-05,0.0001568127787122825,0.0006316491087320293,0.09237428396423827,0.09237428396423827,0.09237428396423827,0.09237428396557511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487580.93230603816,595.6991081693452,0.0,0.09237428396423827,0.09237428396454618,0.09237428396454618,0.37498984912025696,0.37498984912025696,0.5,9.99991340425431,0.0,0.0,0.0,0.0,0.0,0.0,25972.35249737656,19785.412195390913,0.7617874506127011,1.0492176323405458,0.6528104714500899,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508495476958414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.4416556715,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16606.988152794045,1437.4166584939162,0.37498984912025696,6.17534620354742,3.547538760761558,,,,,,
2087.0,-29.89476327668165,5.119133674967216,35.02107252290695,24.484636180009716,5.26859848861801,-26.37845226277722,-39.956784959044285,1.7521976960192966,-4.802676280657465,-4.80267628066427,40.04174587044843,42534.25756110306,25828.275779406697,25828.275779406697,68362.53334050976,77800.28226939708,77800.28226939708,25828.275779406697,103628.55804880378,103628.55804880378,103628.55804880378,129601.24686820916,125098.29166261504,4502.955205594111,0.0,92037.19096977956,56771.16626144883,39184.47189814526,25972.688819405383,65157.16071755064,19785.76936036866,1437.4537958656135,0.0,0.8877680331990586,2.9057248473958,0.0014947054983599872,1.0,1.0,-2.001470276575617,357391.94705382147,1556333.9768164598,4.354697943381706,1556333.9768164598,4.354697943381706,0.7617913377372699,0.09237453511371876,4.028046144702076,101325.0,128521.60074697985,1.268409580527805,1.0,0.0,4.028046144703459,1.2835373096207499,1.2838402836693474,3.1382384559528336,22849.090517702312,2329.9588052701292,19421.726897110893,1980.464980101349,0.85,0.8499999981208849,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.094318016991,4632.441516551485,5.530568339864678,5.119133674967216,-2.125255915114989,7.244389590082205,3.5475420772670523,3.5,1.0135834506477293,0.6,0.0002360338682855653,1.0001345473992318,0.00023600211481480374,198.83533228078232,0.0,6.32919234139835e-06,17.936931095522922,0.013738754827899699,7.924218718604754e-05,0.00015679168109951775,0.0006315641265742698,0.0923745351134681,0.0923745351134681,0.0923745351134681,0.09237453511450716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487580.80447138223,595.6991484354311,0.0,0.0923745351134681,0.09237453511371876,0.09237453511371876,0.37498984499694304,0.37498984499694304,0.5,9.99991340426769,0.0,0.0,0.0,0.0,0.0,0.0,25972.688819405383,19785.76936036866,0.7617913377372699,1.0491944797418977,0.6527948285758574,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508573100767812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.39633585271,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16606.96576830533,1437.4537958656135,0.37498984499694304,6.17534620354742,3.5475420772670523,,,,,,
2088.0,-29.896054306727947,5.118483890541371,35.021057692691706,24.48390374137091,5.267960109227792,-26.379678105589225,-39.95798252345992,1.7514943305385808,-4.8032037233712686,-4.803203723410291,40.041717155059274,42533.63690911133,25827.974131112183,25827.974131112183,68361.6110402235,77799.89695119047,77799.89695119047,25827.974131112183,103627.87108230265,103627.87108230265,103627.87108230265,129600.88165415564,125097.91516676647,4502.9664873891725,0.0,92037.06792523223,56770.80788647103,39184.73337640133,25973.010571852996,65157.74394825433,19786.111357208694,1437.489517368497,0.0,0.887765472751858,2.905668482412084,0.0014947054983599872,1.0,1.0,-2.0057929083776003,357384.6118851586,1556332.7376082437,4.354783854287362,1556332.7376082437,4.354783854287362,0.7617950680946838,0.09237477232719463,4.028046144702076,101325.0,128521.63955321685,1.268409963515587,1.0,0.0,4.0280461447009746,1.283540659197514,1.2838435932777736,3.1382302662858077,22849.059970746563,2329.955690347526,19421.704818045037,1980.462728663207,0.85,0.8500001681868078,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.096582285634,4632.441516551485,5.530501066954695,5.118483890541371,-2.125815238424007,7.244299128965378,3.547544943943483,3.5,1.013584269698138,0.6,0.00023600211481480374,1.0001342651977538,0.0002359704321980606,198.83639769151148,0.0,6.313711909942711e-06,17.893059552777643,0.013745068539809642,7.923145276741625e-05,0.00015677066204738748,0.0006314794608623712,0.09237477232506633,0.09237477232506633,0.09237477232506633,0.09237477233176464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487580.6656315296,595.6991921680011,0.0,0.09237477232506633,0.09237477232719463,0.09237477232719463,0.3749898408736242,0.3749898408736242,0.5,9.999913404415535,0.0,0.0,0.0,0.0,0.0,0.0,25973.010571852996,19786.111357208694,0.7617950680946838,1.049170933458248,0.6527794599961878,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450865054470239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.352464309966,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16606.94340105474,1437.489517368497,0.3749898408736242,6.17534620354742,3.547544943943483,,,,,,
2089.0,-29.897346297854266,5.11783704159901,35.0210426518269,24.48328655390071,5.267451282046656,-26.38089200389769,-39.95916318437082,1.750907352364771,-4.803709531022093,-4.803709530984467,40.041681416836404,42532.94201282307,25827.621873080567,25827.621873080567,68360.56388590364,77799.45362280175,77799.45362280175,25827.621873080567,103627.07549588232,103627.07549588232,103627.07549588232,129600.38808099942,125097.4114749096,4502.976606089816,0.0,92036.94017328463,56770.42855623332,39185.01290783479,25973.31258511709,65158.32549295188,19786.433030456355,1437.5235288838276,0.0,0.8877630467952784,2.9056144302630886,0.0014947054983599872,1.0,1.0,-2.0104655630746606,357377.57770721125,1556331.195333551,4.3548652529303515,1556331.195333551,4.3548652529303515,0.7617985948313013,0.09237498709548372,4.028046144702076,101325.0,128521.66132256934,1.2684101783623918,1.0,0.0,4.028046144702032,1.2835434652195097,1.283846359293898,3.1382234056352782,22849.028255134825,2329.9524562551765,19421.673595891458,1980.4595448895861,0.85,0.8499999815758842,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.09858680612,4632.441516551485,5.530423264735419,5.11783704159901,-2.1263581027809555,7.244195144379965,3.547547481766632,3.5,1.0135849947904663,0.6,0.0002359704321980606,1.0001343665762947,0.00023593872991870611,198.8374639054322,0.0,6.299657382645336e-06,17.853229022416883,0.013751368197192288,7.922087118003729e-05,0.0001567495610180233,0.0006313944649423915,0.09237498709526713,0.09237498709526713,0.09237498709526713,0.0923749870973167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487580.4928371197,595.6992465957561,0.0,0.09237498709526713,0.09237498709548372,0.09237498709548372,0.37498983675084063,0.37498983675084063,0.5,9.999913404379049,0.0,0.0,0.0,0.0,0.0,0.0,25973.31258511709,19786.433030456355,0.7617985948313013,1.0491454985794277,0.6527629691377478,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450872782618482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.312633779606,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16606.921045310253,1437.5235288838276,0.37498983675084063,6.17534620354742,3.547547481766632,,,,,,
2090.0,-29.898631785084703,5.117191671373233,35.021027972216736,24.482545698434137,5.266802809427088,-26.382113692817136,-39.96036012014372,1.750195545008891,-4.804281458275227,-4.804281458344798,40.04166175822004,42532.342822000755,25827.444427075236,25827.444427075236,68359.78724907599,77799.07497498438,77799.07497498438,25827.444427075236,103626.51940205961,103626.51940205961,103626.51940205961,129600.18979837075,125097.19997894275,4502.989819428002,0.0,92036.81711454736,56770.084960000095,39185.25794949696,25973.670396311132,65158.92834580809,19786.812694068667,1437.5626094148147,0.0,0.8877602289763281,2.905553313328135,0.0014947054983599872,1.0,1.0,-2.014425570071353,357369.62414643564,1556330.346969506,4.354959800197749,1556330.346969506,4.354959800197749,0.761802717604319,0.09237526211442143,4.028046144702076,101325.0,128521.70029583471,1.2684105629986155,1.0,0.0,4.028046144701258,1.2835468541384287,1.283849708319064,3.138215119856978,22848.997704656293,2329.949340973349,19421.651017289718,1980.45724251296,0.85,0.8500001299108131,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.100435379233,4632.441516551485,5.530383079433265,5.117191671373233,-2.1269489234115193,7.244140594784752,3.5475498221532558,3.5,1.0135856634723588,0.6,0.00023593872991870611,1.0001336915392,0.00023590719112321647,198.83852476201884,0.0,6.3036008268680854e-06,17.864404743344153,0.013757671798019157,7.92101450640111e-05,0.00015672858485469502,0.0006313099719885665,0.09237526211518778,0.09237526211518778,0.09237526211518778,0.09237526212264503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487580.3977887709,595.6992765346056,0.0,0.09237526211518778,0.09237526211442143,0.09237526211442143,0.37498983262774765,0.37498983262774765,0.5,9.99991340412788,0.0,0.0,0.0,0.0,0.0,0.0,25973.670396311132,19786.812694068667,0.761802717604319,1.0491238727297734,0.6527477339141508,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450880516598451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.32380950053,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16606.8986272778,1437.5626094148147,0.37498983262774765,6.17534620354742,3.5475498221532558,,,,,,
2091.0,-29.899913513245053,5.116549379459311,35.0210130487877,24.481919360719644,5.266282314494877,-26.383319404799764,-39.96153575191272,1.7495993059359765,-4.804777995641871,-4.804777995651802,40.04162536421361,42531.67153580134,25827.07502967161,25827.07502967161,68358.74656547295,77798.64192156035,77798.64192156035,25827.07502967161,103625.71695123197,103625.71695123197,103625.71695123197,129599.68265772548,125096.68301783032,4502.999639895159,0.0,92036.68989662484,56769.7195107556,39185.52265096582,25973.96570649352,65159.48835745934,19787.127466841666,1437.5959600232381,0.0,0.8877578521004116,2.9055002534839103,0.0014947054983599872,1.0,1.0,-2.019094897787795,357362.7191149334,1556328.7763945553,4.355039552668099,1556328.7763945553,4.355039552668099,0.7618061750922718,0.09237547089623616,4.028046144702076,101325.0,128521.72356844172,1.2684107926813888,1.0,0.0,4.02804614470104,1.2835497031308227,1.2838525174999615,3.1382081542124176,22848.96612162125,2329.9461204000604,19421.624615443972,1980.454550273944,0.85,0.8500001493313041,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.101784760144,4632.441516551485,5.530302383119919,5.116549379459311,-2.127484117407275,7.244033496866586,3.547551530537811,3.5,1.0135861515822318,0.6,0.00023590719112321647,1.0001333019683827,0.00023587574842165812,198.83958252633727,0.0,6.271127567931525e-06,17.77237552751794,0.013763942925587089,7.919961116679249e-05,0.000156707579956424,0.000631225363289066,0.09237547089608168,0.09237547089608168,0.09237547089608168,0.09237547089651887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487580.2218234188,595.6993319611552,0.0,0.09237547089608168,0.09237547089623616,0.09237547089623616,0.374989828503546,0.374989828503546,0.5,9.999913404141175,0.0,0.0,0.0,0.0,0.0,0.0,25973.96570649352,19787.127466841666,0.7618061750922718,1.0490988847313034,0.6527318216876759,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508882117235968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.2317802847,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16606.87629647369,1437.5959600232381,0.374989828503546,6.17534620354742,3.547551530537811,,,,,,
2092.0,-29.90119328725336,5.115908689405652,35.020998325883376,24.48130021747204,5.265769769224904,-26.384522555529237,-39.96270342087371,1.7490102812543238,-4.805341323108166,-4.805341323123557,40.04160130297135,42530.975658299234,25826.88280639276,25826.88280639276,68357.85846469199,77798.20580537862,77798.20580537862,25826.88280639276,103625.08861177138,103625.08861177138,103625.08861177138,129599.40288780691,125096.39063486918,4503.01225293772,0.0,92036.56259534338,56769.332437835794,39185.81128611953,25974.31427603552,65160.12556215505,19787.497815198825,1437.6343140736153,0.0,0.887755093446825,2.90544005739478,0.0014947054983599872,1.0,1.0,-2.0233066851746457,357354.8854024382,1556327.7380384065,4.355132115476007,1556327.7380384065,4.355132115476007,0.7618102100756982,0.09237573449004392,4.028046144702076,101325.0,128521.74400156799,1.268410994340666,1.0,0.0,4.02804614470293,1.2835525182520608,1.2838552929248817,3.1382012714115204,22848.934517891583,2329.942897716507,19421.59545893163,1980.4515771371093,0.85,0.8500000489617485,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.103018037283,4632.441516551485,5.530259762288306,5.115908689405652,-2.1280677039555465,7.243976393361198,3.5475530919294,3.5,1.0135865976941143,0.6,0.00023587574842165812,1.0001331001154616,0.0002358443575104425,198.8406386878557,0.0,6.2520536513634885e-06,17.718320047964127,0.013770194979238452,7.918914989988804e-05,0.00015668659852177008,0.000631140849102098,0.09237573449826225,0.09237573449826225,0.09237573449826225,0.09237573447232385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487580.105490231,595.6993686043979,0.0,0.09237573449826225,0.09237573449004392,0.09237573449004392,0.3749898243795154,0.3749898243795154,0.5,9.999913403500797,0.0,0.0,0.0,0.0,0.0,0.0,25974.31427603552,19787.497815198825,0.7618102100756982,1.0490749960186414,0.6527147590857497,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508958844239381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.17772480515,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16606.85399812671,1437.6343140736153,0.3749898243795154,6.17534620354742,3.5475530919294,,,,,,
2093.0,-29.902469167880227,5.115269592025468,35.02098401160978,24.480467719864123,5.265017112897322,-26.385746268212117,-39.96390810990704,1.7482057405794358,-4.8059048058033795,-4.805904805809975,40.04158364725101,42530.45025656969,25826.691685625334,25826.691685625334,68357.14194219503,77797.87808144279,77797.87808144279,25826.691685625334,103624.56976706813,103624.56976706813,103624.56976706813,129599.23769833353,125096.21228241484,4503.025415918683,0.0,92036.44410923684,56769.016285146834,39186.03091565556,25974.6679312654,65160.69884692096,19787.873195969583,1437.6728722115329,0.0,0.8877523108947438,2.9053798457036613,0.0014947054983599872,1.0,1.0,-2.0270957892612955,357347.04966610746,1556326.9761100064,4.355225480563457,1556326.9761100064,4.355225480563457,0.7618142895351957,0.09237600807029576,4.028046144702076,101325.0,128521.79800737844,1.2684115273365748,1.0,0.0,4.028046144702159,1.2835563395662963,1.2838590748464187,3.1381919285780016,22848.90510261125,2329.9398981926806,19421.571741661934,1980.4491586486654,0.85,0.8500001052322796,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.103787463536,4632.441516551485,5.530217926838096,5.115269592025468,-2.12865120626657,7.243920798292038,3.5475540660623115,3.5,1.0135868760178033,0.6,0.0002358443575104425,1.0001326965543647,0.00023581306592911953,198.84169164611515,0.0,6.241788835106781e-06,17.689229558692617,0.01377643676807356,7.917835830517346e-05,0.00015666599920526904,0.0006310578741046825,0.09237600806951667,0.09237600806951667,0.09237600806951667,0.09237600807315176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487580.020124479,595.6993954933782,0.0,0.09237600806951667,0.09237600807029576,0.09237600807029576,0.3749898202530008,0.3749898202530008,0.5,9.999913403546959,0.0,0.0,0.0,0.0,0.0,0.0,25974.6679312654,19787.873195969583,0.7618142895351957,1.04905477000459,0.6527009533228691,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509035455035866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.14863431588,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16606.831696203633,1437.6728722115329,0.3749898202530008,6.17534620354742,3.5475540660623115,,,,,,
2094.0,-29.90374196270942,5.1146347921883475,35.020969017487474,24.479898763261758,5.264560015901473,-26.386937562663263,-39.96506641907615,1.7476673676873031,-4.806340628292503,-4.806340628303399,40.04153540331687,42529.745842412936,25826.175980455213,25826.175980455213,68355.92182286814,77797.42066278981,77797.42066278981,25826.175980455213,103623.59664324502,103623.59664324502,103623.59664324502,129598.51072910553,125095.47808727383,4503.0326418317045,0.0,92036.3149289962,56768.64010836642,39186.30535625532,25974.914085860513,65161.219442115835,19788.13696345356,1437.7016586501845,0.0,0.8877502831921948,2.905333275989118,0.0014947054983599872,1.0,1.0,-2.0322289835708034,357340.9892528111,1556324.8941592586,4.355293517862267,1556324.8941592586,4.355293517862267,0.7618172248055775,0.09237616601133596,4.028046144702076,101325.0,128521.81754968721,1.268411720204167,1.0,0.0,4.028046144703026,1.2835589178996578,1.283861613621218,3.138185624773142,22848.87303241245,2329.936627942514,19421.541105045784,1980.4460345832456,0.85,0.8499999574375157,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.10409295882,4632.441516551485,5.530107138167155,5.1146347921883475,-2.129140570359127,7.243775362547474,3.5475544528349654,3.5,1.013586986524276,0.6,0.00023581306592911953,1.0001323769794597,0.00023578185383949684,198.84274206751772,0.0,6.222070964541365e-06,17.633349113510228,0.0137826588390381,7.916798346298746e-05,0.00015664508246613208,0.000630973620514242,0.09237616601118571,0.09237616601118571,0.09237616601118571,0.09237616601190124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487579.78686469654,595.6994689668326,0.0,0.09237616601118571,0.09237616601133596,0.09237616601133596,0.3749898161272457,0.3749898161272457,0.5,9.9999134035564,0.0,0.0,0.0,0.0,0.0,0.0,25974.914085860513,19788.13696345356,0.7618172248055775,1.0490276641245218,0.6526849283444283,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509111833532533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.0927538707,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16606.809429618836,1437.7016586501845,0.3749898161272457,6.17534620354742,3.5475544528349654,,,,,,
2095.0,-29.90501291181747,5.114000926877064,35.02095462445092,24.479080724436812,5.263823176838032,-26.388155196927965,-39.96626255158333,1.7468773525262606,-4.806930020827679,-4.8069300208108325,40.0415227579357,42529.20650138028,25826.06383734555,25826.06383734555,68355.27033872582,77797.08746386731,77797.08746386731,25826.06383734555,103623.15130121287,103623.15130121287,103623.15130121287,129598.43974897018,125095.39284236303,4503.046906607159,0.0,92036.19620248718,56768.315239954565,39186.53440281401,25975.28844775731,65161.82285057132,19788.5340745594,1437.7421658849955,0.0,0.8877473516258064,2.905270297519464,0.0014947054983599872,1.0,1.0,-2.0358167448090967,357332.79347003315,1556324.3484522724,4.355391883680527,1556324.3484522724,4.355391883680527,0.7618215333530947,0.09237646118743581,4.028046144702076,101325.0,128521.86615491674,1.268412199900486,1.0,0.0,4.028046144702563,1.2835626710591124,1.283865327601004,3.1381764486640877,22848.84355744996,2329.933622332801,19421.516274021338,1980.4435025234243,0.85,0.8499999671838478,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.104581119043,4632.441516551485,5.53008254713584,5.114000926877064,-2.1297417195901107,7.243742646467174,3.5475550708708097,3.5,1.0135871631059457,0.6,0.00023578185383949684,1.0001321863792823,0.0002357506908092655,198.84379097542623,0.0,6.206297486233353e-06,17.58864707598532,0.013788865136524334,7.915727116050333e-05,0.0001566245826789935,0.0006308910464256913,0.09237646118916318,0.09237646118916318,0.09237646118916318,0.09237646117873746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487579.7257247629,595.6994882250177,0.0,0.09237646118916318,0.09237646118743581,0.09237646118743581,0.3749898120019513,0.3749898120019513,0.5,9.999913403439521,0.0,0.0,0.0,0.0,0.0,0.0,25975.28844775731,19788.5340745594,0.7618215333530947,1.0490079520254936,0.6526706074338648,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509188028067777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.048051833175,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16606.78718232349,1437.7421658849955,0.3749898120019513,6.17534620354742,3.5475550708708097,,,,,,
2096.0,-29.906279398127705,5.113371161840675,35.02093955540111,24.478573304973565,5.263434268823867,-26.38933403211901,-39.96740385247392,1.746401113519028,-4.807371130655895,-4.807371130661904,40.04147446715237,42528.45894314467,25825.57180437336,25825.57180437336,68354.03074751803,77796.60305439805,77796.60305439805,25825.57180437336,103622.17485877141,103622.17485877141,103622.17485877141,129597.71276891175,125094.65850250298,4503.0542664087625,0.0,92036.06455010352,56767.92043913643,39186.82678996343,25975.53791014034,65162.364700103775,19788.801464574073,1437.7713196950883,0.0,0.8877452973035967,2.905223164234815,0.0014947054983599872,1.0,1.0,-2.0409795103522015,357326.6597251319,1556322.2644806388,4.355460814700521,1556322.2644806388,4.355460814700521,0.7618245109314526,0.0923766218838348,4.028046144702076,101325.0,128521.87077603248,1.2684122455073523,1.0,0.0,4.0280461447021825,1.2835649590323202,1.2838675761118463,3.138170854818926,22848.810873518614,2329.930289499331,19421.486095337954,1980.440425154151,0.85,0.8499998622618531,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.104456283189,4632.441516551485,5.529977336936749,5.113371161840675,-2.1302338010118262,7.243604962852501,3.54755491282222,3.5,1.0135871179492058,0.6,0.0002357506908092655,1.0001317235592493,0.00023571964097917074,198.8448362099082,0.0,6.196575069483586e-06,17.56109374691648,0.013795061711593818,7.914705116734953e-05,0.00015660363964191596,0.0006308066869059328,0.09237662188280697,0.09237662188280697,0.09237662188280697,0.09237662188600966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487579.4922380973,595.699561769928,0.0,0.09237662188280697,0.0923766218838348,0.0923766218838348,0.37498980787651914,0.37498980787651914,0.5,9.99991340353049,0.0,0.0,0.0,0.0,0.0,0.0,25975.53791014034,19788.801464574073,0.7618245109314526,1.0489802060146718,0.6526537079934569,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509264112873053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.020498504105,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16606.764929577603,1437.7713196950883,0.37498980787651914,6.17534620354742,3.54755491282222,,,,,,
2097.0,-29.907543537638656,5.112741544112418,35.020925276175674,24.477807792741828,5.2627556371087625,-26.39053962275181,-39.96858308147637,1.7456641062023859,-4.807993907318689,-4.807993907312457,40.04146711751475,42527.87882382829,25825.554127392115,25825.554127392115,68353.4329512204,77796.24689121445,77796.24689121445,25825.554127392115,103621.80101860657,103621.80101860657,103621.80101860657,129597.73908897614,125094.6692359114,4503.069853064755,0.0,92035.9439148543,56767.57584773292,39187.07563013487,25975.93807036957,65163.01370050444,19789.22569800388,1437.8143043231494,0.0,0.8877421779250292,2.9051566205889934,0.0014947054983599872,1.0,1.0,-2.0443987063978852,357317.9999971087,1556321.9473100374,4.355565483190409,1556321.9473100374,4.355565483190409,0.7618291067831426,0.09237694311052509,4.028046144702076,101325.0,128521.91464879402,1.2684126784978438,1.0,0.0,4.02804614470402,1.2835684643824765,1.2838710424317767,3.1381622846584696,22848.78092469358,2329.9272355690864,19421.461909751688,1980.4379589107075,0.85,0.8499999178845532,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.104473996124,4632.441516551485,5.5299735308263145,5.112741544112418,-2.130858414877497,7.243599958989915,3.5475549352477045,3.5,1.013587124356487,0.6,0.00023571964097917074,1.0001314808217092,0.0002356886524414802,198.845879517225,0.0,6.1740983795358475e-06,17.497394807604593,0.013801235809973354,7.913649282113761e-05,0.0001565831481580331,0.0006307241462632792,0.092376943110215,0.092376943110215,0.092376943110215,0.09237694311140698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487579.45670247375,595.6995729631329,0.0,0.092376943110215,0.09237694311052509,0.09237694311052509,0.374989803751809,0.374989803751809,0.5,9.99991340354761,0.0,0.0,0.0,0.0,0.0,0.0,25975.93807036957,19789.22569800388,0.7618291067831426,1.0489605846865744,0.6526383052093103,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509339931272578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.956799564796,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16606.742723871463,1437.8143043231494,0.374989803751809,6.17534620354742,3.5475549352477045,,,,,,
