time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2098.0,-29.908804256328875,5.112115414051966,35.02091060659215,24.477192875370406,5.262245467743293,-26.391725362446778,-39.969740447681374,1.745079205509723,-4.808461481341567,-4.808461481340617,40.04142729623457,42527.2229580163,25825.13560726411,25825.13560726411,68352.3585652804,77795.8182874073,77795.8182874073,25825.13560726411,103620.9538946714,103620.9538946714,103620.9538946714,129597.16524222249,125094.08661816896,4503.078624053529,0.0,92035.8170602182,56767.22173117513,39187.32814338119,25976.21134755109,65163.53949093228,19789.51785794361,1437.845549196125,0.0,0.8877399593498047,2.90510666112628,0.0014947054983599872,1.0,1.0,-2.049147196360593,357311.49847463163,1556320.2288401294,4.3556399261822945,1556320.2288401294,4.3556399261822945,0.7618323393341682,0.09237713105178645,4.028046144702076,101325.0,128521.93730896397,1.2684129021363333,1.0,0.0,4.028046144705873,1.2835712593911064,1.2838737983212123,3.138155451231339,22848.749431847784,2329.9240241925413,19421.433117717024,1980.4350229402523,0.85,0.8499998293406121,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.1036977676595,4632.441516551485,5.529884833094541,5.112115414051966,-2.131369164218594,7.243484578270561,3.547553952502748,3.5,1.0135868435722137,0.6,0.0002356886524414802,1.0001311263606198,0.00023565775149817436,198.84692001090997,0.0,6.161943032029248e-06,17.462946552770887,0.013807397753005383,7.91261314918458e-05,0.0001565625209496344,0.0006306410589160128,0.09237713105081945,0.09237713105081945,0.09237713105081945,0.09237713105080149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487579.2641657042,595.6996336094169,0.0,0.09237713105081945,0.09237713105178645,0.09237713105178645,0.37498979962738127,0.37498979962738127,0.5,9.999913403684362,0.0,0.0,0.0,0.0,0.0,0.0,25976.21134755109,19789.51785794361,0.7618323393341682,1.0489356333197932,0.6526229742927654,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509415609934848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.92235130996,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16606.720522963322,1437.845549196125,0.37498979962738127,6.17534620354742,3.547553952502748,,,,,,
2099.0,-29.910062502186694,5.111490852549053,35.02089626269647,24.476452054828428,5.261593641966937,-26.392923142502664,-39.970914682466514,1.7443670959601993,-4.809015946368106,-4.809015946369634,40.04140735399479,42526.647746953015,25824.947380352576,25824.947380352576,68351.5951273056,77795.45356932479,77795.45356932479,25824.947380352576,103620.40094967737,103620.40094967737,103620.40094967737,129596.95783491326,125093.86647991599,4503.091354997279,0.0,92035.69559957572,56766.88977816882,39187.56202378544,25976.556885235903,65164.118909021345,19789.885268006714,1437.8834191921158,0.0,0.8877372302472317,2.9050474183919146,0.0014947054983599872,1.0,1.0,-2.0530384250827183,357303.78887056577,1556319.3682419006,4.355731499969292,1556319.3682419006,4.355731499969292,0.7618363494222185,0.09237739622940488,4.028046144702076,101325.0,128521.98146010596,1.2684133378742262,1.0,0.0,4.028046144702868,1.2835746482117718,1.2838771482748934,3.1381471660520868,22848.719278111173,2329.920949367131,19421.410871683696,1980.4327544761663,0.85,0.8499999774731005,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.102923711406,4632.441516551485,5.529845444996975,5.111490852549053,-2.131942932432716,7.24343378498177,3.547552972508033,3.5,1.0135865635737236,0.6,0.00023565775149817436,1.0001308704961551,0.0002356269148869156,198.84795847328778,0.0,6.1445574017976115e-06,17.41367567669443,0.01381354231040718,7.911562042818488e-05,0.00015654213106998946,0.0006305589275399181,0.09237739622887745,0.09237739622887745,0.09237739622887745,0.09237739623091712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487579.1677446728,595.6996639806362,0.0,0.09237739622887745,0.09237739622940488,0.09237739622940488,0.37498979550365924,0.37498979550365924,0.5,9.999913403725628,0.0,0.0,0.0,0.0,0.0,0.0,25976.556885235903,19789.885268006714,0.7618363494222185,1.0489145909075275,0.6526083442688214,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509491084557617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.873080433885,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16606.698348447637,1437.8834191921158,0.37498979550365924,6.17534620354742,3.547552972508033,,,,,,
2100.0,-29.91210774438814,5.111016265993301,35.02143839343032,24.596666916646086,5.30726778413098,-26.390221262901647,-40.01085787368936,1.7852396019351364,-4.802580583557869,-4.802580583550267,40.057435664528406,42683.60302486385,25806.95038661716,25806.95038661716,68490.55341148101,78097.243067424,78097.243067424,25806.95038661716,103904.19345404116,103904.19345404116,103904.19345404116,129889.18912882385,125384.90192316577,4504.287205658087,0.0,92356.92473245405,56943.28467420954,39348.488953605,25984.9956747827,65333.4846283877,19797.729502020156,1437.9154780814986,0.0,0.8877120459935199,2.905735074125891,0.0014947054983599872,1.0,1.0,-0.9311208901424948,357393.2779301891,1557011.178847453,4.35657656423966,1557011.178847453,4.35657656423966,0.7618908138296512,0.09239870175881033,4.028046144702076,101325.0,128620.71293424505,1.2693877417640764,1.0,0.0,4.028046144703593,1.2833838926553887,1.283686308185874,3.1386136040462818,22928.467404457948,2338.0529951061726,19489.199837741246,1987.3453052511559,0.85,0.8500001109516805,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.101699145037,4632.441516551485,5.52599323294002,5.111016265993301,-2.1273728489133337,7.238389114906635,3.5475514221447404,3.5,1.013586120612783,0.6,0.0002356269148869156,1.0002127377851098,0.00023557679880051554,198.84964648419987,0.0,6.131797195035417e-06,17.377513250730374,0.013819674107602216,7.875884015154571e-05,0.00015686807473536991,0.0006318718436646439,0.09239870177070328,0.09239870177070328,0.09239870177070328,0.09239870173351414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.6658780334,595.6752526934845,0.0,0.09239870177070328,0.09239870175881033,0.09239870175881033,0.3749897913801203,0.3749897913801203,0.5,9.999913402721448,0.0,0.0,0.0,0.0,0.0,0.0,25984.9956747827,19797.729502020156,0.7618908138296512,1.0483223694718031,0.6533189415449858,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509566411888244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.83691800792,25750.0,,,,,,,,,,,,,,,,,4.0,1.0,-3.0,0.0,16656.698348447637,1437.9154780814986,0.3749897913801203,6.17534620354742,3.5475514221447404,-3.0,-33.0,,,,
2101.0,-29.914274110308746,5.110298623030709,35.02215057202205,24.608004558272683,5.3033349704968415,-26.392568283826026,-40.021711530256994,1.781479086734244,-4.814406263539809,-4.814406263539375,40.063427139144096,42719.27301976208,25836.11715554454,25836.11715554454,68555.39017530662,78159.06154973921,78159.06154973921,25836.11715554454,103995.17870528376,103995.17870528376,103995.17870528376,129992.59647641369,125487.4907711512,4505.105705262485,0.0,92418.04430546469,56978.25577918375,39377.54280697882,25997.41777112992,65374.96057810874,19810.493941024237,1438.9154780814986,0.0,0.8876307118720568,2.904471530749098,0.0014947054983599872,1.0,1.0,-0.6175560463836973,357228.8455688365,1557269.8412947378,4.359305976019393,1557269.8412947378,4.359305976019393,0.7620177555873934,0.0924142855422877,4.028046144702076,101325.0,128640.75248619156,1.2695855167647823,1.0,0.0,4.028046144703284,1.2834015501684488,1.2837039055373245,3.1385704218398267,22943.640908140627,2339.6002618774637,19502.099206518928,1988.660674799134,0.85,0.8500001932822874,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.135387400508,4632.441516551485,5.532198750650233,5.110298623030709,-2.1361841278613167,7.246482750892026,3.5475940732880034,3.5,1.0135983066537153,0.6,0.00023557679880051554,1.000225341887619,0.0002355237254396459,198.85143449035093,0.0,9.96556606382546e-06,28.24241422488135,0.01382963967366604,7.866215053050512e-05,0.00015691464827001042,0.0006320594440112977,0.09241428554194052,0.09241428554194052,0.09241428554194052,0.09241428551907116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.63571977144,595.6661271664753,0.0,0.09241428554194052,0.0924142855422877,0.0924142855422877,0.3749897872525364,0.3749897872525364,0.5,9.999913403166058,0.0,0.0,0.0,0.0,0.0,0.0,25997.41777112992,19810.493941024237,0.7620177555873934,1.0486490480311337,0.6534500769407259,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509688855875675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.70181898207,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16666.8382063449,1438.9154780814986,0.3749897872525364,6.17534620354742,3.5475940732880034,-3.0,-33.0,,,,
2102.0,-29.91645600417749,5.109374190084682,35.022899100424226,24.598922626487933,5.293285175092801,-26.395537612713213,-40.02507372116668,1.7722156813429042,-4.824934112910739,-4.824934112914173,40.06590050347428,42723.77877314148,25860.931953524563,25860.931953524563,68584.71072666605,78162.97244603922,78162.97244603922,25860.931953524563,104023.90439956378,104023.90439956378,104023.90439956378,130030.09312143053,125524.50232143898,4505.590799991551,0.0,92418.76993440976,56979.57626170052,39376.88185856583,26006.188721866758,65383.070580432584,19819.665960619277,1439.7208207237231,0.0,0.8875685710560113,2.903347022383278,0.0014947054983599872,1.0,1.0,-0.5424455017931109,357082.5090835774,1557376.6302338664,4.3613915288955045,1557376.6302338664,4.3613915288955045,0.7621134404809701,0.09242373825102951,4.028046144702076,101325.0,128641.9859900392,1.2695976905012505,1.0,0.0,4.028046144702348,1.2834449034037363,1.2837472008658795,3.1384644046811596,22943.821052289677,2339.6186314684096,19502.24641745508,1988.6756861369663,0.85,0.8499999356257556,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.110537089263,4632.441516551485,5.537541723721788,5.109374190084682,-2.144132912949713,7.253507103034395,3.5475626114376104,3.5,1.013589317553603,0.6,0.0002355237254396459,1.0002269613038737,0.00023547028279723875,198.85323534110296,0.0,1.0553713942153266e-05,29.909225312062354,0.013840193387608194,7.863222077814406e-05,0.00015689150466150184,0.0006319662204882702,0.09242373825127868,0.09242373825127868,0.09242373825127868,0.09242373824818899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.59497040603,595.66235995009,0.0,0.09242373825127868,0.09242373825102951,0.09242373825102951,0.37498978312751596,0.37498978312751596,0.5,9.999913403183987,0.0,0.0,0.0,0.0,0.0,0.0,26006.188721866758,19819.665960619277,0.7621134404809701,1.0489674179846737,0.6534379372804735,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450981855341536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.36863006925,25750.0,,,,,,,,,,,,,,,,,4.0,1.0,-3.0,0.0,16666.897736556148,1439.7208207237231,0.37498978312751596,6.17534620354742,3.5475626114376104,-3.0,-33.0,,,,
2103.0,-29.918618556379172,5.108570631352475,35.023572155061345,24.602567741554253,5.29751481242906,-26.397060660195923,-40.02642579199744,1.7758071844984968,-4.820380195901919,-4.820380195887515,40.065219498984355,42720.024711484926,25846.42704786281,25846.42704786281,68566.45175934774,78160.59824178535,78160.59824178535,25846.42704786281,104007.02528964815,104007.02528964815,104007.02528964815,130009.72976692097,125504.3157630251,4505.414003895867,0.0,92418.97794178828,56978.40441145788,39378.41503370045,26002.704477272804,65381.11951097325,19815.996295532837,1439.3840033909155,0.0,0.8875940533764934,2.9038333964983,0.0014947054983599872,1.0,1.0,-0.5957709991906768,357145.8024879151,1557347.2269176692,4.360536274174371,1557347.2269176692,4.360536274174371,0.7620744339440789,0.09242024876697362,4.028046144702076,101325.0,128641.66557412209,1.2695945282420142,1.0,0.0,4.028046144702417,1.283428247316138,1.2837304722618053,3.138505135075054,22943.872692060188,2339.623897259532,19502.292092151773,1988.6803436598404,0.85,0.8500000132453931,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.035469042257,4632.441516551485,5.534524784490226,5.108570631352475,-2.141062335696389,7.249632967048864,3.54746757187061,3.5,1.013562163391603,0.6,0.00023547028279723875,1.0002249531527856,0.00023541732492777587,198.85502025635162,0.0,1.06272423478397e-05,30.117604813777707,0.013850820629956033,7.862018780147232e-05,0.00015685009499576643,0.0006317994204438513,0.09242024876745016,0.09242024876745016,0.09242024876745016,0.09242024876609647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.3021612205,595.6633972018287,0.0,0.09242024876745016,0.09242024876697362,0.09242024876697362,0.37498977900283975,0.37498977900283975,0.5,9.99991340315551,0.0,0.0,0.0,0.0,0.0,0.0,26002.704477272804,19815.996295532837,0.7620744339440789,1.0487194510005273,0.6534000187059354,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509949182830468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.57700957097,25750.0,,,,,,,,,,,,,,,,,4.0,1.0,-3.0,0.0,16666.956883478633,1439.3840033909155,0.37498977900283975,6.17534620354742,3.54746757187061,-3.0,-33.0,,,,
2104.0,-29.920782806080155,5.1077230743964535,35.024228772536134,24.599764902982884,5.294508851184695,-26.39930954519359,-40.02878697412086,1.7728857749180718,-4.823391699145873,-4.823391699150724,40.06609126209302,42720.452035431044,25851.706834771325,25851.706834771325,68572.15887020237,78161.41284198574,78161.41284198574,25851.706834771325,104013.11967675707,104013.11967675707,104013.11967675707,130018.46041605974,125512.89371548043,4505.566700579315,0.0,92419.44881938638,56978.48802446418,39378.84532769133,26005.340739302672,65384.186066994,19818.745954072423,1439.6193032871279,0.0,0.8875756843584782,2.9035117503114454,0.0014947054983599872,1.0,1.0,-0.5840991445263626,357103.94560274325,1557384.8665766765,4.361152784094897,1557384.8665766765,4.361152784094897,0.7621029138879823,0.09242320547016256,4.028046144702076,101325.0,128642.13241816468,1.2695991356344898,1.0,0.0,4.028046144699238,1.283441994635658,1.2837441548466868,3.1384715176360993,22943.989591812868,2339.635817716842,19502.39131693315,1988.6904617716702,0.85,0.8500000071431436,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.987984895116,4632.441516551485,5.5357116374576565,5.1077230743964535,-2.1435136955514533,7.251236769947907,3.547407455303202,3.5,1.0135449872294864,0.6,0.00023541732492777587,1.0002251337386698,0.00023536433647475578,198.85680660094116,0.0,1.0530938204772441e-05,29.844678872325098,0.013861351568160806,7.859917815515142e-05,0.00015681814677262447,0.0006316707315267943,0.09242320546313762,0.09242320546313762,0.09242320546313762,0.09242320548253775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.51732873113,595.6620694021992,0.0,0.09242320546313762,0.09242320547016256,0.09242320547016256,0.374989774878253,0.374989774878253,0.5,9.999913403826659,0.0,0.0,0.0,0.0,0.0,0.0,26005.340739302672,19818.745954072423,0.7621029138879823,1.0487575512516423,0.653375909453989,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510078656480478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.30408362951,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16667.016345149383,1439.6193032871279,0.374989774878253,6.17534620354742,3.547407455303202,-3.0,-33.0,,,,
2105.0,-29.92293938711257,5.106914319749897,35.02484174091662,24.60035781785848,5.2953129580736,-26.401169969067727,-40.030615276750154,1.7733942835358745,-4.822580379843544,-4.82258037984016,40.06614487576637,42718.700534965166,25847.050557586237,25847.050557586237,68565.7510925514,78160.55015930832,78160.55015930832,25847.050557586237,104007.60071689455,104007.60071689455,104007.60071689455,130012.45838843606,125506.90833942108,4505.55004901499,0.0,92419.78153064387,56977.93190647466,39379.832915743566,26004.85767154152,65384.690587285084,19818.22618897041,1439.5645112487277,0.0,0.8875795941602934,2.9035984011960574,0.0014947054983599872,1.0,1.0,-0.605105386318769,357115.2217513426,1557387.1814488196,4.3610215599636915,1557387.1814488196,4.3610215599636915,0.7620970835252268,0.0924228530964333,4.028046144702076,101325.0,128642.18820561017,1.2695996862137693,1.0,0.0,4.028046144701782,1.2834397300383134,1.2837418217051628,3.1384770553906964,22944.072190483672,2339.644240437221,19502.4579206497,1988.6972534606314,0.85,0.8499998500152287,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.928958700378,4632.441516551485,5.534784530165394,5.106914319749897,-2.1431691226259035,7.250083442375801,3.5473327266737233,3.5,1.0135236361924924,0.6,0.00023536433647475578,1.0002243398933417,0.00023531154670746536,198.8585866440386,0.0,1.0537114554300362e-05,29.862182646887227,0.013871888682715106,7.858291360191302e-05,0.00015678142287284274,0.00063152280596386,0.09242285309640313,0.09242285309640313,0.09242285309640313,0.09242285309601243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.7765631569,595.6619877419104,0.0,0.09242285309640313,0.0924228530964333,0.0924228530964333,0.3749897707565428,0.3749897707565428,0.5,9.999913403820623,0.0,0.0,0.0,0.0,0.0,0.0,26004.85767154152,19818.22618897041,0.7620970835252268,1.048651457653069,0.6533440802619992,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451020823396933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.321587404076,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16667.075700728496,1439.5645112487277,0.3749897707565428,6.17534620354742,3.5473327266737233,-3.0,-33.0,,,,
2106.0,-29.925093057437913,5.106100118565683,35.025428072460116,24.599171114992373,5.29411956232386,-26.40322781881937,-40.03271794700993,1.7721052992784845,-4.823791109569186,-4.823791109571786,40.0666021369397,42718.100795711965,25847.70414210903,25847.70414210903,68565.804937821,78160.5697260416,78160.5697260416,25847.70414210903,104008.27386815063,104008.27386815063,104008.27386815063,130014.27491270783,125508.65441931339,4505.620493394438,0.0,92420.18671464207,56977.71778399613,39380.521034051046,26006.001044557193,65386.522078608235,19819.4134742087,1439.662300626078,0.0,0.8875718240207927,2.9034690930521476,0.0014947054983599872,1.0,1.0,-0.6084610204695764,357098.3944861653,1557406.9246727612,4.361282348843207,1557406.9246727612,4.361282348843207,0.7621092316443137,0.09242420603058293,4.028046144702076,101325.0,128642.46140820014,1.2696023825136948,1.0,0.0,4.0280461447015075,1.2834458563971198,1.2837478817496353,3.1384620742861555,22944.172781187863,2339.654497834415,19502.547412886666,1988.7063791291284,0.85,0.8500000239222825,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.87806209554,4632.441516551485,5.53498481082614,5.106100118565683,-2.1442983544579803,7.2503984730236635,3.5472682908126725,3.5,1.0135052259464779,0.6,0.00023531154670746536,1.0002240410251695,0.00023525883907597858,198.8603643126623,0.0,1.0497698512639958e-05,29.750477584821642,0.013882386381227746,7.85642121252572e-05,0.00015674733458220818,0.00063138549675619,0.09242420603000187,0.09242420603000187,0.09242420603000187,0.09242420603213783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.9875265595,595.661291275661,0.0,0.09242420603000187,0.09242420603058293,0.09242420603058293,0.3749897666344249,0.3749897666344249,0.5,9.999913403865385,0.0,0.0,0.0,0.0,0.0,0.0,26006.001044557193,19819.4134742087,0.7621092316443137,1.0486229081796183,0.6533166077308088,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510337354518803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.20988234201,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16667.135137794943,1439.662300626078,0.3749897666344249,6.17534620354742,3.5472682908126725,-3.0,-33.0,,,,
2107.0,-29.92724185576354,5.10530306015988,35.02598140980656,24.598905129265063,5.293958616224516,-26.405178128215216,-40.03467260682953,1.7717462310335266,-4.823950070354044,-4.823950070359231,40.06682267429085,42716.90784357861,25845.647008679814,25845.647008679814,68562.55485225841,78160.13675281814,78160.13675281814,25845.647008679814,104005.78376149797,104005.78376149797,104005.78376149797,130012.06109275186,125506.41773584283,4505.643356909024,0.0,92420.5544897766,56977.32557640094,39381.36545930628,26006.2773312539,65387.64279056018,19819.69230313991,1439.6799246988269,0.0,0.8875702256072531,2.9034521160880233,0.0014947054983599872,1.0,1.0,-0.6206091492908286,357096.1852240269,1557416.4469087047,4.361335996719338,1557416.4469087047,4.361335996719338,0.7621118567139535,0.09242463061419676,4.028046144702076,101325.0,128642.6250959145,1.2696039979858327,1.0,0.0,4.028046144704232,1.283447641399347,1.2837495995209087,3.138457709354068,22944.26408479296,2339.663808211057,19502.627837524273,1988.7145801598174,0.85,0.8500001466793724,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.824802592352,4632.441516551485,5.534607421317427,5.10530306015988,-2.144656185526459,7.249959245686339,3.547200863988351,3.5,1.0134859611395288,0.6,0.00023525883907597858,1.0002235380845703,0.00023520626151879974,198.86213798778454,0.0,1.0481458799518342e-05,29.704454237834984,0.013892867840027264,7.854683076694264e-05,0.00015671200830903595,0.0006312432008977319,0.09242463061755925,0.09242463061755925,0.09242463061755925,0.0924246306023768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.05387748056,595.660955368648,0.0,0.09242463061755925,0.09242463061419676,0.09242463061419676,0.3749897625121846,0.3749897625121846,0.5,9.999913403636643,0.0,0.0,0.0,0.0,0.0,0.0,26006.2773312539,19819.69230313991,0.7621118567139535,1.0485552304105477,0.6532871659007949,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510466302985299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.16385899502,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16667.194561286524,1439.6799246988269,0.3749897625121846,6.17534620354742,3.547200863988351,-3.0,-33.0,,,,
2108.0,-29.929387202712196,5.104510917589911,35.02650755004789,24.598044203035556,5.293130219450899,-26.40719164880234,-40.03671580050138,1.7707862768440354,-4.824659169780944,-4.824659169770894,40.06714451876947,42716.09747418418,25845.057108364475,25845.057108364475,68561.15458254865,78159.99745705668,78159.99745705668,25845.057108364475,104005.05456542116,104005.05456542116,104005.05456542116,130012.04377408142,125506.3545828931,4505.689191188335,0.0,92420.9464443655,56977.04645606897,39382.111098107256,26006.989208660267,65389.10030676752,19820.4290585616,1439.7388109917922,0.0,0.8875654798775063,2.903376385437002,0.0014947054983599872,1.0,1.0,-0.6275884772974791,357086.33017863025,1557430.3434059292,4.361495279381975,1557430.3434059292,4.361495279381975,0.7621193249067617,0.09242550599476171,4.028046144702076,101325.0,128642.85648575836,1.2696062816260385,1.0,0.0,4.028046144699568,1.2834522313340464,1.2837541230511909,3.138446485472422,22944.361391172984,2339.6737307003905,19502.705642361565,1988.722514045221,0.85,0.8499999328752086,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.774555661254,4632.441516551485,5.534540650796951,5.104510917589911,-2.1454128690724974,7.249923786662409,3.547137251566877,3.5,1.0134677861619648,0.6,0.00023520626151879974,1.000223182924378,0.00023515377921067696,198.86390884186434,0.0,1.0455685430760277e-05,29.631412510774624,0.013903323525458025,7.852866594222377e-05,0.00015667759557657596,0.0006311045848234178,0.0924255059990343,0.0924255059990343,0.0924255059990343,0.09242550598910489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.61007390753,595.6604651569799,0.0,0.0924255059990343,0.09242550599476171,0.09242550599476171,0.3749897583887501,0.3749897583887501,0.5,9.999913403202566,0.0,0.0,0.0,0.0,0.0,0.0,26006.989208660267,19820.4290585616,0.7621193249067617,1.0485104438033206,0.6532602111634074,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510594961926966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.09081726796,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16667.254010591485,1439.7388109917922,0.3749897583887501,6.17534620354742,3.547137251566877,-3.0,-33.0,,,,
2109.0,-29.931526474298753,5.1037309667654664,35.0270052483502,24.59757219711321,5.292736986741586,-26.409156570311207,-40.03869138015432,1.7702191461749581,-4.825020290573036,-4.825020290523078,40.067376053255195,42715.03287952918,25843.594098935137,25843.594098935137,68558.62697846431,78159.67091906954,78159.67091906954,25843.594098935137,104003.26501800468,104003.26501800468,104003.26501800468,130010.6698536439,125504.95158977906,4505.71826386485,0.0,92421.3225837036,56976.68454509292,39382.93115401187,26007.40483563923,65390.3359896511,19820.85605001515,1439.7708151696143,0.0,0.8875628193255175,2.9033378189307015,0.0014947054983599872,1.0,1.0,-0.6374692652295266,357081.3114132673,1557440.3405843573,4.361584576970081,1557440.3405843573,4.361584576970081,0.762123563472725,0.09242605572823497,4.028046144702076,101325.0,128643.03737738555,1.2696080668875949,1.0,0.0,4.02804614470205,1.2834549872194783,1.2837568122226712,3.138439746475703,22944.45477126959,2339.6832528202385,19502.78402066532,1988.7305064079294,0.85,0.8499998895195437,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.724430419688,4632.441516551485,5.534286762315964,5.1037309667654664,-2.1459121192872983,7.249643086052765,3.547073793658536,3.5,1.0134496553310102,0.6,0.00023515377921067696,1.000222554731767,0.000235101456269139,198.86567470877694,0.0,1.043683693833926e-05,29.577995883253465,0.013913760362396364,7.851110592676925e-05,0.0001566426732839077,0.0006309639162170713,0.0924260557279632,0.0924260557279632,0.0924260557279632,0.09242605572858069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.72959847865,595.6601124994572,0.0,0.0924260557279632,0.09242605572823497,0.09242605572823497,0.3749897542635348,0.3749897542635348,0.5,9.99991340322774,0.0,0.0,0.0,0.0,0.0,0.0,26007.40483563923,19820.85605001515,0.762123563472725,1.0484519759818123,0.6532315858766868,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510723416390774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.03740064044,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16667.313457412423,1439.7708151696143,0.3749897542635348,6.17534620354742,3.547073793658536,-3.0,-33.0,,,,
2110.0,-29.933661559421065,5.1029578508767495,35.02747763454941,24.596919281780742,5.29214047319331,-26.411137960950644,-40.040692035667576,1.7694692577660096,-4.825616208594909,-4.825616208551326,40.067641026754394,42714.09034806328,25842.773906647086,25842.773906647086,68556.86425471037,78159.43503357604,78159.43503357604,25842.773906647086,104002.20894022312,104002.20894022312,104002.20894022312,130010.20748072301,125504.45117486117,4505.7563058618425,0.0,92421.70628754508,56976.36160263833,39383.716316563055,26007.998540499884,65391.714857062936,19821.470969515245,1439.820138524962,0.0,0.8875588506975062,2.9032741777414786,0.0014947054983599872,1.0,1.0,-0.6451667846567943,357073.0296164532,1557451.7816515274,4.361717778921724,1557451.7816515274,4.361717778921724,0.7621298093603426,0.09242678271365166,4.028046144702076,101325.0,128643.24827842711,1.2696101483190438,1.0,0.0,4.028046144703786,1.2834585959895333,1.2837603546835612,3.138430921954669,22944.550029324655,2339.6929664385552,19502.866368741492,1988.7389035747674,0.85,0.8499999496096257,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.676167105885,4632.441516551485,5.534168319569708,5.1029578508767495,-2.1465800321856516,7.249537883062401,3.5470126933558115,3.5,1.0134321981016605,0.6,0.000235101456269139,1.0002221230409745,0.00023504924641574635,198.86743714752026,0.0,1.0405237071695223e-05,29.488441861184263,0.013924165599468059,7.849332672321837e-05,0.00015660812954592062,0.0006308247724464488,0.09242678271343675,0.09242678271343675,0.09242678271343675,0.09242678271412896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.0108093328,595.659708909446,0.0,0.09242678271343675,0.09242678271365166,0.09242678271365166,0.3749897501387321,0.3749897501387321,0.5,9.999913403243816,0.0,0.0,0.0,0.0,0.0,0.0,26007.998540499884,19821.470969515245,0.7621298093603426,1.0484029116619131,0.6532033980364371,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510851509249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.94784661837,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16667.372954431547,1439.820138524962,0.3749897501387321,6.17534620354742,3.5470126933558115,-3.0,-33.0,,,,
2111.0,-29.93579248246824,5.102193607930433,35.027925305448115,24.596271325740986,5.2915491504240055,-26.413114979416232,-40.0426919926889,1.7687243489157074,-4.826107570073077,-4.826107570066059,40.06787260287006,42713.163086320164,25841.70915357227,25841.70915357227,68554.87223989243,78159.19810791512,78159.19810791512,25841.70915357227,104000.90726148739,104000.90726148739,104000.90726148739,130009.40553309792,125503.61675450511,4505.788778592809,0.0,92422.08980925346,56976.0547909655,39384.48335365329,26008.49827161053,65392.98162526382,19821.988014714887,1439.8611980881851,0.0,0.8875555311270032,2.9032217035188634,0.0014947054983599872,1.0,1.0,-0.6533949626847289,357066.2010121495,1557461.7807325723,4.361829196708479,1557461.7807325723,4.361829196708479,0.7621350455420757,0.09242740218084032,4.028046144702076,101325.0,128643.45578322692,1.2696121962321927,1.0,0.0,4.028046144700162,1.2834621812988651,1.2837638738229875,3.1384221548512548,22944.645242163486,2339.702675446099,19502.952702340182,1988.7477071517983,0.85,0.8500001850759153,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.62850533568,4632.441516551485,5.5339967888333375,5.102193607930433,-2.147168904675751,7.249362512606184,3.5469523550073245,3.5,1.0134149585735213,0.6,0.00023504924641574635,1.0002216938652815,0.00023499714898945673,198.86919617806643,0.0,1.0382839738042875e-05,29.424967817613506,0.013934548439206102,7.847555744726871e-05,0.00015657368896847764,0.0006306860442112583,0.09242740217817813,0.09242740217817813,0.09242740217817813,0.09242740218860894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.1305353985,595.6593561880053,0.0,0.09242740217817813,0.09242740218084032,0.09242740218084032,0.37498974601422325,0.37498974601422325,0.5,9.999913403443399,0.0,0.0,0.0,0.0,0.0,0.0,26008.49827161053,19821.988014714887,0.7621350455420757,1.0483521401845217,0.65317656459051,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451097935358746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.8843725748,25750.0,,,,,,,,,,,,,,,,,4.0,1.0,-3.0,0.0,16667.432464010453,1439.8611980881851,0.37498974601422325,6.17534620354742,3.5469523550073245,-3.0,-33.0,,,,
2112.0,-29.937918513006533,5.101437824207243,35.02834945895461,24.595733207557373,5.291080249687158,-26.415075606437316,-40.04466680400071,1.7680904119140484,-4.826606406536314,-4.826606406540599,40.068089320420114,42712.15285293331,25840.694046783665,25840.694046783665,68552.84689971697,78158.9103891414,78158.9103891414,25840.694046783665,103999.60443592507,103999.60443592507,103999.60443592507,130008.59549367905,125502.77531240779,4505.820181271271,0.0,92422.46889915163,56975.711362708076,39385.28615160395,26008.99105775398,65394.277209357926,19822.49882787701,1439.902333877507,0.0,0.8875522272048277,2.9031684317824564,0.0014947054983599872,1.0,1.0,-0.6615698517566102,357059.2686304453,1557471.138288545,4.361940089841276,1557471.138288545,4.361940089841276,0.7621402454197619,0.09242800269181314,4.028046144702076,101325.0,128643.64563870517,1.2696140699600806,1.0,0.0,4.028046144703175,1.2834652483193454,1.2837668746956887,3.138414655150708,22944.739354764126,2339.712272260571,19503.026351037723,1988.7552172288931,0.85,0.8499999084534475,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.5819397592895,4632.441516551485,5.533834587366876,5.101437824207243,-2.1477604023490082,7.249198226556251,3.546893404803314,3.5,1.0133981156580896,0.6,0.00023499714898945673,1.0002211886650378,0.00023494518177834213,198.87095119728502,0.0,1.0360573289162062e-05,29.361864701485285,0.013944909012495264,7.845801523576367e-05,0.00015653913375369304,0.0006305468542115659,0.09242800269157836,0.09242800269157836,0.09242800269157836,0.0924280026927701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.17841801594,595.6590260975487,0.0,0.09242800269157836,0.09242800269181314,0.09242800269181314,0.37498974189068535,0.37498974189068535,0.5,9.999913403455718,0.0,0.0,0.0,0.0,0.0,0.0,26008.99105775398,19822.49882787701,0.7621402454197619,1.048300399135034,0.6531481755841044,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511106950853976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.82126945868,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16667.491985800094,1439.902333877507,0.37498974189068535,6.17534620354742,3.546893404803314,-3.0,-33.0,,,,
2113.0,-29.940040212585217,5.100688822584424,35.02875182804808,24.59508207337933,5.290484279705033,-26.41704484813104,-40.04665418816728,1.7673423132834274,-4.827172893357158,-4.827172893279855,40.0683090145599,42711.21353037413,25839.880194739588,25839.880194739588,68551.09372511372,78158.67960380651,78158.67960380651,25839.880194739588,103998.55979854609,103998.55979854609,103998.55979854609,130008.08961898164,125502.23601753685,4505.853601444788,0.0,92422.85266662722,56975.386593438096,39386.07341465459,26009.529820435542,65395.60323509013,19823.05868807681,1439.9482623479637,0.0,0.8875485702926894,2.903107936466223,0.0014947054983599872,1.0,1.0,-0.6688824701269596,357051.39623281284,1557480.624412866,4.362062831417474,1557480.624412866,4.362062831417474,0.7621459836041304,0.09242864398730162,4.028046144702076,101325.0,128643.84941320674,1.2696160810580484,1.0,0.0,4.028046144702532,1.2834688480558734,1.2837704085764197,3.138405852860032,22944.834628616958,2339.7219874898115,19503.111406223987,1988.7638904441362,0.85,0.8500000859408927,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.536383493722,4632.441516551485,5.5337142860864335,5.100688822584424,-2.1483989599752746,7.249087782559698,3.546835732726702,3.5,1.013381637921915,0.6,0.00023494518177834213,1.000220741869159,0.00023489333098540742,198.87270266855344,0.0,1.0334768705431048e-05,29.288734511191592,0.013955243781200695,7.84403649998654e-05,0.00015650481677847674,0.000630408623851848,0.09242864398712783,0.09242864398712783,0.09242864398712783,0.09242864398736632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.2406935905,595.6586914730184,0.0,0.09242864398712783,0.09242864398730162,0.09242864398730162,0.3749897377671753,0.3749897377671753,0.5,9.999913403472933,0.0,0.0,0.0,0.0,0.0,0.0,26009.529820435542,19823.05868807681,0.7621459836041304,1.0482523340090608,0.6531205680117658,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451123425729743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.74813926838,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16667.55153457223,1439.9482623479637,0.3749897377671753,6.17534620354742,3.546835732726702,-3.0,-33.0,,,,
2114.0,-29.94215838420529,5.099947790829065,35.02913307362611,24.594457272347086,5.289917383426807,-26.41900810077861,-40.04864062936974,1.7666207707332642,-4.827674868705458,-4.827674868687097,40.068504214493906,42710.28574356631,25838.92381062523,25838.92381062523,68549.20955419153,78158.43759523016,78158.43759523016,25838.92381062523,103997.3614058554,103997.3614058554,103997.3614058554,130007.36894410496,125501.48568994345,4505.8832541615075,0.0,92423.23540693769,56975.083552430944,39386.835393896385,26010.007538249578,65396.84293214596,19823.55517406231,1439.9889756108355,0.0,0.887545327860255,2.9030543311837143,0.0014947054983599872,1.0,1.0,-0.6765106159623429,357044.42045699304,1557489.0529441116,4.362171661863893,1557489.0529441116,4.362171661863893,0.7621510737707535,0.09242921293647009,4.028046144702076,101325.0,128644.05491366718,1.2696181091899055,1.0,0.0,4.028046144701101,1.283472323592456,1.2837738183770833,3.1383973543173265,22944.929647466473,2339.7316767159505,19503.187746412237,1988.7716749769022,0.85,0.8499998930511314,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.491448046464,4632.441516551485,5.533562722646219,5.099947790829065,-2.1489879506881815,7.248935741517246,3.546778846944164,3.5,1.0133653848411897,0.6,0.00023489333098540742,1.0002203786057637,0.0002348415769261091,198.87445125460246,0.0,1.0311707326433283e-05,29.223378563111925,0.013965555488527128,7.842272680690457e-05,0.00015647060417850285,0.000630270813920423,0.09242921293882878,0.09242921293882878,0.09242921293882878,0.09242921293379608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.1845352458,595.658394155861,0.0,0.09242921293882878,0.09242921293647009,0.09242921293647009,0.3749897336437073,0.3749897336437073,0.5,9.999913403225452,0.0,0.0,0.0,0.0,0.0,0.0,26010.007538249578,19823.55517406231,0.7621510737707535,1.0482036514410396,0.6530940000862331,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511361306529507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.6827833203,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16667.611099240235,1439.9889756108355,0.3749897336437073,6.17534620354742,3.546778846944164,-3.0,-33.0,,,,
2115.0,-29.9442707883345,5.099214103503945,35.029494338805996,24.593885766249173,5.289409755691937,-26.420960024582868,-40.050610271841265,1.7659530917444959,-4.828195721544432,-4.828195721532028,40.068690156494135,42709.31323928159,25838.042479027532,25838.042479027532,68547.35571830912,78158.17148556297,78158.17148556297,25838.042479027532,103996.2139645905,103996.2139645905,103996.2139645905,130006.70405398626,125500.79144235548,4505.912611630793,0.0,92423.61593177995,56974.75768709501,39387.620271872154,26010.490089395764,65398.110361267914,19824.05761408207,1440.0307258449125,0.0,0.8875420232199827,2.9029987108252517,0.0014947054983599872,1.0,1.0,-0.6839319222526683,357037.1824603157,1557497.0817590607,4.362282580840652,1557497.0817590607,4.362282580840652,0.762156251033661,0.09242977768954426,4.028046144702076,101325.0,128644.25005837431,1.269620035118424,1.0,0.0,4.028046144700088,1.2834755474797055,1.283776976593114,3.1383894711603517,22945.024116305358,2339.7413098566135,19503.27285612654,1988.7803537524578,0.85,0.8500001027354329,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.447425398626,4632.441516551485,5.533426147703497,5.099214103503945,-2.149588285461278,7.248802388965222,3.5467231170689377,3.5,1.0133494620196966,0.6,0.0002348415769261091,1.0002197822867038,0.00023478997424867363,198.8761951064838,0.0,1.0292560143149421e-05,29.16911544568546,0.013975848048670277,7.840524139518737e-05,0.00015643633553092174,0.0006301327782266497,0.09242977768699277,0.09242977768699277,0.09242977768699277,0.09242977769890584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.08361073735,595.6581109402591,0.0,0.09242977768699277,0.09242977768954426,0.09242977768954426,0.37498972951921183,0.37498972951921183,0.5,9.999913403405992,0.0,0.0,0.0,0.0,0.0,0.0,26010.490089395764,19824.05761408207,0.762156251033661,1.048154990100545,0.6530664724615073,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511488146622884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.628520202874,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16667.670663861692,1440.0307258449125,0.37498972951921183,6.17534620354742,3.5467231170689377,-3.0,-33.0,,,,
2116.0,-29.946380358194297,5.098486869877978,35.02983701444964,24.59314103415238,5.288707255679377,-26.422929206491265,-40.052601288165874,1.765110428906339,-4.8287489712727165,-4.828748971297683,40.06887627494599,42708.44174712595,25837.268035106375,25837.268035106375,68545.70978223233,78157.9931145136,78157.9931145136,25837.268035106375,103995.26114961998,103995.26114961998,103995.26114961998,130006.25475683552,125500.31192879865,4505.942828036871,0.0,92424.00367669665,56974.4523106228,39388.390406748724,26010.993607215536,65399.384013964256,19824.58257648387,1440.0747340145601,0.0,0.8875385539837106,2.9029396318191276,0.0014947054983599872,1.0,1.0,-0.6906350500647136,357029.49438852654,1557505.1182258902,4.3623990250255975,1557505.1182258902,4.3623990250255975,0.7621616796285885,0.09243036002867577,4.028046144702076,101325.0,128644.46719513822,1.2696221780916677,1.0,0.0,4.02804614469948,1.2834795880063699,1.28378095183428,3.1383795911852745,22945.120377595016,2339.751125776388,19503.35412155753,1988.7886405202116,0.85,0.8500000784742785,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.404177020117,4632.441516551485,5.533311543742824,5.098486869877978,-2.1502101459178675,7.2486970157958455,3.5466683677105753,3.5,1.0133338193458787,0.6,0.00023478997424867363,1.0002194911613849,0.00023473845123339073,198.87793664549477,0.0,1.0262544145675617e-05,29.0840501088447,0.013986110592815952,7.838756990127665e-05,0.00015640240434739697,0.0006299961018536675,0.0924303600317307,0.0924303600317307,0.0924303600317307,0.09243036001335661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.9835412342,595.6578274551734,0.0,0.0924303600317307,0.09243036002867577,0.09243036002867577,0.37498972539560815,0.37498972539560815,0.5,9.999913403274444,0.0,0.0,0.0,0.0,0.0,0.0,26010.993607215536,19824.58257648387,0.7621616796285885,1.048109409831693,0.6530404283013848,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511614643456314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.543454866034,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16667.730273419496,1440.0747340145601,0.37498972539560815,6.17534620354742,3.5466683677105753,-3.0,-33.0,,,,
2117.0,-29.94848509058277,5.0977680221636295,35.03016115664782,24.592655861657136,5.288295509592882,-26.42486481022403,-40.05455329371614,1.7645299165174289,-4.829203108283025,-4.8292031082956015,40.06902683569756,42707.42960820221,25836.26172571019,25836.26172571019,68543.6913339124,78157.68829271811,78157.68829271811,25836.26172571019,103993.9500184283,103993.9500184283,103993.9500184283,130005.35510412374,125499.3876701238,4505.967433999926,0.0,92424.38077994337,56974.122092665144,39389.17631919803,26011.40508569544,65400.58140489347,19825.0117720006,1440.1107911819865,0.0,0.8875357141665644,2.9028911373161623,0.0014947054983599872,1.0,1.0,-0.6983475669492805,357023.1837044852,1557511.6193566318,4.362494343352822,1557511.6193566318,4.362494343352822,0.7621661231558401,0.09243083444323509,4.028046144702076,101325.0,128644.65165003546,1.269623998519965,1.0,0.0,4.028046144699396,1.2834824045010664,1.2837837028579695,3.138372704273975,22945.213996990915,2339.760672297973,19503.432504881457,1988.796633394835,0.85,0.8500000264734588,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.361500334455,4632.441516551485,5.533146603418818,5.0977680221636295,-2.15075708607243,7.248525108236059,3.5466143424059147,3.5,1.013318383544547,0.6,0.00023473845123339073,1.0002189915687323,0.0002346870567466726,198.87967421776239,0.0,1.0246790969217637e-05,29.039405606762784,0.01399635738378517,7.837024822674678e-05,0.00015636820300664393,0.0006298583372749036,0.09243083444255351,0.09243083444255351,0.09243083444255351,0.0924308344576034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.7115416073,595.6575981293057,0.0,0.09243083444255351,0.09243083444323509,0.09243083444323509,0.3749897212714683,0.3749897212714683,0.5,9.999913403114638,0.0,0.0,0.0,0.0,0.0,0.0,26011.40508569544,19825.0117720006,0.7621661231558401,1.0480593576005084,0.6530129960741712,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511740972666731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.49881036395,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16667.7898693437,1440.1107911819865,0.3749897212714683,6.17534620354742,3.5466143424059147,-3.0,-33.0,,,,
2118.0,-29.950585928312186,5.097053990611438,35.03046878954878,24.592092318367236,5.287795631226658,-26.42680556430606,-40.056509839463956,1.763870249697956,-4.829814042038549,-4.829814042032671,40.06919873956089,42706.45301927996,25835.683786203914,25835.683786203914,68542.13680548387,78157.42308817104,78157.42308817104,25835.683786203914,103993.10687437495,103993.10687437495,103993.10687437495,130005.04135332958,125499.04340934247,4505.997943987112,0.0,92424.76115502896,56973.79107169114,39389.966759264236,26011.93447895463,65401.90123821887,19825.56570712061,1440.1583870073252,0.0,0.8875320041799143,2.902825900460775,0.0014947054983599872,1.0,1.0,-0.704688764190962,357014.694312262,1557519.0420974232,4.362618869505531,1557519.0420974232,4.362618869505531,0.7621719070206332,0.09243142567307226,4.028046144702076,101325.0,128644.8515828866,1.2696259717037908,1.0,0.0,4.028046144703601,1.283485590289338,1.28378682342659,3.138364914400034,22945.30842865131,2339.770301647485,19503.51406753734,1988.8049504710928,0.85,0.8500000829443515,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.319864295812,4632.441516551485,5.533072168338212,5.097053990611438,-2.1514166954079275,7.248470686019365,3.5465616347952165,3.5,1.0133033242272047,0.6,0.0002346870567466726,1.0002185900606206,0.00023463576769998729,198.88140860146464,0.0,1.0221318775090715e-05,28.967217408607084,0.01400657870256026,7.835288981458373e-05,0.00015633416693208886,0.0006297212383960113,0.09243142568080748,0.09243142568080748,0.09243142568080748,0.09243142566049851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.54274475755,595.6573362936091,0.0,0.09243142568080748,0.09243142567307226,0.09243142567307226,0.3749897171467849,0.3749897171467849,0.5,9.999913402303687,0.0,0.0,0.0,0.0,0.0,0.0,26011.93447895463,19825.56570712061,0.7621719070206332,1.0480144385379113,0.6529848859244418,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451186701428328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.426622165796,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16667.84949185957,1440.1583870073252,0.3749897171467849,6.17534620354742,3.5465616347952165,-3.0,-33.0,,,,
