time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2119.0,-29.95268147254149,5.096345653121543,35.03076060683644,24.591365781985246,5.28711191462559,-26.428760153863344,-40.058491041976936,1.7630459764494912,-4.830378226218556,-4.830378226219585,40.06935764346093,42705.60176372846,25835.000498788137,25835.000498788137,68540.6022625166,78157.24232976204,78157.24232976204,25835.000498788137,103992.24282855018,103992.24282855018,103992.24282855018,130004.6662144544,125498.64008512638,4506.026129328025,0.0,92425.14811499178,56973.50754902075,39390.71173996781,26012.42338590422,65403.13512587203,19826.077373271888,1440.2023464573933,0.0,0.88752857744209,2.9027656566567037,0.0014947054983599872,1.0,1.0,-0.7109040252661316,357006.85468185286,1557525.9035288647,4.362733889008535,1557525.9035288647,4.362733889008535,0.7621772519670493,0.092431971828183,4.028046144702076,101325.0,128645.06593584585,1.2696280872030186,1.0,0.0,4.028046144701424,1.2834895443747805,1.2837907126076709,3.138355245943384,22945.404495068855,2339.7800976958347,19503.590340161183,1988.8127281142067,0.85,0.8499998483074315,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.2784292859615,4632.441516551485,5.532974931790243,5.096345653121543,-2.1520405314144724,7.248386184536015,3.546509181980578,3.5,1.0132883377087365,0.6,0.00023463576769998729,1.000218042964248,0.00023458461817447353,198.88313864158997,0.0,1.0200437850601222e-05,28.908040868603862,0.014016779140410862,7.83353162704075e-05,0.00015630045142957978,0.0006295854307961129,0.09243197182816619,0.09243197182816619,0.09243197182816619,0.0924319718277339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.31108603184,595.6570942598432,0.0,0.09243197182816619,0.092431971828183,0.092431971828183,0.3749897130190544,0.3749897130190544,0.5,9.999913402314068,0.0,0.0,0.0,0.0,0.0,0.0,26012.42338590422,19826.077373271888,0.7621772519670493,1.0479712039890188,0.6529595512744016,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511992824753195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.367445625794,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16667.90912224071,1440.2023464573933,0.3749897130190544,6.17534620354742,3.546509181980578,-3.0,-33.0,,,,
2120.0,-29.95477263714189,5.095644881578194,35.031036665330674,24.590780829917662,5.286586763920945,-26.430694833888836,-40.060442803055025,1.7623646723929045,-4.830847340185414,-4.830847340184001,40.069486557675006,42704.64744978272,25834.092585202932,25834.092585202932,68538.74003498565,78156.99284841603,78156.99284841603,25834.092585202932,103991.08543361897,103991.08543361897,103991.08543361897,130003.9127037545,125497.86342091169,4506.049282842806,0.0,92425.52950205402,56973.18410371452,39391.49488704389,26012.827270135527,65404.32215717941,19826.50031793005,1440.2388004410452,0.0,0.8875257396538503,2.902715565238482,0.0014947054983599872,1.0,1.0,-0.71789812496678,357000.3362039774,1557531.4700295946,4.362829140697716,1557531.4700295946,4.362829140697716,0.7621816772178472,0.09243242080636528,4.028046144702076,101325.0,128645.2650335556,1.2696300521446395,1.0,0.0,4.028046144702132,1.283492830710593,1.2837939340611484,3.1383472103011187,22945.499177961883,2339.789752663946,19503.67568673375,1988.8214310425835,0.85,0.8500000603807369,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.237410855771,4632.441516551485,5.532829092206751,5.095644881578194,-2.1525926974726803,7.248237579050874,3.5464572568221455,3.5,1.0132735019491845,0.6,0.00023458461817447353,1.0002175909416802,0.0002345335857906857,198.88486509243012,0.0,1.0172778174204589e-05,28.829653345695807,0.014026951918585067,7.831800743908592e-05,0.00015626661073538762,0.0006294491189183381,0.09243242080624832,0.09243242080624832,0.09243242080624832,0.09243242080646123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.93441959104,595.6568979046175,0.0,0.09243242080624832,0.09243242080636528,0.09243242080636528,0.3749897088921717,0.3749897088921717,0.5,9.999913402328522,0.0,0.0,0.0,0.0,0.0,0.0,26012.827270135527,19826.50031793005,0.7621816772178472,1.0479237116818307,0.6529331096369301,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512118320292098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.289058102884,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16667.96878864037,1440.2388004410452,0.3749897088921717,6.17534620354742,3.5464572568221455,-3.0,-33.0,,,,
2121.0,-29.956871636287843,5.094949638625055,35.03129834810913,24.590156378131383,5.286018622830412,-26.43264124245451,-40.06240759100763,1.7616434324073647,-4.83140237486657,-4.83140237485771,40.06962386483275,42703.713300052244,25833.42915439803,25833.42915439803,68537.14245445028,78156.75737928497,78156.75737928497,25833.42915439803,103990.18653368301,103990.18653368301,103990.18653368301,130003.47964630622,125497.40425522719,4506.075391079042,0.0,92425.9125377098,56972.86847180487,39392.27118433881,26013.293112623218,65405.564296962024,19826.989096648147,1440.2814803603974,0.0,0.8875224368739852,2.902656300192706,0.0014947054983599872,1.0,1.0,-0.7241142689114781,356992.62395286973,1557537.3989531158,4.362940000571951,1557537.3989531158,4.362940000571951,0.7621868177476883,0.09243292870101451,4.028046144702076,101325.0,128645.46580154813,1.26963203357067,1.0,0.0,4.028046144700549,1.2834963032722742,1.2837973419341955,3.138338719350084,22945.594270133624,2339.799449366871,19503.751752235898,1988.8291875651623,0.85,0.8499998528093174,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.197262587861,4632.441516551485,5.532734579750884,5.094949638625055,-2.153205673880614,7.248155312505668,3.546406433495104,3.5,1.0132589809986012,0.6,0.0002345335857906857,1.000218409982762,0.00023448237249975,198.88659803798876,0.0,1.0149568764988502e-05,28.763877879977414,0.014037101487350056,7.830058665268049e-05,0.0001562329991380052,0.0006293137298530846,0.09243292869786568,0.09243292869786568,0.09243292869786568,0.0924329287079173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.598334026,595.6566887660204,0.0,0.09243292869786568,0.09243292870101451,0.09243292870101451,0.37498970476598364,0.37498970476598364,0.5,9.999913402622152,0.0,0.0,0.0,0.0,0.0,0.0,26013.293112623218,19826.989096648147,0.7621868177476883,1.0478793844399827,0.6529064271376641,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512243555614575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.22328263717,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16668.028472927126,1440.2814803603974,0.37498970476598364,6.17534620354742,3.546406433495104,-3.0,-33.0,,,,
2122.0,-29.958953448738182,5.0942602468222296,35.031546272190916,24.589523893687897,5.285438807665381,-26.43457268247569,-40.064362704846985,1.7609144559730738,-4.831935554211725,-4.831935554212499,40.069750226140236,42702.81346124977,25832.72701634015,25832.72701634015,68535.54047758992,78156.53677400992,78156.53677400992,25832.72701634015,103989.26379035007,103989.26379035007,103989.26379035007,130002.99994968863,125496.89995244454,4506.099997244099,0.0,92426.29449004437,56972.57117764551,39393.0259026654,26013.736159338558,65406.76206200396,19827.454370948824,1440.3223144107383,0.0,0.8875192840319114,2.902599369698341,0.0014947054983599872,1.0,1.0,-0.7303041181370986,356985.2155065022,1557542.8552504114,4.363045828215936,1557542.8552504114,4.363045828215936,0.762191722461637,0.0924334079909259,4.028046144702076,101325.0,128645.6745868981,1.2696340941218662,1.0,0.0,4.028046144702664,1.2834998123451993,1.2838007860944876,3.138330139170076,22945.689093360783,2339.809118645081,19503.840080595382,1988.8381945511856,0.85,0.8500001896320786,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.157508944601,4632.441516551485,5.532631308079235,5.0942602468222296,-2.153800914852341,7.2480611616745705,3.546356110006871,3.5,1.013244602859106,0.6,0.00023448237249975,1.000216625147681,0.00023443158872222197,198.88831682041177,0.0,1.0185637208528044e-05,28.866095848968474,0.014047287124558584,7.82832551978994e-05,0.00015619911730185062,0.0006291772522535867,0.09243340799075016,0.09243340799075016,0.09243340799075016,0.09243340799133992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.2093239184,595.6564962990198,0.0,0.09243340799075016,0.0924334079909259,0.0924334079909259,0.37498970064147075,0.37498970064147075,0.5,9.999913402637993,0.0,0.0,0.0,0.0,0.0,0.0,26013.736159338558,19827.454370948824,0.762191722461637,1.0478357025626794,0.6528807131710415,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512369262206295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.32550060616,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16668.08793055633,1440.3223144107383,0.37498970064147075,6.17534620354742,3.546356110006871,-3.0,-33.0,,,,
2123.0,-29.961031870095987,5.0935766554807,35.03178108870373,24.588910268526547,5.284880020608027,-26.436499308415648,-40.06630936693398,1.7602041358300307,-4.832463898723972,-4.832463898693561,40.06986785966464,42701.89339664975,25832.03096098469,25832.03096098469,68533.92435763445,78156.30736779828,78156.30736779828,25832.03096098469,103988.33832878296,103988.33832878296,103988.33832878296,130002.50747270296,125496.38373822505,4506.123734477903,0.0,92426.67725545306,56972.26328426969,39393.79330131486,26014.169143919997,65407.96244523485,19827.909612778916,1440.3625526502851,0.0,0.887516187030574,2.902542956315601,0.0014947054983599872,1.0,1.0,-0.7364430789764356,356977.87435839727,1557547.9346932156,4.3631497820211536,1557547.9346932156,4.3631497820211536,0.7621965361677935,0.09243387121437639,4.028046144702076,101325.0,128645.87541056673,1.269636076097377,1.0,0.0,4.028046144699685,1.2835032334480354,1.2838041428150178,3.1383217741345546,22945.784118441166,2339.8188085065917,19503.91416574379,1988.8457491338827,0.85,0.8499998982413854,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.1182340801315,4632.441516551485,5.532528770086692,5.0935766554807,-2.154390820098691,7.24796747557939,3.546306392877394,3.5,1.0132303979649697,0.6,0.00023443158872222197,1.000216275930701,0.00023438089777541707,198.89003282921348,0.0,1.01003000343346e-05,28.624250297304254,0.01405738742459292,7.826600218890586e-05,0.0001561655865333161,0.0006290421887706623,0.09243387121428982,0.09243387121428982,0.09243387121428982,0.09243387121425488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.7781128313,595.6563171256282,0.0,0.09243387121428982,0.09243387121437639,0.09243387121437639,0.37498969651718705,0.37498969651718705,0.5,9.999913402652783,0.0,0.0,0.0,0.0,0.0,0.0,26014.169143919997,19827.909612778916,0.7621965361677935,1.0477917641146048,0.6528546647879978,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512493941560762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.08365505449,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16668.1476625257,1440.3625526502851,0.37498969651718705,6.17534620354742,3.546306392877394,-3.0,-33.0,,,,
2124.0,-29.963105968714743,5.092898462207994,35.032003584881934,24.588255572039657,5.284274632212373,-26.438426719610202,-40.06825990565119,1.759452386490019,-4.8330040406026455,-4.833004040632395,40.06998199472889,42701.008137338984,25831.383192727622,25831.383192727622,68532.3913300666,78156.10049375112,78156.10049375112,25831.383192727622,103987.48368647874,103987.48368647874,103987.48368647874,130002.09058922072,125495.9431078617,4506.1474813590185,0.0,92427.06161489445,56971.96925832423,39394.5470628558,26014.60690274198,65409.15396559778,19828.3703298043,1440.4035078392371,0.0,0.8875130428767484,2.9024852841777418,0.0014947054983599872,1.0,1.0,-0.7423014124737506,356970.3694127833,1557552.8630840532,4.363255319051353,1557552.8630840532,4.363255319051353,0.7622014202995456,0.09243433533995021,4.028046144702076,101325.0,128646.08046561842,1.2696380998333918,1.0,0.0,4.028046144702446,1.2835068478031177,1.2838076929518987,3.13831293662093,22945.879539255027,2339.8285387216865,19503.99844297267,1988.85434301955,0.85,0.8500000363728003,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.079433626632,4632.441516551485,5.532436010124487,5.092898462207994,-2.154987645300898,7.247886107508892,3.5462572765674025,3.5,1.0132163647335435,0.6,0.00023438089777541707,1.0002158297379118,0.00023433032232336522,198.89174529505368,0.0,1.0081924074170311e-05,28.57217282619866,0.014067469348667089,7.824871834779164e-05,0.00015613217942762544,0.0006289076234073794,0.09243433533934188,0.09243433533934188,0.09243433533934188,0.09243433534177119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.32998576557,595.6561432808644,0.0,0.09243433533934188,0.09243433533995021,0.09243433533995021,0.3749896923930826,0.3749896923930826,0.5,9.999913402693482,0.0,0.0,0.0,0.0,0.0,0.0,26014.60690274198,19828.3703298043,0.7622014202995456,1.0477492395959058,0.6528292379350719,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512618419863716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.03157758339,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16668.207393036206,1440.4035078392371,0.3749896923930826,6.17534620354742,3.5462572765674025,-3.0,-33.0,,,,
2125.0,-29.965175854081803,5.092226016441833,35.03221414798183,24.587699258141242,5.283779196049262,-26.44033929056352,-40.070193086843915,1.7587999547992368,-4.83352121547199,-4.833521215415642,40.070082664422536,42700.069266308084,25830.69349193977,25830.69349193977,68530.76275824786,78155.84662669562,78155.84662669562,25830.69349193977,103986.5401186354,103986.5401186354,103986.5401186354,130001.55930357409,125495.38982038834,4506.169483185739,0.0,92427.44204053981,56971.664680418246,39395.30817791285,26015.019184938683,65410.32736285153,19828.804842218735,1440.4424644439025,0.0,0.8875100633820433,2.9024300651261283,0.0014947054983599872,1.0,1.0,-0.7483899063372519,356963.18369592004,1557557.210045452,4.363355329585644,1557557.210045452,4.363355329585644,0.7622060434112061,0.09243476638197844,4.028046144702076,101325.0,128646.27800439752,1.2696400493895634,1.0,0.0,4.028046144702452,1.2835099982396125,1.2838107792093563,3.138305233482177,22945.973983467353,2339.8381693511396,19504.077256120203,1988.8623797239836,0.85,0.8499999725517405,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.041019334957,4632.441516551485,5.5323338100848405,5.092226016441833,-2.15556595533416,7.247791971775992,3.5462086493559375,3.5,1.0132024712445535,0.6,0.00023433032232336522,1.0002153949172035,0.00023427985963239725,198.89345430817067,0.0,1.005903992767718e-05,28.50731915503713,0.014077528388594766,7.823159179457719e-05,0.00015609873052878804,0.0006287728896993729,0.09243476638196668,0.09243476638196668,0.09243476638196668,0.09243476638172064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.816750342,595.6559899457557,0.0,0.09243476638196668,0.09243476638197844,0.09243476638197844,0.3749896882692256,0.3749896882692256,0.5,9.999913402700264,0.0,0.0,0.0,0.0,0.0,0.0,26015.019184938683,19828.804842218735,0.7622060434112061,1.0477055462218725,0.6528031732579086,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512742641306828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.96672391223,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16668.26714086487,1440.4424644439025,0.3749896882692256,6.17534620354742,3.5462086493559375,-3.0,-33.0,,,,
2126.0,-29.9672426440105,5.091557935628994,35.0324138973988,24.58700310615825,5.283126508572189,-26.442264905836826,-40.07214327631516,1.7580063332119804,-4.834096412192594,-4.834096412246045,40.070191768512956,42699.21434976925,25830.169697518493,25830.169697518493,68529.38404728775,78155.66347363246,78155.66347363246,25830.169697518493,103985.83317115095,103985.83317115095,103985.83317115095,130001.30857966185,125495.1148646849,4506.193714976955,0.0,92427.82815512757,56971.379027359704,39396.05458640874,26015.475408510905,65411.52999491965,19829.28593541347,1440.4857090409446,0.0,0.8875067598467313,2.902368652023375,0.0014947054983599872,1.0,1.0,-0.7537072977039543,356955.1919467513,1557561.921217862,4.363466217491553,1557561.921217862,4.363466217491553,0.7622111694690139,0.09243524147061662,4.028046144702076,101325.0,128646.49219032859,1.2696421632403512,1.0,0.0,4.028046144701082,1.283513807657481,1.2838145247470005,3.138295919117219,22946.06984001266,2339.8479439984767,19504.158695800026,1988.8706842601732,0.85,0.8499999708790769,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.003081593652,4632.441516551485,5.53226657728013,5.091557935628994,-2.1561852163973807,7.247743152026374,3.5461606256534925,3.5,1.013188750186712,0.6,0.00023427985963239725,1.0002150764110256,0.00023422948239596716,198.8951607913576,0.0,1.0036698920307034e-05,28.444004740150135,0.014087565087515073,7.821431807210665e-05,0.00015606554156029058,0.00062863920300277,0.09243524147428828,0.09243524147428828,0.09243524147428828,0.09243524146171937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.3442990755,595.6558237632162,0.0,0.09243524147428828,0.09243524147061662,0.09243524147061662,0.3749896841454309,0.3749896841454309,0.5,9.999913402393869,0.0,0.0,0.0,0.0,0.0,0.0,26015.475408510905,19829.28593541347,0.7622111694690139,1.047665206005887,0.6527781012473732,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451286661243503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.90340949734,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16668.326903962396,1440.4857090409446,0.3749896841454309,6.17534620354742,3.5461606256534925,-3.0,-33.0,,,,
2127.0,-29.969304039644847,5.090895855559466,35.032602721390695,24.586451437231176,5.282635337848191,-26.444169339033323,-40.07406384972853,1.7573586008641837,-4.834589734161398,-4.83458973406999,40.07027602199937,42698.26008027926,25829.449608344345,25829.449608344345,68527.70968862361,78155.41110476521,78155.41110476521,25829.449608344345,103984.86071310955,103984.86071310955,103984.86071310955,130000.71997256868,125494.50627501415,4506.2136975545345,0.0,92428.20832721732,56971.05730282639,39396.83447154547,26015.85925945914,65412.69373100461,19829.69137419498,1440.5225185437666,0.0,0.8875039600697057,2.902315981412809,0.0014947054983599872,1.0,1.0,-0.7597548398645131,356948.3378723749,1557565.5593354946,4.363560196468527,1557565.5593354946,4.363560196468527,0.7622155077190109,0.0924356343985042,4.028046144702076,101325.0,128646.68204580683,1.2696440369682391,1.0,0.0,4.028046144700967,1.2835169357773966,1.2838175889364074,3.138288270627595,22946.164221277442,2339.857568209067,19504.241779175463,1988.8791564066694,0.85,0.8500000954882749,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.96529849828,4632.441516551485,5.532157117692029,5.090895855559466,-2.1567429952533224,7.247638850812788,3.5461127979690223,3.5,1.0131750851340064,0.6,0.00023422948239596716,1.0002145186310654,0.0002341792465845659,198.89686284636394,0.0,1.0019788539985612e-05,28.396080722319223,0.014097584876055058,7.819731011894212e-05,0.00015603217227702504,0.0006285047899899608,0.09243563439844756,0.09243563439844756,0.09243563439844756,0.09243563439811574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.75168706896,595.6556954323605,0.0,0.09243563439844756,0.0924356343985042,0.0924356343985042,0.3749896800204305,0.3749896800204305,0.5,9.999913402407326,0.0,0.0,0.0,0.0,0.0,0.0,26015.85925945914,19829.69137419498,0.7622155077190109,1.047620970486689,0.6527518994381505,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451299040018658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.85548547951,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16668.38666007569,1440.5225185437666,0.3749896800204305,6.17534620354742,3.5461127979690223,-3.0,-33.0,,,,
2128.0,-29.97136140685227,5.090237796694365,35.0327818313264,24.58579901084306,5.2820306179895375,-26.446081626663346,-40.076000698003895,1.756609106911009,-4.835168741094094,-4.835168741096868,40.07037337862628,42697.390602830805,25828.967063813223,25828.967063813223,68526.35766664403,78155.21070649826,78155.21070649826,25828.967063813223,103984.17777031148,103984.17777031148,103984.17777031148,130000.48629978122,125494.24927106907,4506.237028712144,0.0,92428.59274932799,56970.77264561982,39397.577893009075,26016.308529469745,65413.88642247882,19830.166098594935,1440.5656795676618,0.0,0.887500679442699,2.902254163420624,0.0014947054983599872,1.0,1.0,-0.7649190473573526,356940.2934473338,1557569.763263352,4.363670316456357,1557569.763263352,4.363670316456357,0.7622205923693013,0.09243609337566056,4.028046144702076,101325.0,128646.8923344113,1.269646112355404,1.0,0.0,4.028046144700587,1.2835205387382593,1.2838211282591812,3.1382794611621647,22946.259657649534,2339.8673000106596,19504.319312542633,1988.8870626098244,0.85,0.8499999391421743,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.928065629614,4632.441516551485,5.532097882157055,5.090237796694365,-2.15736198099391,7.247599777688275,3.546065667040763,3.5,1.0131616191545036,0.6,0.0002341792465845659,1.000214102980505,0.00023412911884239878,198.8985616007855,0.0,9.991745290250237e-06,28.31660615256917,0.014107576621345309,7.818016150394783e-05,0.0001559990850806181,0.0006283715132360348,0.09243609337540247,0.09243609337540247,0.09243609337540247,0.0924360933768569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.22243230697,595.6555471433719,0.0,0.09243609337540247,0.09243609337566056,0.09243609337566056,0.374989675895745,0.374989675895745,0.5,9.999913402423326,0.0,0.0,0.0,0.0,0.0,0.0,26016.308529469745,19830.166098594935,0.7622205923693013,1.0475812004818543,0.6527267058720162,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451311386686208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.77601090976,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16668.446455361678,1440.5656795676618,0.374989675895745,6.17534620354742,3.546065667040763,-3.0,-33.0,,,,
2129.0,-29.973415489660432,5.089584942117947,35.032951316009175,24.585168063081824,5.281449882811033,-26.4479884029989,-40.07792532267047,1.7558813181918644,-4.835687739061768,-4.8356877391090665,40.07045387023605,42696.484853104914,25828.34254915181,25828.34254915181,68524.82740225672,78155.000220597,78155.000220597,25828.34254915181,103983.34276974881,103983.34276974881,103983.34276974881,130000.04857590295,125493.79121624387,4506.257359659083,0.0,92428.9763153477,56970.46094305802,39398.3504136552,26016.705806154147,65415.05621980935,19830.586404603528,1440.60416424398,0.0,0.8874977631726115,2.9021987532021623,0.0014947054983599872,1.0,1.0,-0.7704468917763734,356933.08287692675,1557573.2389538551,4.363768206633058,1557573.2389538551,4.363768206633058,0.7622251084498439,0.09243649420953416,4.028046144702076,101325.0,128647.09020724699,1.2696480652084579,1.0,0.0,4.0280461447034135,1.2835240401550077,1.2838245661524197,3.1382709000258537,22946.354881489067,2339.877010139963,19504.39749961866,1988.8950354727313,0.85,0.8499998191587697,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.890919143655,4632.441516551485,5.532008135647152,5.089584942117947,-2.157935700106556,7.247520642224503,3.5460186457090566,3.5,1.013148184488302,0.6,0.00023412911884239878,1.0002137647475824,0.00023407908098673736,198.90025766882567,0.0,9.970335813337784e-06,28.25593169499928,0.014117546957158646,7.81631245592794e-05,0.00015596599428311937,0.000628238221976745,0.09243649421084565,0.09243649421084565,0.09243649421084565,0.09243649421422022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.61163203977,595.6554245419082,0.0,0.09243649421084565,0.09243649420953416,0.09243649420953416,0.37498967177132175,0.37498967177132175,0.5,9.999913402170174,0.0,0.0,0.0,0.0,0.0,0.0,26016.705806154147,19830.586404603528,0.7622251084498439,1.0475390737569321,0.6527011871645435,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451323709425607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.71533645219,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16668.5062626373,1440.60416424398,0.37498967177132175,6.17534620354742,3.5460186457090566,-3.0,-33.0,,,,
2130.0,-29.97546277405116,5.088936851566213,35.033111638004144,24.58467112099754,5.281018606802821,-26.44987402344922,-40.07982787499202,1.7552888737905852,-4.8362212048816104,-4.836221204867214,40.07052845895137,42695.51720085132,25827.770866161583,25827.770866161583,68523.28806701291,78154.72709081008,78154.72709081008,25827.770866161583,103982.49795697167,103982.49795697167,103982.49795697167,129999.60562965494,125493.3280648409,4506.277564814044,0.0,92429.35438657027,56970.144490271276,39399.122106998875,26017.107672683273,65416.22977968215,19831.012179961734,1440.6434792552423,0.0,0.8874947949025506,2.902141799211167,0.0014947054983599872,1.0,1.0,-0.7760280564354503,356925.6714201175,1557576.4597583534,4.3638678427392135,1557576.4597583534,4.3638678427392135,0.7622297001439309,0.09243689365559327,4.028046144702076,101325.0,128647.28056381003,1.2696499438816682,1.0,0.0,4.028046144704212,1.283526909484846,1.2838273719258089,3.1382638844079747,22946.44874119399,2339.8865811662486,19504.48343627354,1988.9037985727582,0.85,0.8500000874322066,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.854146284506,4632.441516551485,5.53192926078349,5.088936851566213,-2.158518510894967,7.24745536246118,3.5459720975729945,3.5,1.0131348850208555,0.6,0.00023407908098673736,1.0002130607518789,0.00023402921854547245,198.90194814875284,0.0,9.952542384252664e-06,28.205505116972052,0.014127499499542898,7.814628637457593e-05,0.00015593279461216143,0.0006281044921701374,0.09243689366304829,0.09243689366304829,0.09243689366304829,0.09243689364281965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.9722916078,595.6553109308157,0.0,0.09243689366304829,0.09243689365559327,0.09243689365559327,0.3749896676460293,0.3749896676460293,0.5,9.999913401531229,0.0,0.0,0.0,0.0,0.0,0.0,26017.107672683273,19831.012179961734,0.7622297001439309,1.047496749626127,0.6526746855428263,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513360126921993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.66490987416,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16668.566067131484,1440.6434792552423,0.3749896676460293,6.17534620354742,3.5459720975729945,-3.0,-33.0,,,,
2131.0,-29.97750735704693,5.088291764401218,35.03326400901769,24.583923804480605,5.280305732920625,-26.451785876589632,-40.08176828557623,1.754443486119062,-4.836832068094282,-4.836832068094152,40.07061968555812,42694.718115209,25827.410459820592,25827.410459820592,68522.1285750296,78154.58044353854,78154.58044353854,25827.410459820592,103981.99090335912,103981.99090335912,103981.99090335912,129999.56327452432,125493.26207009907,4506.301204425254,0.0,92429.74293089424,56969.88060620774,39399.84702742944,26017.57237116519,65417.41939859463,19831.50423944973,1440.6886767942033,0.0,0.8874913749397058,2.9020765831872835,0.0014947054983599872,1.0,1.0,-0.7805171630179188,356917.184827262,1557580.399006847,4.363982641409303,1557580.399006847,4.363982641409303,0.76223499858229,0.09243736019184674,4.028046144702076,101325.0,128647.50215466144,1.2696521308133377,1.0,0.0,4.028046144703544,1.2835309594581816,1.2838313588438888,3.1382539821263364,22946.545200943958,2339.8964173233426,19504.563009814403,1988.9119128157326,0.85,0.8499999820893316,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.817648987796,4632.441516551485,5.531895310886686,5.088291764401218,-2.1591568896548003,7.247448654056019,3.545925898493418,3.5,1.0131216852838336,0.6,0.00023402921854547245,1.0002127831539516,0.00023397943166404318,198.90363642337772,0.0,9.917736707041539e-06,28.10686582775572,0.014137417236249939,7.812911658671242e-05,0.00015590010195876003,0.0006279728046536439,0.09243736018915966,0.09243736018915966,0.09243736018915966,0.09243736019323352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.41339544294,595.6551719790557,0.0,0.09243736018915966,0.09243736019184674,0.09243736019184674,0.3749896635184923,0.3749896635184923,0.5,9.99991340182173,0.0,0.0,0.0,0.0,0.0,0.0,26017.57237116519,19831.50423944973,0.76223499858229,1.0474599763331793,0.6526506014409705,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451348275436736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.566270584946,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16668.6259393512,1440.6886767942033,0.3749896635184923,6.17534620354742,3.545925898493418,-3.0,-33.0,,,,
2132.0,-29.979548984387044,5.087652755981751,35.033407631760674,24.583438038267218,5.279886465993568,-26.453665353371942,-40.08366231629623,1.7538622960658359,-4.837295425529135,-4.837295425458924,40.070672005731836,42693.739609057026,25826.681010289074,25826.681010289074,68520.4206193461,78154.30400220542,78154.30400220542,25826.681010289074,103980.9850124945,103980.9850124945,103980.9850124945,129998.89646058652,125492.57877447065,4506.317686115876,0.0,92430.12075265823,56969.55634876016,39400.627115442294,26017.911448092018,65418.53856353431,19831.864469069104,1440.7224520017867,0.0,0.8874888415723708,2.9020271157167477,0.0014947054983599872,1.0,1.0,-0.7864395006114364,356910.74760644155,1557582.6582438645,4.364067679915821,1557582.6582438645,4.364067679915821,0.7622389102459429,0.09243768774475915,4.028046144702076,101325.0,128647.68777875663,1.2696539627807217,1.0,0.0,4.028046144701851,1.283533775753355,1.283834111891721,3.138247096254138,22946.638998718467,2339.9059820344837,19504.646629980838,1988.9204396996772,0.85,0.8500001517028329,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.781013937603,4632.441516551485,5.531782478807485,5.087652755981751,-2.1596859865624203,7.247338742544171,3.545879525284588,3.5,1.0131084357955966,0.6,0.00023397943166404318,1.000212479077249,0.00023392972649161712,198.90532228264573,0.0,9.902791762462775e-06,28.064511854819507,0.014147320028012401,7.811236055630566e-05,0.0001558670711077375,0.0006278397548615263,0.092437687751923,0.092437687751923,0.092437687751923,0.09243768772713525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.6663807236,595.6550922863165,0.0,0.092437687751923,0.09243768774475915,0.09243768774475915,0.3749896593928801,0.3749896593928801,0.5,9.999913401177986,0.0,0.0,0.0,0.0,0.0,0.0,26017.911448092018,19831.864469069104,0.7622389102459429,1.0474159485051664,0.652624478420486,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513605221980326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.52391661201,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16668.68579744605,1440.7224520017867,0.3749896593928801,6.17534620354742,3.545879525284588,-3.0,-33.0,,,,
2133.0,-29.981586833777737,5.087016407037664,35.03354425570237,24.582635436113947,5.279111055397437,-26.45557718746292,-40.08560642888767,1.7529611596655068,-4.83791208859094,-4.837912088614409,40.0707573089113,42692.98524660712,25826.36187326231,25826.36187326231,68519.34711986943,78154.18681566828,78154.18681566828,25826.36187326231,103980.54868893059,103980.54868893059,103980.54868893059,129998.92372952584,125492.58275796822,4506.340971557609,0.0,92430.51127914447,56969.30970762054,39401.335079471035,26018.375040595245,65419.71012006628,19832.355999063646,1440.7678783171475,0.0,0.8874854134558109,2.9019612825587906,0.0014947054983599872,1.0,1.0,-0.7906168168244108,356902.1807193465,1557586.3417241396,4.364182753338127,1557586.3417241396,4.364182753338127,0.7622442204065456,0.09243814821514329,4.028046144702076,101325.0,128647.9139350477,1.2696561947697775,1.0,0.0,4.028046144700673,1.2835380857384537,1.283838359083517,3.1382365583524026,22946.735950558694,2339.915868370819,19504.728324507538,1988.9287702230158,0.85,0.8500001205632319,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.744978005565,4632.441516551485,5.53175682007267,5.087016407037664,-2.1603260117000342,7.2473424187376985,3.5458339106853844,3.5,1.013095403052967,0.6,0.00023392972649161712,1.0002120893952011,0.00023388012299778096,198.9070050474302,0.0,9.886623340518498e-06,28.018690547029422,0.01415720665135292,7.80951649190453e-05,0.00015583456157257182,0.0006277088049537362,0.09243814821885342,0.09243814821885342,0.09243814821885342,0.09243814820890907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.0788465666,595.6549623557096,0.0,0.09243814821885342,0.09243814821514329,0.09243814821514329,0.37498965526506467,0.37498965526506467,0.5,9.999913400790584,0.0,0.0,0.0,0.0,0.0,0.0,26018.375040595245,19832.355999063646,0.7622442204065456,1.0473807816346834,0.6526012598993746,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513727514522907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.47809530422,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16668.745646599767,1440.7678783171475,0.37498965526506467,6.17534620354742,3.5458339106853844,-3.0,-33.0,,,,
2134.0,-29.983619232589366,5.086386645415257,35.033672739813554,24.582145269401394,5.278685571794902,-26.45744905480607,-40.08749172845853,1.7523755475364553,-4.838341621576262,-4.838341621585226,40.070795691923394,42692.01055990371,25825.571394689534,25825.571394689534,68517.58195459325,78153.91769055164,78153.91769055164,25825.571394689534,103979.48908524116,103979.48908524116,103979.48908524116,129998.1703617175,125491.81497578314,4506.355385934348,0.0,92430.88915594632,56968.98202514473,39402.11903422399,26018.681276476324,65420.80031070032,19832.682165546386,1440.7988865722793,0.0,0.8874831013852089,2.901915427561363,0.0014947054983599872,1.0,1.0,-0.7965855403548403,356896.21360045957,1557587.9991464873,4.3642603641914395,1557587.9991464873,4.3642603641914395,0.7622477847667575,0.09243843616306599,4.028046144702076,101325.0,128648.09777750785,1.2696580091537908,1.0,0.0,4.028046144700518,1.2835409223326086,1.2838411326698411,3.138229622926096,22946.829761996865,2339.925434475266,19504.802916201534,1988.936376458988,0.85,0.8499998962167835,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.7087343204175,4632.441516551485,5.5316304495163005,5.086386645415257,-2.16082771799021,7.247214363405467,3.5457880333472214,3.5,1.0130822952420633,0.6,0.00023388012299778096,1.0002115255918602,0.00023383066182864262,198.90868333637914,0.0,9.866482398839545e-06,27.961611118311268,0.01416707313375176,7.807849282433773e-05,0.00015580163017344322,0.0006275761557584366,0.09243843616295891,0.09243843616295891,0.09243843616295891,0.09243843616340985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.26443879795,595.6549038924187,0.0,0.09243843616295891,0.09243843616306599,0.09243843616306599,0.3749896511365084,0.3749896511365084,0.5,9.999913400800768,0.0,0.0,0.0,0.0,0.0,0.0,26018.681276476324,19832.682165546386,0.7622477847667575,1.0473363460731986,0.6525754860403465,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513849582730416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.4210158755,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16668.805503384163,1440.7988865722793,0.3749896511365084,6.17534620354742,3.5457880333472214,-3.0,-33.0,,,,
2135.0,-29.985647764580534,5.085759368623037,35.03379487732593,24.58146804654973,5.278049856201834,-26.45933845537781,-40.08940598051993,1.751600993752945,-4.838955766138383,-4.838955766200486,40.07086953714492,42691.17288446787,25825.273215067817,25825.273215067817,68516.4460995357,78153.74251274555,78153.74251274555,25825.273215067817,103979.01572781337,103979.01572781337,103979.01572781337,129998.14978970421,125491.77215960996,4506.377630094258,0.0,92431.27478552412,56968.70515719564,39402.8551425872,26019.13406189084,65421.98920447804,19833.16316682635,1440.8437973552436,0.0,0.8874797271657595,2.9018498652615876,0.0014947054983599872,1.0,1.0,-0.8008483765850656,356887.6819734697,1557591.1878684352,4.364373629416057,1557591.1878684352,4.364373629416057,0.7622530065623965,0.09243887757807509,4.028046144702076,101325.0,128648.30812178848,1.2696600850904365,1.0,0.0,4.028046144701425,1.2835446408332076,1.2838447885512452,3.1382205312993916,22946.925498133925,2339.935196844379,19504.887692667842,1988.9450212527054,0.85,0.8500000444178897,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.673222474315,4632.441516551485,5.531608657198089,5.085759368623037,-2.1614631937800763,7.247222562403113,3.5457430826028578,3.5,1.013069452172245,0.6,0.00023383066182864262,1.0002111266146114,0.00023378130437329086,198.91035845713836,0.0,9.83825602958603e-06,27.88161758784681,0.014176911389781346,7.806156806356016e-05,0.00015576909376508244,0.0006274450976041765,0.09243887757778049,0.09243887757778049,0.09243887757778049,0.09243887757883824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.6215004287,595.6547914146402,0.0,0.09243887757778049,0.09243887757807509,0.09243887757807509,0.3749896470089498,0.3749896470089498,0.5,9.999913400820812,0.0,0.0,0.0,0.0,0.0,0.0,26019.13406189084,19833.16316682635,0.7622530065623965,1.0472999511736925,0.6525508227980589,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513971326398243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.341022345034,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16668.865401433508,1440.8437973552436,0.3749896470089498,6.17534620354742,3.5457430826028578,-3.0,-33.0,,,,
2136.0,-29.987672988179096,5.0851369117110625,35.03391021240063,24.580855469126277,5.27748641678725,-26.461217578958813,-40.091307380329795,1.7508917084610047,-4.8394580832089105,-4.839458083221176,40.07091753687277,42690.29615086052,25824.694829420037,25824.694829420037,68514.99098028056,78153.53634607051,78153.53634607051,25824.694829420037,103978.23117549055,103978.23117549055,103978.23117549055,129997.7257048084,125491.33094559282,4506.394759215572,0.0,92431.65780088736,56968.41760361191,39403.600219194945,26019.49452931785,65423.0947485128,19833.547029674533,1440.8801575884545,0.0,0.8874770119757625,2.9017962418474417,0.0014947054983599872,1.0,1.0,-0.8059361481865608,356880.70396035275,1557593.2605552122,4.364464772878982,1557593.2605552122,4.364464772878982,0.762257199398197,0.09243921927790805,4.028046144702076,101325.0,128648.51200764223,1.2696620972873647,1.0,0.0,4.0280461447013405,1.2835480543936597,1.2838481395539698,3.1382121852889258,22947.020585267855,2339.9448930335902,19504.965282218138,1988.9529331849449,0.85,0.8499999034619972,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.637473431577,4632.441516551485,5.5315271267867745,5.0851369117110625,-2.162015829231061,7.2471527409421235,3.54569783184623,3.5,1.0130565233846371,0.6,0.00023378130437329086,1.0002107857454436,0.00023373203699163952,198.91203087071537,0.0,9.817709136551187e-06,27.823387692986064,0.014186729098917897,7.804476029305937e-05,0.00015573654408023149,0.0006273139859716013,0.09243921928109321,0.09243921928109321,0.09243921928109321,0.09243921927026695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.85359330557,595.6547183031741,0.0,0.09243921928109321,0.09243921927790805,0.09243921927790805,0.374989642882229,0.374989642882229,0.5,9.99991340058918,0.0,0.0,0.0,0.0,0.0,0.0,26019.49452931785,19833.547029674533,0.762257199398197,1.047260011829967,0.6525263947687366,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45140928403825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.282792450176,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16668.92530920153,1440.8801575884545,0.374989642882229,6.17534620354742,3.54569783184623,-3.0,-33.0,,,,
2137.0,-29.9896997723277,5.084518338195014,35.03401932649588,24.58026021430271,5.2769426570604505,-26.463096489910725,-40.09320867536587,1.7501999915248858,-4.839998780742917,-4.83999878068858,40.07096870928243,42689.41247233832,25824.22882191876,25824.22882191876,68513.64129425708,78153.3208601572,78153.3208601572,25824.22882191876,103977.54968207596,103977.54968207596,103977.54968207596,129997.43177694596,125491.01861815827,4506.413158787698,0.0,92432.04004743147,56968.13164250322,39404.3426721425,26019.882094869998,65424.22476701249,19833.95986437472,1440.9192836600462,0.0,0.887474091047767,2.901738522111866,0.0014947054983599872,1.0,1.0,-0.8107255054475786,356873.1928988875,1557595.4702437352,4.364562822977424,1557595.4702437352,4.364562822977424,0.7622617117194825,0.09243958639785768,4.028046144702076,101325.0,128648.71450159364,1.269664095747285,1.0,0.0,4.028046144703412,1.2835513857565557,1.2838514084552086,3.1382040402907982,22947.11548153527,2339.9545697598337,19505.05217618549,1988.9617939036768,0.85,0.8500001750494747,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.602046960694,4632.441516551485,5.5314692839863255,5.084518338195014,-2.1625952814249016,7.247113619619916,3.5456529896254896,3.5,1.0130437113215685,0.6,0.00023373203699163952,1.000210951686014,0.00023368274122338606,198.9137045978135,0.0,9.799874939950196e-06,27.772845579818856,0.014196528973857847,7.802795679428577e-05,0.00015570408019735375,0.0006271832199533336,0.0924395864004568,0.0924395864004568,0.0924395864004568,0.09243958638461425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.1010263341,595.6546403594109,0.0,0.0924395864004568,0.09243958639785768,0.09243958639785768,0.37498963875516955,0.37498963875516955,0.5,9.99991340049332,0.0,0.0,0.0,0.0,0.0,0.0,26019.882094869998,19833.95986437472,0.7622617117194825,1.0472212936148124,0.6525016173193193,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514214158124117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.23225033701,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16668.985215629957,1440.9192836600462,0.37498963875516955,6.17534620354742,3.5456529896254896,-3.0,-33.0,,,,
2138.0,-29.99171561418802,5.083903359773566,35.034122663710434,24.57961201379078,5.276337993462149,-26.464971141920216,-40.09510560482738,1.7494549217902644,-4.840548875021,-4.840548875014658,40.07102025387346,42688.5580029328,25823.79741057715,25823.79741057715,68512.35541350994,78153.13744552268,78153.13744552268,25823.79741057715,103976.93485609983,103976.93485609983,103976.93485609983,129997.21077609932,125490.7789412271,4506.431834872225,0.0,92432.42379237709,56967.84435050071,39405.088268751526,26020.275919999498,65425.364188751024,19834.379489416628,1440.959076083654,0.0,0.8874711211546924,2.9016798001997017,0.0014947054983599872,1.0,1.0,-0.8152654772732717,356865.5514305125,1557597.6960064608,4.3646625171938185,1557597.6960064608,4.3646625171938185,0.7622663014949693,0.09243995911351688,4.028046144702076,101325.0,128648.91332092289,1.269666057941504,1.0,0.0,4.028046144702196,1.2835549663085521,1.283854926567016,3.138195286086236,22947.210749794827,2339.9642844187188,19505.125296430797,1988.9692500936403,0.85,0.8499998326204066,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.566726224437,4632.441516551485,5.531418725477095,5.083903359773566,-2.163180572439083,7.247083932212648,3.5456082814676666,3.5,1.0130309375621904,0.6,0.00023368274122338606,1.0002098161457653,0.00023363372109650476,198.91536931336387,0.0,9.80560388429131e-06,27.789081408081575,0.014206334577742138,7.801119521147041e-05,0.00015567154601191566,0.0006270521707531087,0.09243995911286451,0.09243995911286451,0.09243995911286451,0.09243995911531676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.35025830613,595.6545618489595,0.0,0.09243995911286451,0.09243995911351688,0.09243995911351688,0.37498963462838136,0.37498963462838136,0.5,9.999913400538071,0.0,0.0,0.0,0.0,0.0,0.0,26020.275919999498,19834.379489416628,0.7622663014949693,1.047183401468779,0.6524771933982219,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514335571286787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.24848616527,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16669.04502328791,1440.959076083654,0.37498963462838136,6.17534620354742,3.5456082814676666,-3.0,-33.0,,,,
2139.0,-29.99372737513893,5.083292577043134,35.034220225560766,24.579062160942726,5.275843153384978,-26.466831468643083,-40.096985211689,1.7488089548029588,-4.841066953353447,-4.841066953360081,40.07106028873113,42687.649395875116,25823.293927664377,25823.293927664377,68510.9433235395,78152.90748439153,78152.90748439153,25823.293927664377,103976.2014120559,103976.2014120559,103976.2014120559,129996.84145495041,125490.39275822173,4506.448696728683,0.0,92432.80440318368,56967.54631564392,39405.84231948861,26020.640042894505,65426.48236238312,19834.768149622178,1440.9962979827137,0.0,0.8874683547257001,2.9016244968099087,0.0014947054983599872,1.0,1.0,-0.8201432806657181,356858.3548193517,1557599.4247664865,4.36475538187966,1557599.4247664865,4.36475538187966,0.7622705712436342,0.09244029693168297,4.028046144702076,101325.0,128649.1092450953,1.2696679915627467,1.0,0.0,4.028046144701279,1.2835580835804061,1.2838579816439049,3.1381876646096836,22947.305239975158,2339.973919735604,19505.206654193076,1988.9775462765651,0.85,0.8499998779906495,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.53144762773,4632.441516551485,5.531352678535826,5.083292577043134,-2.1637413314061784,7.247033908449312,3.5455636268741886,3.5,1.013018179106911,0.6,0.00023363372109650476,1.0002093947997315,0.00023358480965206737,198.91703068333274,0.0,9.750856642380547e-06,27.63392772450647,0.01421608543438452,7.799458997746993e-05,0.00015563913111903485,0.0006269216020688092,0.0924402969291747,0.0924402969291747,0.0924402969291747,0.09244029693937969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.5438369701,595.6545008698342,0.0,0.0924402969291747,0.09244029693168297,0.09244029693168297,0.37498963050237305,0.37498963050237305,0.5,9.999913400711327,0.0,0.0,0.0,0.0,0.0,0.0,26020.640042894505,19834.768149622178,0.7622705712436342,1.0471439216932406,0.6524521547626154,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514456330882874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.093332481694,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16669.104982596895,1440.9962979827137,0.37498963050237305,6.17534620354742,3.5455636268741886,-3.0,-33.0,,,,
