time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2140.0,-29.995736595544145,5.082684656578911,35.03431269246553,24.57850385634231,5.275338649718524,-26.46869053574507,-40.098864609003044,1.7481544946199434,-4.84164312019999,-4.841643120223071,40.07110840549361,42686.7509222423,25822.950455645805,25822.950455645805,68509.70137788811,78152.68262744287,78152.68262744287,25822.950455645805,103975.63308308867,103975.63308308867,103975.63308308867,129996.68083120123,125490.21307229793,4506.467758903288,0.0,92433.1853823638,56967.25366015404,39406.59080245528,26021.047748112553,65427.63855056783,19835.203159644032,1441.037802858157,0.0,0.8874652650955676,2.9015629936140708,0.0014947054983599872,1.0,1.0,-0.8245488178407641,356850.35143606446,1557601.5025150962,4.36485909638838,1557601.5025150962,4.36485909638838,0.7622753453916085,0.09244067826570988,4.028046144702076,101325.0,128649.30544764816,1.2696699279313908,1.0,0.0,4.028046144701935,1.2835612402993506,1.283861076316301,3.138179946725923,22947.399821607647,2339.983564378014,19505.287566067756,1988.9857969916086,0.85,0.8499999005421633,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.496359044153,4632.441516551485,5.53132068007715,5.082684656578911,-2.164343640711402,7.247028297290313,3.545519213016797,3.5,1.0130054894333707,0.6,0.00023358480965206737,1.000209133782908,0.00023353596939134348,198.91868997967705,0.0,9.729319293918453e-06,27.572890878964895,0.014225814753678437,7.797798986195548e-05,0.0001556068197901119,0.000626791450544911,0.09244067827765429,0.09244067827765429,0.09244067827765429,0.09244067823180895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.7764987751,595.6544275790841,0.0,0.09244067827765429,0.09244067826570988,0.09244067826570988,0.37498962637750427,0.37498962637750427,0.5,9.999913399867747,0.0,0.0,0.0,0.0,0.0,0.0,26021.047748112553,19835.203159644032,0.7622753453916085,1.047106435378043,0.6524268927916524,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514576847923875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.032295636156,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16669.16495646537,1441.037802858157,0.37498962637750427,6.17534620354742,3.545519213016797,-3.0,-33.0,,,,
2141.0,-29.99774736002549,5.082079706308183,35.034400449020175,24.577761673741065,5.274628565917088,-26.470571330052657,-40.10077358745036,1.7473143611645523,-4.842211687943347,-4.842211687914366,40.071157429571315,42685.96870429529,25822.594032480923,25822.594032480923,68508.5627367762,78152.54564811308,78152.54564811308,25822.594032480923,103975.139680594,103975.139680594,103975.139680594,129996.59090355287,125490.10420212746,4506.486701425419,0.0,92433.57364407026,56966.996683429345,39407.30773404546,26021.451222958876,65428.758957004335,19835.633637714065,1441.078809078103,0.0,0.8874622105850948,2.9015023025973288,0.0014947054983599872,1.0,1.0,-0.8286213198190353,356842.45374799985,1557603.619444456,4.3649616324643565,1557603.619444456,4.3649616324643565,0.7622800691535978,0.09244105695553893,4.028046144702076,101325.0,128649.5274839084,1.2696721192589036,1.0,0.0,4.028046144702618,1.2835652638414905,1.2838650381054022,3.1381701095952264,22947.496211195186,2339.9933933805314,19505.375375001862,1988.9947510109837,0.85,0.8500001566831484,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.461148206626,4632.441516551485,5.531286051807584,5.082079706308183,-2.164939660833204,7.247019367141387,3.545474644638495,3.5,1.0129927556109986,0.6,0.00023353596939134348,1.0002092979642632,0.00023348710101641905,198.9203505756274,0.0,9.71524068146372e-06,27.53299209126818,0.0142355299943599,7.796113180975569e-05,0.00015557483758158778,0.0006266626247331663,0.09244105695620108,0.09244105695620108,0.09244105695620108,0.09244105695314898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.0135440841,595.6543529075142,0.0,0.09244105695620108,0.09244105695553893,0.09244105695553893,0.37498962224947174,0.37498962224947174,0.5,9.999913399778368,0.0,0.0,0.0,0.0,0.0,0.0,26021.451222958876,19835.633637714065,0.7622800691535978,1.0470711018956622,0.6524037653281154,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514697214677823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.99239684846,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16669.22491417075,1441.078809078103,0.37498962224947174,6.17534620354742,3.545474644638495,-3.0,-33.0,,,,
2142.0,-29.99974587507998,5.081479953214091,35.03448278805464,24.577304196450882,5.274236146254022,-26.472408947104025,-40.10262714056296,1.7467619143694628,-4.84267261495512,-4.842672615012516,40.07117662882131,42685.00952606554,25821.970371253075,25821.970371253075,68506.97989731861,78152.27514723927,78152.27514723927,25821.970371253075,103974.24551849235,103974.24551849235,103974.24551849235,129996.0075544922,125489.50725537997,4506.500299112225,0.0,92433.94975312224,56966.68412640828,39408.072918571066,26021.76203599985,65429.83495457092,19835.966799237518,1441.1114342962494,0.0,0.8874598083568864,2.9014531022848367,0.0014947054983599872,1.0,1.0,-0.8338860954335132,356836.0513437541,1557604.448497181,4.3650422725832705,1557604.448497181,4.3650422725832705,0.762283767401893,0.0924413320200972,4.028046144702076,101325.0,128649.70698363327,1.269673890783452,1.0,0.0,4.028046144701293,1.2835679441773673,1.2838676563381213,3.138163556494574,22947.589583772973,2340.002914733673,19505.448110616308,1989.0021679795148,0.85,0.8499998677163583,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.425844604572,4632.441516551485,5.531194289204835,5.081479953214091,-2.165455722740962,7.2469356759550525,3.5454299590677905,3.5,1.012979988305083,0.6,0.00023348710101641905,1.000208026220309,0.00023343853967933509,198.92200107958368,0.0,9.720914272028323e-06,27.549071046928265,0.01424525090863193,7.794476643890981e-05,0.00015554233457750925,0.0006265317011328965,0.09244133202725367,0.09244133202725367,0.09244133202725367,0.09244133199758672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.10638027417,595.6543236631903,0.0,0.09244133202725367,0.0924413320200972,0.0924413320200972,0.3749896181219242,0.3749896181219242,0.5,9.999913399252394,0.0,0.0,0.0,0.0,0.0,0.0,26021.76203599985,19835.966799237518,0.762283767401893,1.0470296913462216,0.6523783768628255,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514817675841585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.00847580412,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16669.28477396912,1441.1114342962494,0.3749896181219242,6.17534620354742,3.5454299590677905,-3.0,-33.0,,,,
2143.0,-30.001742327938977,5.080881746808133,35.03456135889027,24.576539103314303,5.2734980355973295,-26.47427997521806,-40.104527038615174,1.7458985483295482,-4.843299090553614,-4.843299090590833,40.07123258174508,42684.251645078024,25821.784768716392,25821.784768716392,68506.03641379441,78152.15885929587,78152.15885929587,25821.784768716392,103973.94362801226,103973.94362801226,103973.94362801226,129996.15160239175,125489.63026259225,4506.521339799491,0.0,92434.3393028378,56966.4320889532,39408.78579320511,26022.207974379493,65430.9937675846,19836.44263328105,1441.1566788755608,0.0,0.8874564356259268,2.901386232026725,0.0014947054983599872,1.0,1.0,-0.8373686482642029,356827.34956816136,1557606.864627162,4.365155491898827,1557606.864627162,4.365155491898827,0.7622889899585493,0.09244175235222955,4.028046144702076,101325.0,128649.93074585234,1.2696760991448541,1.0,0.0,4.028046144702952,1.2835720756649358,1.2838717264551678,3.1381534555551975,22947.686293120772,2340.0127763426626,19505.532321679326,1989.010755118142,0.85,0.8499999552254063,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.39098290888,4632.441516551485,5.53119583669207,5.080881746808133,-2.166092034784495,7.2469737815926285,3.5453858330615864,3.5,1.012967380874739,0.6,0.00023343853967933509,1.0002078149438511,0.00023339003774174635,198.9236499045666,0.0,9.659918347842047e-06,27.37620859778436,0.014254910826979772,7.79279951760595e-05,0.0001555105445032756,0.0006264036492469398,0.09244175235201017,0.09244175235201017,0.09244175235201017,0.09244175235287383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.3769279593,595.6542384380372,0.0,0.09244175235201017,0.09244175235222955,0.09244175235222955,0.3749896139930133,0.3749896139930133,0.5,9.999913399273764,0.0,0.0,0.0,0.0,0.0,0.0,26022.207974379493,19836.44263328105,0.7622889899585493,1.046996728448487,0.6523552400364792,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514937405056871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.835613354975,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16669.34481213886,1441.1566788755608,0.3749896139930133,6.17534620354742,3.5453858330615864,-3.0,-33.0,,,,
2144.0,-30.00373444855761,5.080288958663755,35.034634944800246,24.576021870039426,5.27303781264652,-26.476119030133738,-40.10638446835799,1.745285583269469,-4.843742793045692,-4.843742793002469,40.071245891767305,42683.33625483867,25821.134577325833,25821.134577325833,68504.4708321645,78151.92105190948,78151.92105190948,25821.134577325833,103973.05562923531,103973.05562923531,103973.05562923531,129995.55860787943,125489.02462041347,4506.5339874659585,0.0,92434.71861999597,56966.133822796175,39409.53866355532,26022.502978644112,65432.04164219943,19836.759377522387,1441.187931790537,0.0,0.8874541417098689,2.9013388717800574,0.0014947054983599872,1.0,1.0,-0.842522751012325,356821.1866203541,1557607.4393738217,4.36523249677734,1557607.4393738217,4.36523249677734,0.7622925202007593,0.09244200911069703,4.028046144702076,101325.0,128650.11842996292,1.2696779514430094,1.0,0.0,4.028046144700737,1.2835750378516646,1.2838746270743038,3.138146213441379,22947.780462140825,2340.0223789103134,19505.616473083966,1989.0193361733077,0.85,0.8500001342292894,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.355699937148,4632.441516551485,5.531098364606938,5.080288958663755,-2.1665936289044123,7.246882587568168,3.545341174051146,3.5,1.0129546211574703,0.6,0.00023339003774174635,1.0002073673330087,0.00023334165030604252,198.925295175683,0.0,9.648182452595438e-06,27.34294907065547,0.014264559009432368,7.791160202555883e-05,0.0001554784357161875,0.0006262743135708986,0.09244200911089574,0.09244200911089574,0.09244200911089574,0.09244200910875273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.44128555444,595.6542181647665,0.0,0.09244200911089574,0.09244200911069703,0.09244200911069703,0.3749896098652012,0.3749896098652012,0.5,9.999913399280164,0.0,0.0,0.0,0.0,0.0,0.0,26022.502978644112,19836.759377522387,0.7622925202007593,1.0469560342739412,0.6523308028235311,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515057012611199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.80235382784,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16669.404825004083,1441.187931790537,0.3749896098652012,6.17534620354742,3.545341174051146,-3.0,-33.0,,,,
2145.0,-30.00572274977619,5.079698348287975,35.03470489371532,24.575356277078413,5.272410718208934,-26.47797131982623,-40.10826264331115,1.7445227655704185,-4.844332330664884,-4.844332330653744,40.07128812434403,42682.52373159358,25820.873245095027,25820.873245095027,68503.39697668861,78151.75820719084,78151.75820719084,25820.873245095027,103972.63145228586,103972.63145228586,103972.63145228586,129995.5457004976,125488.9928035302,4506.552896967405,0.0,92435.10399859698,56965.86952263284,39410.260528849045,26022.91424821174,65433.17477706078,19837.19914594986,1441.2301979419817,0.0,0.8874510052748752,2.9012759462196724,0.0014947054983599872,1.0,1.0,-0.8463313957807941,356812.9981780691,1557609.2630418006,4.365337784764413,1557609.2630418006,4.365337784764413,0.7622973721059334,0.09244238849019969,4.028046144702076,101325.0,128650.32793910212,1.26968001913745,1.0,0.0,4.028046144701103,1.2835786995294143,1.2838782274943816,3.1381372612203977,22947.87613597056,2340.0321349258475,19505.698478434373,1989.0276983918436,0.85,0.8500001639741898,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.320920448624,4632.441516551485,5.53108359195958,5.079698348287975,-2.167200877281833,7.246899225569808,3.5452971525389385,3.5,1.0129420435825538,0.6,0.00023334165030604252,1.000206973090684,0.00023329336485728195,198.9269373163361,0.0,9.625484930177385e-06,27.27862429212271,0.014274184494362544,7.789502902557086e-05,0.00015544662128047168,0.0006261461635557676,0.09244238849009241,0.09244238849009241,0.09244238849009241,0.09244238848960404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.6454916179,595.6541538378616,0.0,0.09244238849009241,0.09244238849019969,0.09244238849019969,0.37498960573820833,0.37498960573820833,0.5,9.999913399299816,0.0,0.0,0.0,0.0,0.0,0.0,26022.91424821174,19837.19914594986,0.7622973721059334,1.0469214921954875,0.6523070885222735,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515176362497122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.73802904931,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16669.464858110096,1441.2301979419817,0.37498960573820833,6.17534620354742,3.5452971525389385,-3.0,-33.0,,,,
2146.0,-30.007713398522448,5.0791117744948435,35.03477073806209,24.57477436345073,5.271877960412544,-26.479816560113832,-40.11012842003254,1.743844459858853,-4.844832847997338,-4.8448328480698875,40.07130959202296,42681.64963872709,25820.388855165515,25820.388855165515,68502.0384938926,78151.5522008752,78151.5522008752,25820.388855165515,103971.94105604071,103971.94105604071,103971.94105604071,129995.19305056009,125488.62533159585,4506.567718964248,0.0,92435.48599523067,56965.583415277615,39411.00286661451,26023.25199451938,65434.254861133886,19837.56143465029,1441.2656498796357,0.0,0.8874483942528265,2.901222523276235,0.0014947054983599872,1.0,1.0,-0.8508733054018194,356806.04630776733,1557610.1900507587,4.365425435384084,1557610.1900507587,4.365425435384084,0.7623014002565158,0.0924426882081882,4.028046144702076,101325.0,128650.52213731564,1.2696819357248028,1.0,0.0,4.02804614470571,1.2835819663989616,1.2838814331447075,3.1381292742859266,22947.970970195383,2340.041805325507,19505.77192772869,1989.0351881354682,0.85,0.8499998519722117,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.285879260819,4632.441516551485,5.531021347658756,5.0791117744948435,-2.167742161865202,7.246853936360045,3.5452528000066845,3.5,1.0129293714304812,0.6,0.00023329336485728195,1.000207220860272,0.00023324503162117528,198.92858141977422,0.0,9.605276438885597e-06,27.221353427801784,0.01428378977080143,7.78785686545759e-05,0.00015541479620270605,0.0006260179706739689,0.09244268820979035,0.09244268820979035,0.09244268820979035,0.09244268820200985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.7492944529,595.6541211389439,0.0,0.09244268820979035,0.0924426882081882,0.0924426882081882,0.3749896016119241,0.3749896016119241,0.5,9.999913399158437,0.0,0.0,0.0,0.0,0.0,0.0,26023.25199451938,19837.56143465029,0.7623014002565158,1.0468834502550572,0.652282962942072,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515295485427966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.68075818499,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16669.524901327397,1441.2656498796357,0.3749896016119241,6.17534620354742,3.5452528000066845,-3.0,-33.0,,,,
2147.0,-30.009694256332605,5.078528109239194,35.03483307816935,24.574131960421823,5.271275805124252,-26.48165965411794,-40.111993917357154,1.7431052426390525,-4.845381956405959,-4.845381956392211,40.07134017211579,42680.81676229255,25820.03983065951,25820.03983065951,68500.85659295206,78151.3822688477,78151.3822688477,25820.03983065951,103971.42209950721,103971.42209950721,103971.42209950721,129995.05010946291,125488.46552694458,4506.584582518342,0.0,92435.86970762223,56965.304198932456,39411.73945409975,26023.6280099557,65435.36746405545,19837.96431848967,1441.3047568923162,0.0,0.8874455043495453,2.901163914836153,0.0014947054983599872,1.0,1.0,-0.854893062311703,356798.41966030217,1557611.5105480775,4.365522448308589,1557611.5105480775,4.365522448308589,0.7623058672257528,0.09244302796947629,4.028046144702076,101325.0,128650.72936373501,1.2696839808905502,1.0,0.0,4.028046144702207,1.283585517803291,1.2838849233345275,3.138120591758945,22948.06623037309,2340.051519160273,19505.857173132204,1989.043880747473,0.85,0.8500000382304578,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.251022261107,4632.441516551485,5.530987881228665,5.078528109239194,-2.168318052456041,7.246846161695235,3.5452086808262364,3.5,1.0129167659503533,0.6,0.00023324503162117528,1.0002062049011908,0.00023319694526811828,198.93021746054464,0.0,9.614862094127744e-06,27.248519174758027,0.014293404632895558,7.786211396360793e-05,0.00015538291765756736,0.0006258895624231244,0.09244302797092678,0.09244302797092678,0.09244302797092678,0.09244302797688288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.8971588779,595.6540745601845,0.0,0.09244302797092678,0.09244302796947629,0.09244302796947629,0.37498959748556127,0.37498959748556127,0.5,9.999913398904384,0.0,0.0,0.0,0.0,0.0,0.0,26023.6280099557,19837.96431848967,0.7623058672257528,1.0468475878977912,0.6522591438909197,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515414750874154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.70792393194,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16669.584831239186,1441.3047568923162,0.37498959748556127,6.17534620354742,3.5452086808262364,-3.0,-33.0,,,,
2148.0,-30.011680223903916,5.077948065771657,35.034891710773415,24.573636974114947,5.270840373493476,-26.48349085081098,-40.11384244132785,1.7425147179657101,-4.8458947720075685,-4.845894771993951,40.071357879055874,42679.89150336196,25819.605216113756,25819.605216113756,68499.49671947572,78151.13407959648,78151.13407959648,25819.605216113756,103970.73929571023,103970.73929571023,103970.73929571023,129994.7098468455,125488.11044198627,4506.599404859225,0.0,92436.24817168416,56965.0056041011,39412.49174175895,26023.970551135262,65436.46229289421,19838.332230407963,1441.3409541930346,0.0,0.8874428445179172,2.9011091809104936,0.0014947054983599872,1.0,1.0,-0.8594201482266044,356791.29720447306,1557612.2751629546,4.365611738198605,1557612.2751629546,4.365611738198605,0.7623099707797103,0.09244332844969819,4.028046144702076,101325.0,128650.91654676075,1.2696858282433827,1.0,0.0,4.028046144703459,1.2835883744092018,1.283887718880465,3.1381136079205048,22948.160187604048,2340.0611001314464,19505.932263848972,1989.0515378696061,0.85,0.8499998302428414,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.216085911618,4632.441516551485,5.530936173677929,5.077948065771657,-2.1688665032752517,7.246814569046908,3.5451644614316074,3.5,1.0129041318376022,0.6,0.00023319694526811828,1.0002067402354393,0.00023314874404188268,198.93185774542826,0.0,9.56582867051332e-06,27.109558452234747,0.014302970461566072,7.784581215732753e-05,0.00015535113311079075,0.0006257615328020197,0.09244332844813483,0.09244332844813483,0.09244332844813483,0.09244332845308642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.98277621827,595.6540475898868,0.0,0.09244332844813483,0.09244332844969819,0.09244332844969819,0.3749895933586824,0.3749895933586824,0.5,9.999913399031831,0.0,0.0,0.0,0.0,0.0,0.0,26023.970551135262,19838.332230407963,0.7623099707797103,1.0468092913224945,0.6522340910229281,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451553343157527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.56896320942,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16669.644890941105,1441.3409541930346,0.3749895933586824,6.17534620354742,3.5451644614316074,-3.0,-33.0,,,,
2149.0,-30.013653161729152,5.0773697555555595,35.034947645223006,24.57288361564281,5.2701128093707155,-26.48533925860313,-40.115723794419296,1.7416635408507624,-4.8464926875685705,-4.846492687525352,40.07139729394255,42679.15879103449,25819.397225907178,25819.397225907178,68498.55601694167,78151.02273564269,78151.02273564269,25819.397225907178,103970.41996154987,103970.41996154987,103970.41996154987,129994.80460584551,125488.18631460305,4506.618291242453,0.0,92436.63602478732,56964.772077603266,39413.182163537844,26024.384644295635,65437.56680783348,19838.77563833459,1441.3837236774684,0.0,0.8874396755573227,2.90104536511069,0.0014947054983599872,1.0,1.0,-0.8627984411467082,356782.99294282123,1557613.9771622482,4.3657181198989345,1557613.9771622482,4.3657181198989345,0.7623148792754688,0.09244370792568588,4.028046144702076,101325.0,128651.13875004921,1.269688021219336,1.0,0.0,4.028046144702437,1.283592448366373,1.2838917319137688,3.138103647951939,22948.25647575201,2340.0709187900056,19506.017716204868,1989.0602515848805,0.85,0.8499999874419941,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.181244036616,4632.441516551485,5.530932900021878,5.0773697555555595,-2.1694765828428344,7.246846338398393,3.545120361834299,3.5,1.0128915319526568,0.6,0.00023314874404188268,1.0002053870236345,0.00023310086814836705,198.93348729218664,0.0,9.588759480654638e-06,27.174544368175244,0.014312559221046727,7.782922407690326e-05,0.00015531951996497942,0.0006256341935919125,0.09244370792974421,0.09244370792974421,0.09244370792974421,0.0924437079138744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.1733597207,595.6539875541853,0.0,0.09244370792974421,0.09244370792568588,0.09244370792568588,0.37498958923291803,0.37498958923291803,0.5,9.999913398697009,0.0,0.0,0.0,0.0,0.0,0.0,26024.384644295635,19838.77563833459,0.7623148792754688,1.0467772467472272,0.6522118849004239,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515652420282046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.63394912536,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16669.704782248882,1441.3837236774684,0.37498958923291803,6.17534620354742,3.545120361834299,-3.0,-33.0,,,,
2150.0,-30.015621544083096,5.076796438049091,35.034999783627235,24.572389746923022,5.269676277081798,-26.48715448034717,-40.117554751317925,1.7410741866690986,-4.846936276098745,-4.846936276156117,40.07139963504215,42678.23700187864,25818.79810077703,25818.79810077703,68497.03510265567,78150.7837296769,78150.7837296769,25818.79810077703,103969.58183045393,103969.58183045393,103969.58183045393,129994.25242293037,125487.62242147754,4506.630001452822,0.0,92437.01448229527,56964.46775466022,39413.94080848339,26024.67059247644,65438.61140095983,19839.083904129784,1441.4146461813073,0.0,0.887437421468562,2.900998021421472,0.0014947054983599872,1.0,1.0,-0.8676827384811645,356776.83217887935,1557614.078255346,4.365793789755933,1557614.078255346,4.365793789755933,0.7623183484161038,0.092443947664016,4.028046144702076,101325.0,128651.3240400878,1.2696898498898377,1.0,0.0,4.028046144703177,1.283595299102418,1.2838945218580229,3.1380966785393927,22948.35043135588,2340.0804995952626,19506.09613126215,1989.068247695406,0.85,0.8499999243784274,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.146051292289,4632.441516551485,5.530846253970476,5.076796438049091,-2.169972794887124,7.246769232936215,3.5450758183620623,3.5,1.0128788052463036,0.6,0.00023310086814836705,1.0002049160491104,0.00023305311182545888,198.9351130998274,0.0,9.52411845429369e-06,26.991351699468318,0.01432208333950102,7.781308348267677e-05,0.00015528778466569027,0.0006255063623419599,0.09244394766401313,0.09244394766401313,0.09244394766401313,0.09244394766335724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.1846795336,595.6539839883335,0.0,0.09244394766401313,0.092443947664016,0.092443947664016,0.3749895851061929,0.3749895851061929,0.5,9.999913398707982,0.0,0.0,0.0,0.0,0.0,0.0,26024.67059247644,19839.083904129784,0.7623183484161038,1.046737295248459,0.6521873873572545,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515770630159797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.45075645666,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16669.764868386985,1441.4146461813073,0.3749895851061929,6.17534620354742,3.5450758183620623,-3.0,-33.0,,,,
2151.0,-30.017586170665012,5.076224745003783,35.03504946704403,24.571736866515153,5.269060750988226,-26.488984360677254,-40.119414346385724,1.7403241972972647,-4.847532370154852,-4.847532370161839,40.07143307782351,42677.45001906919,25818.603165438355,25818.603165438355,68496.05318450755,78150.6255718647,78150.6255718647,25818.603165438355,103969.22873730306,103969.22873730306,103969.22873730306,129994.30740481723,125487.65907278551,4506.648332031717,0.0,92437.39946259966,56964.22390978959,39414.6395031223,26025.078667514175,65439.71817063648,19839.52148051614,1441.4571129513242,0.0,0.8874342831294812,2.9009344019553613,0.0014947054983599872,1.0,1.0,-0.8711647525918806,356768.5534786708,1557615.5223710747,4.365899144371187,1557615.5223710747,4.365899144371187,0.7623232088547283,0.09244431693877117,4.028046144702076,101325.0,128651.53521950978,1.2696919340686876,1.0,0.0,4.02804614470267,1.2835988996887429,1.2838980619805362,3.13808787595473,22948.446006304763,2340.0902455277555,19506.178745009656,1989.0766719531805,0.85,0.8499999842974382,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.11128681984,4632.441516551485,5.530845684492525,5.076224745003783,-2.170579720605803,7.246804465609586,3.5450318171735367,3.5,1.0128662334781533,0.6,0.00023305311182545888,1.0002045283141725,0.00023300545561242948,198.9367358287237,0.0,9.500409498969273e-06,26.92416052007892,0.014331583748999989,7.779669359960392e-05,0.00015525641822585495,0.0006253800168749082,0.09244431693861481,0.09244431693861481,0.09244431693861481,0.09244431693910095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.3463845585,595.65393304965,0.0,0.09244431693861481,0.09244431693877117,0.09244431693877117,0.3749895809800825,0.3749895809800825,0.5,9.999913398727163,0.0,0.0,0.0,0.0,0.0,0.0,26025.078667514175,19839.52148051614,0.7623232088547283,1.0467045870506588,0.652164330961606,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515888568925754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.38356527727,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16669.82498002177,1441.4571129513242,0.3749895809800825,6.17534620354742,3.5450318171735367,-3.0,-33.0,,,,
2152.0,-30.01954773234246,5.075656703541796,35.03509615944992,24.571135150641226,5.268502398196888,-26.49080573681142,-40.12125745704395,1.7396258936051554,-4.848032364759376,-4.848032364764285,40.07144614473646,42676.608320203326,25818.16497542184,25818.16497542184,68494.77329562517,78150.44312345839,78150.44312345839,25818.16497542184,103968.60809888023,103968.60809888023,103968.60809888023,129994.01716107142,125487.35473717627,4506.662423895149,0.0,92437.78237256188,56963.94756582861,39415.37200748141,26025.409062191193,65440.78106967261,19839.876975500894,1441.4922831855788,0.0,0.8874317047062759,2.900881039767027,0.0014947054983599872,1.0,1.0,-0.8753660217180368,356761.60954740894,1557616.086623614,4.365985702888884,1557616.086623614,4.365985702888884,0.76232719063477,0.09244460337279399,4.028046144702076,101325.0,128651.7348183043,1.269693903955631,1.0,0.0,4.028046144702217,1.2836022587409,1.2839013606407643,3.138079663908688,22948.54106727191,2340.0999390486977,19506.25883763262,1989.0848391277982,0.85,0.8499999533936166,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.07615440278,4632.441516551485,5.530793440692045,5.075656703541796,-2.171115669233939,7.246772372775735,3.544987350501617,3.5,1.0128535287147478,0.6,0.00023300545561242948,1.000204212492713,0.00023295788270250562,198.93835604939306,0.0,9.480571462026865e-06,26.867939523384134,0.014341064320462015,7.778045215431494e-05,0.00015522500345811454,0.0006252534767408246,0.09244460337635359,0.09244460337635359,0.09244460337635359,0.09244460336026294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.4095678062,595.6539131462904,0.0,0.09244460337635359,0.09244460337279399,0.09244460337279399,0.3749895768544969,0.3749895768544969,0.5,9.999913398499507,0.0,0.0,0.0,0.0,0.0,0.0,26025.409062191193,19839.876975500894,0.76232719063477,1.046668028346133,0.6521408764172141,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516006284483638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.32734428057,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16669.885101284446,1441.4922831855788,0.3749895768544969,6.17534620354742,3.544987350501617,-3.0,-33.0,,,,
2153.0,-30.02150445847511,5.075091600876217,35.03514018544374,24.570566263888054,5.267980258049026,-26.492619140386726,-40.123088099621214,1.738960788612616,-4.848561960847292,-4.848561960852,40.07146259539727,42675.7355974427,25817.81231987049,25817.81231987049,68493.54791731319,78150.24705978356,78150.24705978356,25817.81231987049,103968.05937965405,103968.05937965405,103968.05937965405,129993.82040081124,125487.14282552301,4506.677575288223,0.0,92438.16387189167,56963.65240994053,39416.123846612376,26025.76102115718,65441.88486776956,19840.255543709678,1441.5296162735244,0.0,0.8874289641640914,2.900824519190301,0.0014947054983599872,1.0,1.0,-0.8793740538525867,356754.2546260408,1557616.7969907075,4.366077704170459,1557616.7969907075,4.366077704170459,0.7623314272186275,0.09244491085682503,4.028046144702076,101325.0,128651.92584298055,1.269695789222606,1.0,0.0,4.028046144703028,1.2836054626155464,1.2839045041939439,3.1380718312730638,22948.63577803641,2340.109596858908,19506.337017215898,1989.0928112266572,0.85,0.849999852099485,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.04113932685,4632.441516551485,5.530759380495418,5.075091600876217,-2.1716723827447173,7.246763983620934,3.544943032568924,3.5,1.012840866448264,0.6,0.00023295788270250562,1.0002037122966485,0.0002329104359826782,198.93997229917343,0.0,9.464076492737672e-06,26.821192780418563,0.014350528396954753,7.776432368054205e-05,0.00015519355902196357,0.0006251268171010144,0.0924449108566583,0.0924449108566583,0.0924449108566583,0.09244491085732887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.48911124526,595.6538880893177,0.0,0.0924449108566583,0.09244491085682503,0.09244491085682503,0.3749895727283416,0.3749895727283416,0.5,9.99991339851394,0.0,0.0,0.0,0.0,0.0,0.0,26025.76102115718,19840.255543709678,0.7623314272186275,1.046631649679861,0.652116541014556,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516123818219084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.2805975376,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16669.94521845982,1441.5296162735244,0.3749895727283416,6.17534620354742,3.544943032568924,-3.0,-33.0,,,,
2154.0,-30.023456950665633,5.074528998114981,35.035181830928565,24.569969751779013,5.267426721356212,-26.494431790916128,-40.124926111288346,1.7382677258792785,-4.849109436513174,-4.849109436512893,40.07148196246017,42674.91196931087,25817.51233136248,25817.51233136248,68492.42430067336,78150.06616173794,78150.06616173794,25817.51233136248,103967.57849310042,103967.57849310042,103967.57849310042,129993.70514085382,125487.01170040428,4506.693440449548,0.0,92438.54661742444,56963.392426551574,39416.83798985874,26026.126647753408,65442.964637612145,19840.64871184863,1441.5682818360656,0.0,0.8874261225249309,2.900766091348935,0.0014947054983599872,1.0,1.0,-0.883167596665885,356746.65152183425,1557617.6332948843,4.366173099734202,1557617.6332948843,4.366173099734202,0.7623358243191092,0.09244523239301994,4.028046144702076,101325.0,128652.13056397573,1.2696978096617393,1.0,0.0,4.0280461447019515,1.2836087967958616,1.2839077782448254,3.1380636801156756,22948.730798182405,2340.119286217251,19506.420836074023,1989.1013583715157,0.85,0.8499999850806119,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.006076513058,4632.441516551485,5.530736658905087,5.074528998114981,-2.172241502424977,7.246770500539958,3.5448986544373775,3.5,1.0128281869821079,0.6,0.0002329104359826782,1.0002032747166547,0.0002328631008018434,198.9415850748267,0.0,9.439049128154468e-06,26.750265229189765,0.014359967446082908,7.774813339374062e-05,0.00015516230258893758,0.000625000914746467,0.09244523239155625,0.09244523239155625,0.09244523239155625,0.09244523239214635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.5827554294,595.653858590478,0.0,0.09244523239155625,0.09244523239301994,0.09244523239301994,0.374989568602699,0.374989568602699,0.5,9.999913398710047,0.0,0.0,0.0,0.0,0.0,0.0,26026.126647753408,19840.64871184863,0.7623358243191092,1.0465972114794535,0.6520931960466878,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516241064027144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.209669986376,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16670.00536712188,1441.5682818360656,0.374989568602699,6.17534620354742,3.5448986544373775,-3.0,-33.0,,,,
2155.0,-30.025405590984114,5.073969258775735,35.03522121022784,24.56926602115857,5.2667521843836544,-26.496253312713677,-40.12677673073483,1.7374663614848116,-4.8496377050570345,-4.849637705041834,40.07149986713679,42674.15733198593,25817.168720748643,25817.168720748643,68491.32605273457,78149.94106590324,78149.94106590324,25817.168720748643,103967.10978665188,103967.10978665188,103967.10978665188,129993.58854530864,125486.87986451173,4506.7086807969035,0.0,92438.9337552174,56963.15003141862,39417.53747088753,26026.47875865675,65444.016229544286,19841.02748811575,1441.6055685286542,0.0,0.8874233833432129,2.9007097142162106,0.0014947054983599872,1.0,1.0,-0.8868432876843713,356739.31527832284,1557618.4064487524,4.366265056133555,1557618.4064487524,4.366265056133555,0.7623400642131184,0.09244554140396755,4.028046144702076,101325.0,128652.34380341315,1.269699914171361,1.0,0.0,4.028046144703149,1.2836126364873872,1.2839115580675022,3.1380542931743376,22948.82690874794,2340.1290867674425,19506.501184175973,1989.1095515977397,0.85,0.8499999264337222,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.970865222301,4632.441516551485,5.530704767909721,5.073969258775735,-2.1727958980308317,7.246765156806567,3.5448540886058653,3.5,1.0128154538873901,0.6,0.0002328631008018434,1.0002028768982154,0.00023281586784072052,198.94319469180385,0.0,9.416935905080646e-06,26.68759635499855,0.014369384381987989,7.773183519876351e-05,0.00015513126560307987,0.0006248758963352396,0.09244554139608231,0.09244554139608231,0.09244554139608231,0.0924455414300067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.6693269206,595.6538313196204,0.0,0.09244554139608231,0.09244554140396755,0.09244554140396755,0.37498956447819515,0.37498956447819515,0.5,9.999913399248072,0.0,0.0,0.0,0.0,0.0,0.0,26026.47875865675,19841.02748811575,0.7623400642131184,1.0465636126686033,0.652071186803492,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516358057942955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.147001112186,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16670.065535379716,1441.6055685286542,0.37498956447819515,6.17534620354742,3.5448540886058653,-3.0,-33.0,,,,
2156.0,-30.027358342155775,5.073413664647168,35.03525778801674,24.568816541600995,5.26636402398365,-26.498049925071236,-40.12858963161705,1.7369218050389346,-4.850102870902049,-4.850102870912468,40.071497793713085,42673.22856176915,25816.671295432872,25816.671295432872,68489.89985720202,78149.68598686901,78149.68598686901,25816.671295432872,103966.35728230188,103966.35728230188,103966.35728230188,129993.13196737623,125486.4113915425,4506.720575833739,0.0,92439.31062667632,56962.85320965958,39418.286018907485,26026.774685074353,65445.06070398184,19841.347288751498,1441.6378653129482,0.0,0.8874210356378746,2.900660072157478,0.0014947054983599872,1.0,1.0,-0.8914094606871572,356732.85546129144,1557618.3169147933,4.366343870683389,1557618.3169147933,4.366343870683389,0.7623436837192882,0.09244578582249285,4.028046144702076,101325.0,128652.52413827945,1.2697016939381145,1.0,0.0,4.028046144701785,1.2836152767958187,1.2839141383586892,3.1380478384122616,22948.92047060036,2340.1386274212255,19506.579527619884,1989.1175404057333,0.85,0.8499998748354884,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.935595387812,4632.441516551485,5.530639994463765,5.073413664647168,-2.1733031236602693,7.246716788307437,3.544809448902051,3.5,1.0128026996863002,0.6,0.00023281586784072052,1.0002033081802506,0.00023276854409160167,198.9448077274852,0.0,9.396676180536926e-06,26.63018029564165,0.014378781058168526,7.771587224973732e-05,0.0001550999955909832,0.0006247499392835689,0.0924457858217451,0.0924457858217451,0.0924457858217451,0.09244578582389924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.6593010212,595.6538344778827,0.0,0.0924457858217451,0.09244578582249285,0.09244578582249285,0.37498956035597514,0.37498956035597514,0.5,9.99991339931439,0.0,0.0,0.0,0.0,0.0,0.0,26026.774685074353,19841.347288751498,0.7623436837192882,1.0465251177165602,0.6520465884321932,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451647482284915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.08958505283,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16670.125715720314,1441.6378653129482,0.37498956035597514,6.17534620354742,3.544809448902051,-3.0,-33.0,,,,
2157.0,-30.029299892083266,5.0728589536057,35.03529292331658,24.56812000544744,5.265696867567193,-26.49986395855553,-40.13043158976359,1.7361279232019688,-4.850716905834588,-4.85071690579486,40.0715293291506,42672.46882311139,25816.565324956227,25816.565324956227,68489.03414806761,78149.5600957415,78149.5600957415,25816.565324956227,103966.12542069773,103966.12542069773,103966.12542069773,129993.31767791332,125486.57846843415,4506.739209479167,0.0,92439.69655631615,56962.60528649111,39418.9902998056,26027.19225721558,65446.18255702118,19841.795823999117,1441.681530902278,0.0,0.8874178129402752,2.9005945439580207,0.0014947054983599872,1.0,1.0,-0.8944264175019043,356724.32842091547,1557619.6786722813,4.3664520599626,1557619.6786722813,4.3664520599626,0.762348686247489,0.092446161700744,4.028046144702076,101325.0,128652.7345939122,1.2697037709737202,1.0,0.0,4.0280461447029925,1.283619081560634,1.2839178832605305,3.1380385369503436,22949.016281230615,2340.14839738653,19506.66583497965,1989.1263413071385,0.85,0.8500000869725134,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.900576292005,4632.441516551485,5.530658783967478,5.0728589536057,-2.1739186981613705,7.24677765176707,3.544765126771226,3.5,1.0127900362203504,0.6,0.00023276854409160167,1.00020214508406,0.00023272150058430352,198.94641153345844,0.0,9.41481416939483e-06,26.681583356064944,0.01438819587233792,7.76996565498141e-05,0.00015506888754178758,0.0006246246346259373,0.09244616170374441,0.09244616170374441,0.09244616170374441,0.0924461616938904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.81178494263,595.6537864439139,0.0,0.09244616170374441,0.092446161700744,0.092446161700744,0.37498955623369595,0.37498955623369595,0.5,9.999913399042399,0.0,0.0,0.0,0.0,0.0,0.0,26027.19225721558,19841.795823999117,0.762348686247489,1.0464939507876612,0.652023802701284,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451659183588234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.14098811325,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16670.18574875214,1441.681530902278,0.37498955623369595,6.17534620354742,3.544765126771226,-3.0,-33.0,,,,
2158.0,-30.031237367109416,5.072308289593875,35.03532558883925,24.567582236509793,5.265207562752755,-26.50165673908999,-40.13224763385949,1.735494227128488,-4.851182441030801,-4.851182441027141,40.07152833935541,42671.619337643075,25816.079681421805,25816.079681421805,68487.69901906488,78149.35713860115,78149.35713860115,25816.079681421805,103965.43682002295,103965.43682002295,103965.43682002295,129992.92597422664,125486.1747678923,4506.751206334348,0.0,92440.07695079196,56962.33915026503,39419.70866725215,26027.489154203697,65447.19782145585,19842.1167258255,1441.7138883939679,0.0,0.8874154593556886,2.9005448640407328,0.0014947054983599872,1.0,1.0,-0.8987311184640703,356717.8636878072,1557619.6359304457,4.366531072561158,1557619.6359304457,4.366531072561158,0.7623523194368829,0.09244640798978657,4.028046144702076,101325.0,128652.93307918489,1.2697057298710575,1.0,0.0,4.028046144701617,1.2836221377555839,1.2839208797776722,3.138031065547937,22949.110717704814,2340.158027226914,19506.743916523978,1989.1343034088072,0.85,0.8499999915672064,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.8650358705845,4632.441516551485,5.530596853815624,5.072308289593875,-2.174424999051335,7.24673328864521,3.544720145048128,3.5,1.012777184299465,0.6,0.00023272150058430352,1.0002017239871506,0.0002326745645434353,198.9480119961287,0.0,9.359136962913273e-06,26.523794152896215,0.014397555009300834,7.768367204699739e-05,0.00015503782853730613,0.0006244995275226775,0.09244640798954996,0.09244640798954996,0.09244640798954996,0.0924464079895568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.8069988314,595.6537879515874,0.0,0.09244640798954996,0.09244640798978657,0.09244640798978657,0.3749895521100136,0.3749895521100136,0.5,9.999913399078816,0.0,0.0,0.0,0.0,0.0,0.0,26027.489154203697,19842.1167258255,0.7623523194368829,1.0464573167197122,0.6520007083275587,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516708179499136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.983198910086,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16670.24594109052,1441.7138883939679,0.3749895521100136,6.17534620354742,3.544720145048128,-3.0,-33.0,,,,
2159.0,-30.033171957619214,5.071759577423626,35.03535648890771,24.567081836890452,5.264759796756087,-26.503442883648002,-40.13404754279179,1.7348982347819781,-4.851741999763476,-4.851741999772736,40.071542731789734,42670.71547716722,25815.845460382367,25815.845460382367,68486.56093754958,78149.13718404261,78149.13718404261,25815.845460382367,103964.98264442498,103964.98264442498,103964.98264442498,129992.8408733331,125486.07391251024,4506.766960822861,0.0,92440.45587768729,56962.03416094108,39420.46857416245,26027.85822890812,65448.326803070566,19842.514439331433,1441.7532512153355,0.0,0.8874125741753802,2.900485151224599,0.0014947054983599872,1.0,1.0,-0.9024220484532179,356710.09340262745,1557620.2574220614,4.366627931842504,1557620.2574220614,4.366627931842504,0.7623567895914359,0.09244672826570727,4.028046144702076,101325.0,128653.11564109492,1.2697075316170237,1.0,0.0,4.02804614470237,1.2836250176784902,1.2839237001194206,3.1380240251058904,22949.204789838474,2340.167619914902,19506.82454430584,1989.1425251544454,0.85,0.8500000206082582,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.829729407639,4632.441516551485,5.530588508346997,5.071759577423626,-2.174999317888802,7.2467588953124285,3.5446754596605707,3.5,1.0127644170458774,0.6,0.0002326745645434353,1.0002014268249324,0.00023262770708300628,198.9496100986992,0.0,9.337832021704369e-06,26.463415949510182,0.014406892841322539,7.766783256290928e-05,0.000155006731980526,0.0006243742691570258,0.09244672827409266,0.09244672827409266,0.09244672827409266,0.09244672824586936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.8765934012,595.653766028571,0.0,0.09244672827409266,0.09244672826570727,0.09244672826570727,0.37498954798644274,0.37498954798644274,0.5,9.999913398426493,0.0,0.0,0.0,0.0,0.0,0.0,26027.85822890812,19842.514439331433,0.7623567895914359,1.0464218763547746,0.6519756510439207,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516824280710818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.9228207067,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16670.30615034443,1441.7532512153355,0.37498954798644274,6.17534620354742,3.5446754596605707,-3.0,-33.0,,,,
2160.0,-30.035111136525796,5.071212404157602,35.03538608088053,24.56631869953128,5.264018187284902,-26.50526267905392,-40.135901514999546,1.7340369574862713,-4.8523198108663905,-4.852319810857976,40.07156678956469,42670.01600593023,25815.660791933897,25815.660791933897,68485.67679786413,78149.0433720321,78149.0433720321,25815.660791933897,103964.704163966,103964.704163966,103964.704163966,129992.95067309197,125486.16665886942,4506.7840142225505,0.0,92440.84532447024,56961.817969814605,39421.14150517293,26028.246509125962,65449.38801429889,19842.93220914706,1441.7941760858587,0.0,0.887409561654959,2.900423491641799,0.0014947054983599872,1.0,1.0,-0.905483372519484,356702.069796169,1557621.296279894,4.366729066556773,1557621.296279894,4.366729066556773,0.7623614676536039,0.09244707323125186,4.028046144702076,101325.0,128653.33600707228,1.2697097064601262,1.0,0.0,4.028046144703662,1.2836291362547485,1.2839277595032839,3.1380139566282574,22949.301473632295,2340.1774789181113,19506.90671717006,1989.1509044546365,0.85,0.8500000202438671,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.794162843258,4632.441516551485,5.530591086777697,5.071212404157602,-2.1755866810934994,7.2467990852511015,3.5446304453052018,3.5,1.0127515558014861,0.6,0.00023262770708300628,1.000201907814675,0.00023258074721260106,198.9512120143324,0.0,9.322273482567628e-06,26.419323049596656,0.014416215114805106,7.765152043522912e-05,0.00015497618664777715,0.0006242512311472081,0.0924470732293418,0.0924470732293418,0.0924470732293418,0.09244707323567443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.9929187172,595.6537293849378,0.0,0.0924470732293418,0.09244707323125186,0.09244707323125186,0.37498954386019984,0.37498954386019984,0.5,9.999913398577242,0.0,0.0,0.0,0.0,0.0,0.0,26028.246509125962,19842.93220914706,0.7623614676536039,1.0463914006789778,0.6519543925545644,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45169402108405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.87872780678,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16670.366352802313,1441.7941760858587,0.37498954386019984,6.17534620354742,3.5446304453052018,-3.0,-33.0,,,,
