time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2161.0,-30.037037139619976,5.070670036031031,35.035413104173024,24.565924854856007,5.263689103418871,-26.507028766760627,-40.1376796309836,1.7335488802506112,-4.852743167914184,-4.852743167984636,40.07155185953157,42669.05889923078,25815.084175156786,25815.084175156786,68484.14307438757,78148.7744351628,78148.7744351628,25815.084175156786,103963.85861031958,103963.85861031958,103963.85861031958,129992.36389055673,125485.57016605572,4506.7937245010135,0.0,92441.21886055473,56961.50331769857,39421.90615872906,26028.505280237143,65450.411438966206,19843.213245374172,1441.8231824152972,0.0,0.8874074717651496,2.9003783148718663,0.0014947054983599872,1.0,1.0,-0.9102423900633312,356696.1910610787,1557620.6515734007,4.366799227487917,1557620.6515734007,4.366799227487917,0.7623646856295154,0.09244727542907359,4.028046144702076,101325.0,128653.51060730092,1.2697114296304064,1.0,0.0,4.028046144699106,1.2836315123228343,1.2839300758418302,3.138008148002695,22949.394207446923,2340.186935135538,19506.982220841248,1989.1586036864014,0.85,0.8499998755745528,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.758240318737,4632.441516551485,5.530510117720664,5.070670036031031,-2.1760601342610557,7.246730170292087,3.5445849806656575,3.5,1.0127385659044736,0.6,0.00023258074721260106,1.0002005389834938,0.0002325341150575398,198.95280306823238,0.0,9.342723133152767e-06,26.477277359354943,0.014425557837938259,7.763587870232306e-05,0.000154944868510278,0.0006241250802441954,0.09244727543524316,0.09244727543524316,0.09244727543524316,0.09244727541063004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.92072994076,595.6537521251043,0.0,0.09244727543524316,0.09244727542907359,0.09244727542907359,0.3749895397350331,0.3749895397350331,0.5,9.999913398143189,0.0,0.0,0.0,0.0,0.0,0.0,26028.505280237143,19843.213245374172,0.7623646856295154,1.0463516052645503,0.6519295747899234,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517056417704095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.936682116546,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16670.426398852964,1441.8231824152972,0.3749895397350331,6.17534620354742,3.5445849806656575,-3.0,-33.0,,,,
2162.0,-30.03895956140797,5.070127794104572,35.035439467597634,24.56513213636356,5.2629118407618405,-26.50883695301594,-40.139520436618454,1.732657653502458,-4.853381017532968,-4.853381017534741,40.07158686703484,42668.37760648501,25815.069031180345,25815.069031180345,68483.44663766536,78148.7050441476,78148.7050441476,25815.069031180345,103963.77407532795,103963.77407532795,103963.77407532795,129992.71447647327,125485.90120338723,4506.813273086037,0.0,92441.60964146245,56961.28220505693,39422.58604045057,26028.94040114531,65451.52644159588,19843.680938077785,1441.8686166391933,0.0,0.8874041156162618,2.9003102504772356,0.0014947054983599872,1.0,1.0,-0.9127320184363725,356687.3340261499,1557622.1632619388,4.366911899225848,1557622.1632619388,4.366911899225848,0.7623699095029098,0.09244766937249768,4.028046144702076,101325.0,128653.73425816784,1.269713636892848,1.0,0.0,4.028046144701338,1.2836357703315642,1.2839342749791238,3.137997738767928,22949.49122244965,2340.1968279126563,19507.063051941197,1989.1668461647146,0.85,0.8499998044775389,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.722742377737,4632.441516551485,5.530548932739341,5.070127794104572,-2.176689977267344,7.246817771371916,3.544540053621071,3.5,1.0127257296060204,0.6,0.0002325341150575398,1.0002001692098081,0.00023248757820272078,198.9543911860422,0.0,9.277597962549028e-06,26.292712625863945,0.014434835435900809,7.761968856992943e-05,0.0001549144264876104,0.0006240024583721522,0.09244766937178231,0.09244766937178231,0.09244766937178231,0.09244766937354612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.0900006293,595.6536988031445,0.0,0.09244766937178231,0.09244766937249768,0.09244766937249768,0.3749895356083839,0.3749895356083839,0.5,9.999913398214213,0.0,0.0,0.0,0.0,0.0,0.0,26028.94040114531,19843.680938077785,0.7623699095029098,1.0463231395951467,0.651908059692987,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517171836755292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.752117383054,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16670.48664421976,1441.8686166391933,0.3749895356083839,6.17534620354742,3.544540053621071,-3.0,-33.0,,,,
2163.0,-30.04087860902906,5.069590727376052,35.03546329177756,24.564754671324067,5.262600385407851,-26.510595381564862,-40.14129348853601,1.7321858323804602,-4.853782741886221,-4.853782741860755,40.071566329281914,42667.429716520404,25814.448007391504,25814.448007391504,68481.87772391191,78148.43098628137,78148.43098628137,25814.448007391504,103962.87899367287,103962.87899367287,103962.87899367287,129992.05982053824,125485.2378782617,4506.821942276545,0.0,92441.98362394633,56960.98234813995,39423.33475089598,26029.180826865377,65452.515577761355,19843.942718307502,1441.8959509864148,0.0,0.8874021554052753,2.9002673834579022,0.0014947054983599872,1.0,1.0,-0.9176023464125933,356681.7558615892,1557621.276404221,4.366977707176752,1557621.276404221,4.366977707176752,0.762372924845413,0.09244785134440123,4.028046144702076,101325.0,128653.90963786177,1.2697153677558526,1.0,0.0,4.028046144700613,1.2836380696382372,1.2839365150809035,3.1379921178539716,22949.58406708709,2340.206295430865,19507.144697723044,1989.1751717174616,0.85,0.8499999233406158,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.686560101621,4632.441516551485,5.530458756174386,5.069590727376052,-2.1771463325761804,7.246737059952232,3.5444942606999743,3.5,1.0127126459142783,0.6,0.00023248757820272078,1.0001998209894256,0.00023244113158582408,198.95597653875961,0.0,9.258711618233094e-06,26.239188726072587,0.014444094147519041,7.760409729187452e-05,0.00015488348091084628,0.000623877808160972,0.09244785134979576,0.09244785134979576,0.09244785134979576,0.09244785133082051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.99069690745,595.6537300847915,0.0,0.09244785134979576,0.09244785134440123,0.09244785134440123,0.3749895314825697,0.3749895314825697,0.5,9.99991339779167,0.0,0.0,0.0,0.0,0.0,0.0,26029.180826865377,19843.942718307502,0.762372924845413,1.0462833570170653,0.651883725780242,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517287042938538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.69859348326,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16670.54689713195,1441.8959509864148,0.3749895314825697,6.17534620354742,3.5444942606999743,-3.0,-33.0,,,,
2164.0,-30.042793456774486,5.069053535932252,35.035486647336725,24.56399939199912,5.261864481100618,-26.51239245304846,-40.143125074077375,1.7313324649689392,-4.854427588475517,-4.854427588460475,40.0716004566053,42666.742921406796,25814.46297325782,25814.46297325782,68481.20589466461,78148.34585760358,78148.34585760358,25814.46297325782,103962.8088308614,103962.8088308614,103962.8088308614,129992.42838739083,125485.58678986294,4506.841597527896,0.0,92442.37283834108,56960.76990294857,39424.00326154724,26029.619556529437,65453.62281807668,19844.414578878597,1441.941848413457,0.0,0.8873987668598724,2.9001985745080554,0.0014947054983599872,1.0,1.0,-0.9200481157188278,356672.80195360485,1557622.7500847096,4.367091467454593,1557622.7500847096,4.367091467454593,0.7623782028693038,0.09244824765356428,4.028046144702076,101325.0,128654.13072762839,1.2697175497421997,1.0,0.0,4.028046144703734,1.2836421505108442,1.283940537278373,3.137982141751154,22949.68069318837,2340.216148551072,19507.22792145606,1989.1836581764476,0.85,0.8499999709035579,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.650897110834,4632.441516551485,5.530504217707532,5.069053535932252,-2.177780006238114,7.246833542170366,3.544449125227045,3.5,1.01269975006487,0.6,0.00023244113158582408,1.000199386765106,0.00023239479513939378,198.95755844412398,0.0,9.240832021603969e-06,26.18851794922565,0.014453334979540645,7.758799434061613e-05,0.00015485313724520797,0.0006237555824755814,0.09244824765339175,0.09244824765339175,0.09244824765339175,0.09244824765291262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.1557119051,595.6536781034129,0.0,0.09244824765339175,0.09244824765356428,0.09244824765356428,0.3749895273554452,0.3749895273554452,0.5,9.999913397817224,0.0,0.0,0.0,0.0,0.0,0.0,26029.619556529437,19844.414578878597,0.7623782028693038,1.0462553934562624,0.6518622053968767,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517402048657773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.64792270641,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16670.60715355923,1441.941848413457,0.3749895273554452,6.17534620354742,3.544449125227045,-3.0,-33.0,,,,
2165.0,-30.044704305903725,5.068521045696176,35.0355078723734,24.563499411474936,5.2614146191617355,-26.514157346183666,-40.14491031467912,1.7307369444745866,-4.854847220773479,-4.854847220787732,40.071585696018914,42665.88128659213,25813.89882833001,25813.89882833001,68479.78011492213,78148.13631305256,78148.13631305256,25813.89882833001,103962.03514138257,103962.03514138257,103962.03514138257,129991.91100584544,125485.05978092513,4506.8512249203095,0.0,92442.75179430467,56960.49676824901,39424.72780672851,26029.875864462865,65454.60367119138,19844.693185047396,1441.9706043480787,0.0,0.8873966950448843,2.9001537979493333,0.0014947054983599872,1.0,1.0,-0.924494628591674,356666.97531520814,1557622.1126946653,4.36716102273865,1557622.1126946653,4.36716102273865,0.7623813992958854,0.09244844811294996,4.028046144702076,101325.0,128654.3214739241,1.2697194322617724,1.0,0.0,4.028046144704019,1.2836450270803117,1.2839433550338628,3.13797510972639,22949.7747725385,2340.2257419749358,19507.312589784317,1989.1922919431527,0.85,0.8500001757370881,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.614496949823,4632.441516551485,5.530426483420768,5.068521045696176,-2.1782483137025763,7.246769359398753,3.544403057020459,3.5,1.0126865877201312,0.6,0.00023239479513939378,1.0001989734795076,0.0002323485639371686,198.95913706825925,0.0,9.218986248750547e-06,26.12660702895905,0.014462553965789396,7.75723018182511e-05,0.00015482249332114266,0.0006236321473353915,0.09244844811286362,0.09244844811286362,0.09244844811286362,0.0924484481127775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.084340292,595.6537005861885,0.0,0.09244844811286362,0.09244844811294996,0.09244844811294996,0.3749895232290652,0.3749895232290652,0.5,9.99991339782985,0.0,0.0,0.0,0.0,0.0,0.0,26029.875864462865,19844.693185047396,0.7623813992958854,1.046217932338688,0.6518392732300772,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517516804419233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.586011786145,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16670.667430155765,1441.9706043480787,0.3749895232290652,6.17534620354742,3.544403057020459,-3.0,-33.0,,,,
2166.0,-30.046614139186016,5.067989974771998,35.035528251222665,24.562784644681983,5.260723825006353,-26.515945385833966,-40.14672538088632,1.7299244511985357,-4.855415647852169,-4.855415647851832,40.07160373115493,42665.147770371135,25813.72851089474,25813.72851089474,68478.87628126587,78148.03249004025,78148.03249004025,25813.72851089474,103961.76100093499,103961.76100093499,103961.76100093499,129992.01395511167,125485.1464360765,4506.867519035184,0.0,92443.13947020104,56960.25475544653,39425.42746083835,26030.25295417669,65455.68041501504,19845.099855100634,1442.010702008115,0.0,0.8873937513964537,2.9000931452226175,0.0014947054983599872,1.0,1.0,-0.9274759748590213,356659.08276480506,1557622.8914858925,4.367259847727052,1557622.8914858925,4.367259847727052,0.7623859779632447,0.09244877871896574,4.028046144702076,101325.0,128654.53031495021,1.2697214933624497,1.0,0.0,4.028046144704336,1.2836489166753788,1.2839471861851763,3.1379656013223793,22949.87101669322,2340.235556147433,19507.386190464233,1989.1997971238122,0.85,0.8499998181373218,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.578509748115,4632.441516551485,5.530432633748624,5.067989974771998,-2.1788246922465464,7.246814667018544,3.544357511692463,3.5,1.012673574769275,0.6,0.0002323485639371686,1.0001988708034264,0.00023230236577904823,198.96071487525685,0.0,9.198120100352082e-06,26.067472364397798,0.014471752085889748,7.755635013286518e-05,0.00015479221380430342,0.0006235101800443238,0.09244877871934355,0.09244877871934355,0.09244877871934355,0.09244877872151729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.1715456465,595.6536731156217,0.0,0.09244877871934355,0.09244877871896574,0.09244877871896574,0.3749895191032291,0.3749895191032291,0.5,9.999913397738057,0.0,0.0,0.0,0.0,0.0,0.0,26030.25295417669,19845.099855100634,0.7623859779632447,1.0461869137572561,0.6518173441916291,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517631322273208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.526877121585,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16670.727723029646,1442.010702008115,0.3749895191032291,6.17534620354742,3.544357511692463,-3.0,-33.0,,,,
2167.0,-30.04851721625177,5.067463016427806,35.03554676856906,24.56233565406876,5.260330145737844,-26.51769769670751,-40.14849738506598,1.7293804904597139,-4.855856756548292,-4.8558567565514394,40.07159077919009,42664.264993536824,25813.235001304914,25813.235001304914,68477.49999484174,78147.8018879036,78147.8018879036,25813.235001304914,103961.03688920851,103961.03688920851,103961.03688920851,129991.56118531461,125484.68332582212,4506.877859492492,0.0,92443.5160887843,56959.9791947403,39426.152104493325,26030.524296106098,65456.67640059942,19845.39470370949,1442.0410088696788,0.0,0.8873915642142604,2.90004607840653,0.0014947054983599872,1.0,1.0,-0.9317896116721727,356652.95811123255,1557622.3321958825,4.367333276708988,1557622.3321958825,4.367333276708988,0.762389357892348,0.09244899344083697,4.028046144702076,101325.0,128654.7144357908,1.2697233104938643,1.0,0.0,4.028046144703218,1.2836515522114473,1.283949763028215,3.1379591585914763,22949.964515766897,2340.2450903995655,19507.472958862458,1989.2086450380568,0.85,0.8500001359679922,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.542159427691,4632.441516551485,5.530369971949005,5.067463016427806,-2.179307166033874,7.246770182461679,3.5443115070398297,3.5,1.0126604305828084,0.6,0.00023230236577904823,1.0001981703049643,0.00023225633946942568,198.96228712258215,0.0,9.191618565546465e-06,26.04904701475868,0.014480943704455294,7.754077982321924e-05,0.000154761585955829,0.0006233868096573559,0.09244899344043966,0.09244899344043966,0.09244899344043966,0.0924489934422312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.10891915933,595.6536928435954,0.0,0.09244899344043966,0.09244899344083697,0.09244899344083697,0.37498951497740957,0.37498951497740957,0.5,9.999913397764082,0.0,0.0,0.0,0.0,0.0,0.0,26030.524296106098,19845.39470370949,0.762389357892348,1.046149969114757,0.6517939397415865,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517745780971354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.508451771944,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16670.787972559363,1442.0410088696788,0.37498951497740957,6.17534620354742,3.5443115070398297,-3.0,-33.0,,,,
2168.0,-30.05041790716153,5.066936792417396,35.035564772501885,24.56162542747336,5.259643315077867,-26.519477156877272,-40.15030354550106,1.7285726160233814,-4.85645217134703,-4.856452171354133,40.07161300043251,42663.534263968824,25813.146881240416,25813.146881240416,68476.68114520924,78147.70057786365,78147.70057786365,25813.146881240416,103960.84745910407,103960.84745910407,103960.84745910407,129991.76921831499,125484.87400611726,4506.895212197737,0.0,92443.90362961052,56959.737316504536,39426.85145900665,26030.921759210916,65457.77321821757,19845.823251363006,1442.0831128424359,0.0,0.8873884686742761,2.8999825479047328,0.0014947054983599872,1.0,1.0,-0.9345203038865293,356644.6910975054,1557623.2917504776,4.367437201875042,1557623.2917504776,4.367437201875042,0.7623941800808747,0.09244934491834592,4.028046144702076,101325.0,128654.92940118715,1.2697254320373763,1.0,0.0,4.028046144701819,1.2836554198527772,1.2839535724830562,3.1379497039509667,22950.060726389194,2340.254901152707,19507.555404172937,1989.2170521200346,0.85,0.8500001649992202,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.506089825039,4632.441516551485,5.530393830125248,5.066936792417396,-2.1799019873782814,7.246838779795677,3.544265857897285,3.5,1.0126473879706528,0.6,0.00023225633946942568,1.0001979248907067,0.00023221037925549057,198.96385742044978,0.0,9.157499830314711e-06,25.952354519111893,0.01449010120428561,7.752491236232494e-05,0.00015473142710710074,0.0006232653284230074,0.09244934492044446,0.09244934492044446,0.09244934492044446,0.09244934490938418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.2163656403,595.6536589968683,0.0,0.09244934492044446,0.09244934491834592,0.09244934491834592,0.3749895108520749,0.3749895108520749,0.5,9.999913397644466,0.0,0.0,0.0,0.0,0.0,0.0,26030.921759210916,19845.823251363006,0.7623941800808747,1.046119930125449,0.6517718548374806,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517859836475686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.4117592763,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16670.848293777504,1442.0831128424359,0.3749895108520749,6.17534620354742,3.544265857897285,-3.0,-33.0,,,,
2169.0,-30.05231372102809,5.066414609917152,35.03558104887333,24.56117793861779,5.259250659264364,-26.521222771319856,-40.152066958229966,1.7280301176792037,-4.8568924617318885,-4.856892461711543,40.07159916326328,42662.647235009616,25812.661900031093,25812.661900031093,68475.3091350407,78147.47190077344,78147.47190077344,25812.661900031093,103960.13380080453,103960.13380080453,103960.13380080453,129991.32557204827,125484.42011637666,4506.9054556716155,0.0,92444.28040220814,56959.455736763615,39427.582961605025,26031.191771243743,65458.77473284877,19846.11686160213,1442.1133381304985,0.0,0.887386288738413,2.8999355698178744,0.0014947054983599872,1.0,1.0,-0.9387826145503482,356638.57799940644,1557622.694236077,4.367510388174185,1557622.694236077,4.367510388174185,0.7623975512149171,0.09244955782918421,4.028046144702076,101325.0,128655.1063954878,1.2697271788353102,1.0,0.0,4.028046144700529,1.2836580480945212,1.283956142334988,3.137943279116553,22950.154263698372,2340.264439303776,19507.631724729825,1989.2248346509589,0.85,0.8500000261691578,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.469501110482,4632.441516551485,5.530333276712308,5.066414609917152,-2.180382694710065,7.246797304627217,3.544219552014858,3.5,1.0126341577185307,0.6,0.00023221037925549057,1.0001974200494688,0.00023216454531946868,198.9654237108338,0.0,9.144421452399527e-06,25.91529039610026,0.01449924562573801,7.750942334441116e-05,0.00015470095591107942,0.0006231425890393493,0.09244955782894072,0.09244955782894072,0.09244955782894072,0.09244955782945231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.14945894206,595.6536800731524,0.0,0.09244955782894072,0.09244955782918421,0.09244955782918421,0.3749895067265443,0.3749895067265443,0.5,9.999913397670491,0.0,0.0,0.0,0.0,0.0,0.0,26031.191771243743,19846.11686160213,0.7623975512149171,1.0460829646522267,0.6517483318183848,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517973750681041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.37469515329,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16670.908599362407,1442.1133381304985,0.3749895067265443,6.17534620354742,3.544219552014858,-3.0,-33.0,,,,
2170.0,-30.054205504458114,5.065893101850851,35.035596833824215,24.560577899124496,5.258686221348446,-26.52298208741212,-40.15385495787484,1.727333512218705,-4.8574866362462785,-4.857486636271975,40.07161753714397,42661.879910374846,25812.580967970407,25812.580967970407,68474.46087834526,78147.32109031045,78147.32109031045,25812.580967970407,103959.90205828086,103959.90205828086,103959.90205828086,129991.4873245038,125484.56487604661,4506.922448457192,0.0,92444.6634841818,56959.222307905824,39428.26797363997,26031.585266222948,65459.85323986292,19846.541607837244,1442.1552431555726,0.0,0.8873832132292223,2.8998721735607433,0.0014947054983599872,1.0,1.0,-0.9416662284659765,356630.328467198,1557623.4876541814,4.367613641691295,1557623.4876541814,4.367613641691295,0.762402343340532,0.0924499026959712,4.028046144702076,101325.0,128655.31223000483,1.2697292102640496,1.0,0.0,4.028046144704243,1.2836613957571186,1.2839594319366705,3.13793509566928,22950.24936736896,2340.274137179257,19507.71466919941,1989.233292633,0.85,0.8500001179479905,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.433182556661,4632.441516551485,5.530358969987686,5.065893101850851,-2.1809754635203595,7.24686856537121,3.5441735882813132,3.5,1.0126210252232324,0.6,0.00023216454531946868,1.0001970033567504,0.00023211881713332847,198.9669866930343,0.0,9.119368500929707e-06,25.844290331634788,0.014508364994238939,7.749372128741545e-05,0.00015467082403205324,0.0006230212164402052,0.09244990269433526,0.09244990269433526,0.09244990269433526,0.09244990269733143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.2383008235,595.6536520870756,0.0,0.09244990269433526,0.0924499026959712,0.0924499026959712,0.3749895026014399,0.3749895026014399,0.5,9.999913397868971,0.0,0.0,0.0,0.0,0.0,0.0,26031.585266222948,19846.541607837244,0.762402343340532,1.046052771115083,0.6517258716430355,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518087374291222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.30369508882,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16670.968939294373,1442.1552431555726,0.3749895026014399,6.17534620354742,3.5441735882813132,-3.0,-33.0,,,,
2171.0,-30.056094969821793,5.0653742610450125,35.035611564738076,24.559969442803435,5.258112477514949,-26.524740007580487,-40.15563516933469,1.7266284034074144,-4.857987715609852,-4.857987715582181,40.07161869508078,42661.09030344414,25812.260896683525,25812.260896683525,68473.35120012767,78147.1739113095,78147.1739113095,25812.260896683525,103959.43480799302,103959.43480799302,103959.43480799302,129991.34054116724,125484.40499071372,4506.935550453527,0.0,92445.04695098299,56958.96334030904,39428.98178963771,26031.90573317423,65460.88752281194,19846.88876281499,1442.190151465902,0.0,0.8873806712420275,2.89981871106803,0.0014947054983599872,1.0,1.0,-0.9451607921978962,356623.37158652075,1557623.537655977,4.367698983738872,1557623.537655977,4.367698983738872,0.7624062935016989,0.09245017122430817,4.028046144702076,101325.0,128655.51405584313,1.269731202130206,1.0,0.0,4.028046144702394,1.283664782928883,1.283962761192139,3.137926815684275,22950.34456657657,2340.2838447968034,19507.792684629672,1989.2412479929103,0.85,0.8499999914179759,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.396336894352,4632.441516551485,5.530334052123544,5.0653742610450125,-2.181499791380516,7.246874052425529,3.544126957697841,3.5,1.0126077021993831,0.6,0.00023211881713332847,1.0001967649863341,0.00023207315326249827,198.96854778169487,0.0,9.098399403256772e-06,25.784863908829692,0.014517463393642195,7.747809054735819e-05,0.00015464072658597026,0.0006228999825385453,0.0924501712277556,0.0924501712277556,0.0924501712277556,0.09245017121327062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.2439008965,595.6536503229846,0.0,0.0924501712277556,0.09245017122430817,0.09245017122430817,0.374989498477368,0.374989498477368,0.5,9.999913397635728,0.0,0.0,0.0,0.0,0.0,0.0,26031.90573317423,19846.88876281499,0.7624062935016989,1.0460192916917899,0.6517035120945698,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518200758034785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.244268666014,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16671.02929677562,1442.190151465902,0.374989498477368,6.17534620354742,3.544126957697841,-3.0,-33.0,,,,
2172.0,-30.05797972086476,5.064858162904426,35.0356252242307,24.55941050956028,5.257593523954179,-26.526488320294522,-40.15740640517322,1.7259733578534806,-4.858482719288418,-4.858482719303901,40.07161724340986,42660.283859333256,25811.93177687305,25811.93177687305,68472.21563620631,78147.00543410708,78147.00543410708,25811.93177687305,103958.93721098013,103958.93721098013,103958.93721098013,129991.15742825327,125484.20915579681,4506.948272456454,0.0,92445.42825939768,56958.70668551458,39429.69063764789,26032.220217273134,65461.91085492102,19847.229722756954,1442.224560040899,0.0,0.8873781693887856,2.8997658975828573,0.0014947054983599872,1.0,1.0,-0.948750042562267,356616.49916393793,1557623.4749705102,4.3677829786962965,1557623.4749705102,4.3677829786962965,0.7624101808107685,0.09245043248123333,4.028046144702076,101325.0,128655.70652809777,1.269733101683669,1.0,0.0,4.028046144705297,1.28366793619041,1.2839658565653367,3.137919107535132,22950.439229944615,2340.2934977739205,19507.869808385207,1989.2491124273026,0.85,0.8499998458823519,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.359440027676,4632.441516551485,5.530307255856,5.064858162904426,-2.182018968288857,7.246877131193283,3.544080262557831,3.5,1.012594360730809,0.6,0.00023207315326249827,1.0001962770336479,0.00023202761157117466,198.97010499689486,0.0,9.085674065174385e-06,25.748800300704207,0.014526549067707369,7.746254150858818e-05,0.00015461061175391007,0.0006227786786053669,0.09245043248078676,0.09245043248078676,0.09245043248078676,0.09245043248227208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.2368814877,595.6536525341713,0.0,0.09245043248078676,0.09245043248123333,0.09245043248123333,0.37498949435239315,0.37498949435239315,0.5,9.999913397672001,0.0,0.0,0.0,0.0,0.0,0.0,26032.220217273134,19847.229722756954,0.7624101808107685,1.0459855928733401,0.6516810050638221,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518314004533899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.20820505789,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16671.08963763602,1442.224560040899,0.37498949435239315,6.17534620354742,3.544080262557831,-3.0,-33.0,,,,
2173.0,-30.05986084302581,5.064344157333569,35.03563803360758,24.558875534590356,5.257101144527452,-26.528230714315505,-40.15916915433479,1.725342521218372,-4.8590057064110965,-4.85900570639649,40.07162003417155,42659.458028725814,25811.680668503384,25811.680668503384,68471.1386972292,78146.82653522924,78146.82653522924,25811.680668503384,103958.50720373262,103958.50720373262,103958.50720373262,129991.06302311148,125484.10093919677,4506.9620839147165,0.0,92445.80872529083,56958.44021896904,39430.40945146866,26032.555819378864,65462.96527084752,19847.593288684926,1442.2610449037913,0.0,0.8873755104508928,2.899710099282059,0.0014947054983599872,1.0,1.0,-0.9521639254994057,356609.23834388854,1557623.5954805666,4.367872247825799,1557623.5954805666,4.367872247825799,0.7624143179176515,0.0924507152314622,4.028046144702076,101325.0,128655.89616087162,1.2697349732136356,1.0,0.0,4.028046144700919,1.2836709761589638,1.2839688387758315,3.1379116763665627,22950.53368414883,2340.303129422263,19507.949563099533,1989.2572451448286,0.85,0.8499998227306158,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.322513442591,4632.441516551485,5.530297208766239,5.064344157333569,-2.182558031647539,7.246902188981108,3.544033530053829,3.5,1.0125810085868083,0.6,0.00023202761157117466,1.0001959021092408,0.00023198216577559295,198.97165923530127,0.0,9.061435104394722e-06,25.680107085854644,0.014535610502811764,7.74470698356755e-05,0.00015458054173549915,0.0006226575551836357,0.09245071523149637,0.09245071523149637,0.09245071523149637,0.09245071523086176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.2503755646,595.653648283401,0.0,0.09245071523149637,0.0924507152314622,0.0924507152314622,0.3749894902277743,0.3749894902277743,0.5,9.999913397679103,0.0,0.0,0.0,0.0,0.0,0.0,26032.555819378864,19847.593288684926,0.7624143179176515,1.0459522940021981,0.6516578931648741,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518426970157934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.139511843045,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16671.1500099578,1442.2610449037913,0.3749894902277743,6.17534620354742,3.544033530053829,-3.0,-33.0,,,,
2174.0,-30.0617392475042,5.063831935156818,35.03565010685705,24.558360955584817,5.2566312525294,-26.529968542440923,-40.16093120500443,1.7247322581363211,-4.85954169124841,-4.859541691243809,40.071624413549365,42658.64109517459,25811.466661158887,25811.466661158887,68470.10775633348,78146.63906185639,78146.63906185639,25811.466661158887,103958.10572301528,103958.10572301528,103958.10572301528,129991.0066104842,125484.0302422746,4506.976368209598,0.0,92446.18836781308,56958.190387243056,39431.10886730003,26032.900887468917,65464.009754768944,19847.96706251595,1442.298483314395,0.0,0.8873727798940207,2.8996529151150425,0.0014947054983599872,1.0,1.0,-0.95550626693813,356601.79719221557,1557623.7845901402,4.367963921815429,1557623.7845901402,4.367963921815429,0.7624185698056369,0.09245100736735251,4.028046144702076,101325.0,128656.08841042187,1.2697368705691772,1.0,0.0,4.028046144702331,1.2836739198644653,1.2839717248237699,3.1379044805454726,22950.62793394355,2340.3127402266373,19508.03560181643,1989.266018652285,0.85,0.85000008095484,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.285405787598,4632.441516551485,5.530295325233756,5.063831935156818,-2.1831061969928434,7.246938132149662,3.5439865686447947,3.5,1.0125675910413698,0.6,0.00023198216577559295,1.0001956220723003,0.00023193679381934332,198.97321124966612,0.0,9.042425352161974e-06,25.626233448027037,0.014544652928163926,7.743160714876738e-05,0.00015455055862682556,0.0006225367818383368,0.09245100737447819,0.09245100737447819,0.09245100737447819,0.09245100736045563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.2715544849,595.6536416117934,0.0,0.09245100737447819,0.09245100736735251,0.09245100736735251,0.37498948610332355,0.37498948610332355,0.5,9.999913396972152,0.0,0.0,0.0,0.0,0.0,0.0,26032.900887468917,19847.96706251595,0.7624185698056369,1.0459198575343234,0.6516350167821332,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451853971995333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.085638205215,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16671.210392153145,1442.298483314395,0.37498948610332355,6.17534620354742,3.5439865686447947,-3.0,-33.0,,,,
2175.0,-30.063613057320193,5.063321289632728,35.0356617136775,24.557672172691696,5.255965513276261,-26.531721556255714,-40.162714350130386,1.723946063222826,-4.860086358042963,-4.860086358035577,40.07163510231137,42657.93160836926,25811.277462892383,25811.277462892383,68469.20907126165,78146.53915005058,78146.53915005058,25811.277462892383,103957.81661294296,103957.81661294296,103957.81661294296,129991.07299517267,125484.08157896812,4506.991416204545,0.0,92446.57494247437,56957.96740126435,39431.786156900016,26033.25638222971,65465.042539129725,19848.351692833512,1442.3367168017019,0.0,0.8873699825465525,2.8995948055832272,0.0014947054983599872,1.0,1.0,-0.9584375386106672,356594.2356325277,1557624.2461504356,4.368057838589337,1557624.2461504356,4.368057838589337,0.7624229332440328,0.09245131389096464,4.028046144702076,101325.0,128656.30421095961,1.2697390003548938,1.0,0.0,4.028046144703178,1.283677685042302,1.2839754326291062,3.1378952767020616,22950.723904706396,2340.3225265209217,19508.11425305971,1989.2740388470793,0.85,0.8499999535552459,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.248046117198,4632.441516551485,5.530299055857005,5.063321289632728,-2.183660403911488,7.246981693544216,3.5439392885503644,3.5,1.0125540824429613,0.6,0.00023193679381934332,1.000195146525199,0.0002318915409908959,198.97475948902857,0.0,9.027803835668549e-06,25.584796070284668,0.014553680731999594,7.74159622554576e-05,0.00015452083156388573,0.0006224170398570688,0.0924513138906172,0.0924513138906172,0.0924513138906172,0.09245131389175931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.32323753275,595.6536253311143,0.0,0.0924513138906172,0.09245131389096464,0.09245131389096464,0.37498948197614446,0.37498948197614446,0.5,9.999913396993207,0.0,0.0,0.0,0.0,0.0,0.0,26033.25638222971,19848.351692833512,0.7624229332440328,1.0458896292679605,0.651613898866281,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518652308526687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.04420082747,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16671.270766088663,1442.3367168017019,0.37498948197614446,6.17534620354742,3.5439392885503644,-3.0,-33.0,,,,
2176.0,-30.065483970806802,5.062814422852529,35.03567207175476,24.557134508527838,5.255469160684048,-26.533455009079333,-40.164468123670645,1.723312470183391,-4.860526505892267,-4.860526505852979,40.07162228622163,42657.11288452404,25810.824013609745,25810.824013609745,68467.93689813378,78146.36528770147,78146.36528770147,25810.824013609745,103957.18930131121,103957.18930131121,103957.18930131121,129990.71600263525,125483.71426164392,4507.001740991332,0.0,92446.95552598048,56957.70312137189,39432.50267178732,26033.526701324037,65466.029373111356,19848.645999821445,1442.3669684567487,0.0,0.8873677993338802,2.899547847663844,0.0014947054983599872,1.0,1.0,-0.9623419073676587,356588.12519179535,1557623.6927286633,4.368131136982972,1557623.6927286633,4.368131136982972,0.762426321548358,0.09245152826607582,4.028046144702076,101325.0,128656.49362102913,1.2697408696869394,1.0,0.0,4.028046144701929,1.2836807373323396,1.2839784275339106,3.1378878155271654,22950.818388109124,2340.3321611466836,19508.192295434557,1989.2819969545726,0.85,0.8499998547128846,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.210387494634,4632.441516551485,5.530246522155397,5.062814422852529,-2.1841374121607537,7.246951835013283,3.543891630375858,3.5,1.0125404658216737,0.6,0.0002318915409908959,1.0001948478492297,0.0002318463662250852,198.97630535651297,0.0,9.004170656523234e-06,25.517819640586843,0.014562684902656118,7.740057791221137e-05,0.00015449096307868453,0.000622296728220406,0.09245152826838184,0.09245152826838184,0.09245152826838184,0.09245152826233852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.2612690941,595.6536448517879,0.0,0.09245152826838184,0.09245152826607582,0.09245152826607582,0.37498947784969483,0.37498947784969483,0.5,9.999913396799682,0.0,0.0,0.0,0.0,0.0,0.0,26033.526701324037,19848.645999821445,0.762426321548358,1.045854430973866,0.6515915703609856,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876462336516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.97722439778,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16671.331169457095,1442.3669684567487,0.37498947784969483,6.17534620354742,3.543891630375858,-3.0,-33.0,,,,
2177.0,-30.067350396218956,5.062309363719685,35.03568184915194,24.55657822955402,5.254951008671818,-26.53518690333163,-40.166225424595154,1.7226601166539888,-4.861055131569856,-4.861055131675289,40.071626248155304,42656.3282489595,25810.607095942225,25810.607095942225,68466.93534490172,78146.20439355254,78146.20439355254,25810.607095942225,103956.81148949476,103956.81148949476,103956.81148949476,129990.67803963677,125483.66224156342,4507.0157980733475,0.0,92447.33677598921,56957.460631693495,39433.19571588413,26033.866550142,65467.06226602613,19849.014376781262,1442.4038852776566,0.0,0.8873651073954041,2.899491451131156,0.0014947054983599872,1.0,1.0,-0.965559985590005,356580.7865484614,1557623.8638119202,4.368221515491637,1557623.8638119202,4.368221515491637,0.7624305186688836,0.09245181581870406,4.028046144702076,101325.0,128656.69115980822,1.269742819243111,1.0,0.0,4.028046144701714,1.2836838770888332,1.2839815100253875,3.1378801405817827,22950.91303697735,2340.3418126452307,19508.280210721372,1989.2909618189058,0.85,0.8500001799183596,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.172956911559,4632.441516551485,5.530244397246864,5.062309363719685,-2.184678433588607,7.246987797308293,3.5438442610465533,3.5,1.0125269317275867,0.6,0.0002318463662250852,1.0001943833660298,0.0002318013079066042,198.9778475367941,0.0,8.98870799635614e-06,25.4739984616733,0.014571673610652473,7.738516546136842e-05,0.0001544612007637168,0.0006221768442423428,0.09245181581846311,0.09245181581846311,0.09245181581846311,0.09245181581981453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.2804260852,595.6536388171426,0.0,0.09245181581846311,0.09245181581870406,0.09245181581870406,0.3749894737229687,0.3749894737229687,0.5,9.999913396813287,0.0,0.0,0.0,0.0,0.0,0.0,26033.866550142,19849.014376781262,0.7624305186688836,1.0458226316416273,0.6515693048150693,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518876766255702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.93340321886,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16671.39156838834,1442.4038852776566,0.3749894737229687,6.17534620354742,3.5438442610465533,-3.0,-33.0,,,,
2178.0,-30.06921417180704,5.061806390081579,35.03569108931623,24.55592140266674,5.25431990993674,-26.536927659875303,-40.16799529837442,1.7219062023669491,-4.86156953017354,-4.86156953017165,40.0716303022844,42655.60737643515,25810.356836565315,25810.356836565315,68465.96421300046,78146.09376024434,78146.09376024434,25810.356836565315,103956.45059680966,103956.45059680966,103956.45059680966,129990.64793025791,125483.6184383098,4507.029491948113,0.0,92447.72219164952,56957.23580768091,39433.87375996512,26034.197333448243,65468.07109341337,19849.372987377727,1442.4398149768722,0.0,0.8873624871346177,2.8994365732483462,0.0014947054983599872,1.0,1.0,-0.9686639844038609,356573.6455261823,1557624.038876275,4.368309487869603,1557624.038876275,4.368309487869603,0.7624346060354866,0.09245209590338187,4.028046144702076,101325.0,128656.89510133804,1.2697448319895193,1.0,0.0,4.028046144704574,1.2836874909217366,1.2839850668523776,3.1378713068316846,22951.008720007398,2340.3515695989354,19508.353386742107,1989.2984236963803,0.85,0.849999824614934,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.135289488634,4632.441516551485,5.530235409008956,5.061806390081579,-2.1852086212347257,7.247015011316305,3.5437965922462324,3.5,1.0125133120703522,0.6,0.0002318013079066042,1.000194110333604,0.0002317563216097017,198.97938754865163,0.0,8.965607224979918e-06,25.408530875593087,0.014580639217877453,7.73696456079932e-05,0.00015443166229861099,0.0006220578619418529,0.09245209590405147,0.09245209590405147,0.09245209590405147,0.0924520959049451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.30002942344,595.6536326418876,0.0,0.09245209590405147,0.09245209590338187,0.09245209590338187,0.3749894695968499,0.3749894695968499,0.5,9.999913396710962,0.0,0.0,0.0,0.0,0.0,0.0,26034.197333448243,19849.372987377727,0.7624346060354866,1.0457916824112556,0.6515482534313839,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45189886417791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.867935632785,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16671.45199486689,1442.4398149768722,0.3749894695968499,6.17534620354742,3.5437965922462324,-3.0,-33.0,,,,
2179.0,-30.07107315696548,5.061306736851557,35.035699258672786,24.555460118595533,5.253907830558387,-26.53864196769986,-40.169727278966434,1.721349795337247,-4.862024113593179,-4.862024113619642,40.07161788685588,42654.74999281009,25809.95838760484,25809.95838760484,68464.70838041493,78145.88801702399,78145.88801702399,25809.95838760484,103955.84640462883,103955.84640462883,103955.84640462883,129990.32340747186,125483.28318097985,4507.04022649201,0.0,92448.0995949159,56956.96157106362,39434.5978042803,26034.477002843032,65469.07480712334,19849.677592363096,1442.4710865630107,0.0,0.8873602292243048,2.8993880773460194,0.0014947054983599872,1.0,1.0,-0.9725173909598652,356567.33496805833,1557623.5027563074,4.368385295012626,1557623.5027563074,4.368385295012626,0.7624381158183228,0.09245231860104326,4.028046144702076,101325.0,128657.08122651806,1.269746668902226,1.0,0.0,4.0280461447010305,1.2836901822368811,1.2839877010399308,3.1378647281410577,22951.102413885972,2340.361123715639,19508.434735765826,1989.30671898822,0.85,0.8499998990881916,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.097453834846,4632.441516551485,5.530194867989611,5.061306736851557,-2.1856943149242904,7.247001051775847,3.5437487108049366,3.5,1.0124996316585533,0.6,0.0002317563216097017,1.0001936143201313,0.00023171145895310987,198.98092362320799,0.0,8.951345805743084e-06,25.3681140134759,0.014589590563683197,7.735446082231941e-05,0.00015440186078738227,0.0006219378200794418,0.09245231860076697,0.09245231860076697,0.09245231860076697,0.09245231860159113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.2399972214,595.6536515526388,0.0,0.09245231860076697,0.09245231860104326,0.09245231860104326,0.3749894654707524,0.3749894654707524,0.5,9.999913396740025,0.0,0.0,0.0,0.0,0.0,0.0,26034.477002843032,19849.677592363096,0.7624381158183228,1.045756467188775,0.6515251684627297,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519100360112627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.82751877067,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16671.512412216063,1442.4710865630107,0.3749894654707524,6.17534620354742,3.5437487108049366,-3.0,-33.0,,,,
2180.0,-30.072928713748837,5.060807915659249,35.03570730633061,24.554839368816488,5.253316350715002,-26.540371237443072,-40.171484056021995,1.720632285116807,-4.8625923032684,-4.862592303260201,40.07163071422544,42654.010470879235,25809.858543080147,25809.858543080147,68463.86901395938,78145.76293459604,78145.76293459604,25809.858543080147,103955.62147767619,103955.62147767619,103955.62147767619,129990.47029444402,125483.41422693877,4507.056067505251,0.0,92448.48358227224,56956.731119731965,39435.280513933634,26034.848816767833,65470.12933070147,19850.08014218935,1442.5110273502228,0.0,0.8873573047303197,2.8993274625934577,0.0014947054983599872,1.0,1.0,-0.9752623398026117,356559.44744334475,1557624.0566660753,4.368483482445302,1557624.0566660753,4.368483482445302,0.7624426891008038,0.09245264096056115,4.028046144702076,101325.0,128657.28500101964,1.2697486800001938,1.0,0.0,4.028046144702066,1.2836936256872962,1.2839910876955243,3.1378563109600544,22951.19774232625,2340.37084451125,19508.51626076338,1989.3150322243966,0.85,0.849999920691985,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.059747069363,4632.441516551485,5.530218154864464,5.060807915659249,-2.186262686326688,7.247070601985937,3.5437009927306824,3.5,1.012485997923052,0.6,0.00023171145895310987,1.0001932601598031,0.00023166668701215685,198.98245688578712,0.0,8.926812844830902e-06,25.298587602250777,0.014598517376528028,7.733906145354508e-05,0.0001543723974995648,0.0006218191405965383,0.09245264096007251,0.09245264096007251,0.09245264096007251,0.09245264096132322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.3020209164,595.6536320145522,0.0,0.09245264096007251,0.09245264096056115,0.09245264096056115,0.37498946134519767,0.37498946134519767,0.5,9.999913396784903,0.0,0.0,0.0,0.0,0.0,0.0,26034.848816767833,19850.08014218935,0.7624426891008038,1.045726802648212,0.6515033788222123,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451921179293445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.75799235944,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16671.572863407666,1442.5110273502228,0.37498946134519767,6.17534620354742,3.5437009927306824,-3.0,-33.0,,,,
2181.0,-30.074780620824924,5.06031197197097,35.03571451545534,24.554337886534654,5.2528582651675695,-26.54208396273863,-40.17321952907366,1.7200352890288308,-4.863064556872928,-4.863064556866403,40.07162261554784,42653.19820814524,25809.513242594403,25809.513242594403,68462.71145073965,78145.580862479,78145.580862479,25809.513242594403,103955.0941050734,103955.0941050734,103955.0941050734,129990.23711910585,125483.16949005309,4507.067629052767,0.0,92448.86272996057,56956.48007603775,39435.980726580914,26035.14301403246,65471.12374061337,19850.40028530327,1442.5436606788685,0.0,0.8873549416443268,2.8992770831094847,0.0014947054983599872,1.0,1.0,-0.9788704812398237,356552.8917931029,1557623.7069492673,4.368562821397926,1557623.7069492673,4.368562821397926,0.7624463700700346,0.09245287975280735,4.028046144702076,101325.0,128657.47391000428,1.2697505443869161,1.0,0.0,4.028046144704696,1.2836965061438583,1.2839939113429797,3.137849269997678,22951.291869273835,2340.380442788703,19508.59797524456,1989.3233647825264,0.85,0.8499999950487231,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.021580393095,4632.441516551485,5.530189393386201,5.06031197197097,-2.186760450090833,7.2470724220618035,3.543652692899089,3.5,1.0124721979711684,0.6,0.00023166668701215685,1.000192882928433,0.00023162201108037011,198.98398715338206,0.0,8.908830810376277e-06,25.24762651660637,0.014607426207338403,7.732385161214096e-05,0.0001543428354000159,0.0006217000630954211,0.0924528797527128,0.0924528797527128,0.0924528797527128,0.09245287975283951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.2628614959,595.653644350165,0.0,0.0924528797527128,0.09245287975280735,0.09245287975280735,0.3749894572201409,0.3749894572201409,0.5,9.999913396796224,0.0,0.0,0.0,0.0,0.0,0.0,26035.14301403246,19850.40028530327,0.7624463700700346,1.04569323908321,0.651481077018484,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519323021879165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.70703127379,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16671.633321314872,1442.5436606788685,0.3749894572201409,6.17534620354742,3.543652692899089,-3.0,-33.0,,,,
