time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2182.0,-30.076629883078603,5.059817364496761,35.03572138283175,24.55383507711815,5.252398738371163,-26.54379418933573,-40.17495077624915,1.7194369260656113,-4.863606504490633,-4.863606504457618,40.07162717337707,42652.38009943484,25809.352896854944,25809.352896854944,68461.7329962898,78145.3991514266,78145.3991514266,25809.352896854944,103954.75204828155,103954.75204828155,103954.75204828155,129990.24351852456,125483.16143674604,4507.082081778511,0.0,92449.24194004587,56956.22287519167,39436.687849838,26035.491470243007,65472.179320081006,19850.778341052952,1442.5815279825642,0.0,0.8873521797993515,2.8992192695984635,0.0014947054983599872,1.0,1.0,-0.9819820364556904,356545.3687928346,1557623.903764552,4.368655548768567,1557623.903764552,4.368655548768567,0.7624506863540944,0.09245317530755966,4.028046144702076,101325.0,128657.66036924085,1.2697523845965049,1.0,0.0,4.028046144702616,1.2836993927984572,1.283996741312903,3.1378422139165765,22951.38601171205,2340.390042645761,19508.676573804754,1989.331379605141,0.85,0.8499999330693804,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.983442492358,4632.441516551485,5.530200227809615,5.059817364496761,-2.1873087369671484,7.247126101463909,3.54360442974589,3.5,1.0124584084988257,0.6,0.00023162201108037011,1.0001926103548338,0.00023157740687386065,198.98551525624384,0.0,8.889795036718064e-06,25.193679134058993,0.014616316002375122,7.730868156216899e-05,0.00015431332951820113,0.0006215812120419312,0.09245317531428007,0.09245317531428007,0.09245317531428007,0.09245317529835707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.2849031941,595.6536374067733,0.0,0.09245317531428007,0.09245317530755966,0.09245317530755966,0.3749894530953483,0.3749894530953483,0.5,9.999913396106972,0.0,0.0,0.0,0.0,0.0,0.0,26035.491470243007,19850.778341052952,0.7624506863540944,1.0456614352424933,0.6514580779557602,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451943403367005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.653083891244,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16671.693790485988,1442.5815279825642,0.3749894530953483,6.17534620354742,3.54360442974589,-3.0,-33.0,,,,
2183.0,-30.078471355011725,5.059324149649591,35.03572799084391,24.553260462731146,5.251857059840044,-26.545505938778682,-40.17668600482864,1.718766077758542,-4.864145414364884,-4.864145414387963,40.07163342474968,42651.6122386646,25809.185781599746,25809.185781599746,68460.79802026435,78145.25936481284,78145.25936481284,25809.185781599746,103954.44514641259,103954.44514641259,103954.44514641259,129990.2843949745,125483.187795712,4507.0965992625015,0.0,92449.62394022575,56955.97679808743,39437.38571348702,26035.839248561908,65473.22496204893,19851.155598994188,1442.6192355192347,0.0,0.8873494271750162,2.8991617810486194,0.0014947054983599872,1.0,1.0,-0.9849458542940965,356537.8880842515,1557624.173709843,4.368747966953149,1557624.173709843,4.368747966953149,0.7624549917318555,0.09245347185076017,4.028046144702076,101325.0,128657.85612638498,1.2697543165693066,1.0,0.0,4.028046144702664,1.2837026178413848,1.2839999098413428,3.1378343307233045,22951.48084681725,2340.399713135194,19508.760632879337,1989.3399512452609,0.85,0.850000083353431,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.944969742839,4632.441516551485,5.530210008673383,5.059324149649591,-2.1878545979017883,7.247178747551379,3.5435557431111215,3.5,1.012444498031749,0.6,0.00023157740687386065,1.000191801774798,0.00023153299843383675,198.9870369423132,0.0,8.875591014881902e-06,25.15342493617531,0.014625191593390003,7.729347938631106e-05,0.00015428392748754959,0.0006214627793057187,0.09245347186092279,0.09245347186092279,0.09245347186092279,0.09245347182805687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.3151343468,595.653627883614,0.0,0.09245347186092279,0.09245347185076017,0.09245347185076017,0.37498944896795827,0.37498944896795827,0.5,9.999913395272596,0.0,0.0,0.0,0.0,0.0,0.0,26035.839248561908,19851.155598994188,0.7624549917318555,1.0456304551967182,0.6514359459670315,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451954488853627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.61282969336,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16671.754250911483,1442.6192355192347,0.37498944896795827,6.17534620354742,3.5435557431111215,-3.0,-33.0,,,,
2184.0,-30.080321658118674,5.058833302980691,35.035734158664525,24.55257059717553,5.251187928916077,-26.547238586749614,-40.17844690298659,1.7179787183766906,-4.86463785880062,-4.8646378588095605,40.07163394009533,42650.912704835464,25808.901600278365,25808.901600278365,68459.81430511383,78145.16902418055,78145.16902418055,25808.901600278365,103954.07062445891,103954.07062445891,103954.07062445891,129990.22351129967,125483.11409184836,4507.109419451316,0.0,92450.01109356024,56955.754784635305,39438.06256547215,26036.15288684076,65474.215452312914,19851.49633406087,1442.6535366135101,0.0,0.8873469305811138,2.899109250015805,0.0014947054983599872,1.0,1.0,-0.9880205349643347,356531.05247877154,1557624.1959645238,4.368831789363614,1557624.1959645238,4.368831789363614,0.7624588939979013,0.09245373472443683,4.028046144702076,101325.0,128658.06491173495,1.269756377120503,1.0,0.0,4.028046144702348,1.2837063866335532,1.2840036224959577,3.137825118456719,22951.576961241106,2340.409514078825,19508.840489218856,1989.3480943256725,0.85,0.8500000031441811,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.906177346714,4632.441516551485,5.530195084177063,5.058833302980691,-2.1883660464329453,7.247199349413636,3.5435066522397203,3.5,1.0124304720684916,0.6,0.00023153299843383675,1.0001927246052722,0.00023148838492622676,198.98856594665168,0.0,8.836703895585605e-06,25.043218840089605,0.014634028297285589,7.727805514716816e-05,0.0001542549432866686,0.0006213460296071028,0.09245373472285823,0.09245373472285823,0.09245373472285823,0.09245373472708535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.3176254989,595.6536270988846,0.0,0.09245373472285823,0.09245373472443683,0.09245373472443683,0.3749894448379018,0.3749894448379018,0.5,9.999913395415517,0.0,0.0,0.0,0.0,0.0,0.0,26036.15288684076,19851.49633406087,0.7624588939979013,1.0455996124913545,0.6514154069688635,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519655278014985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.50262359728,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16671.814805760983,1442.6535366135101,0.3749894448379018,6.17534620354742,3.5435066522397203,-3.0,-33.0,,,,
2185.0,-30.082159252892165,5.058346215274286,35.03573930137275,24.552089790254854,5.250751273521591,-26.548936066751736,-40.18016872052101,1.7174028335877916,-4.86506261656433,-4.865062616572568,40.07161669841773,42650.10605901977,25808.450524758027,25808.450524758027,68458.5565837778,78144.98375504556,78144.98375504556,25808.450524758027,103953.43427980358,103953.43427980358,103953.43427980358,129989.8437113957,125482.72474649016,4507.118964905539,0.0,92450.38833900065,56955.5106407254,39438.75299808361,26036.40943159213,65475.162429675736,19851.776615440438,1442.6825909163106,0.0,0.8873448409075404,2.899063939997066,0.0014947054983599872,1.0,1.0,-0.9918912442518035,356525.1565124359,1557623.4514364635,4.368901949790273,1557623.4514364635,4.368901949790273,0.7624621462340593,0.09245393400459007,4.028046144702076,101325.0,128658.25554667848,1.2697582585411151,1.0,0.0,4.028046144701597,1.2837091682230075,1.284006347455725,3.1378183192988764,22951.670615937917,2340.419064200101,19508.918962912092,1989.356096415401,0.85,0.8499999537883253,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.867299688458,4632.441516551485,5.5301444989620565,5.058346215274286,-2.1888270917616226,7.247173307035908,3.543457453744018,3.5,1.0124164153554338,0.6,0.00023148838492622676,1.0001914036912367,0.00023144408567391387,198.99008446994915,0.0,8.877577901162168e-06,25.159055771893584,0.01464290587518675,7.726297597875241e-05,0.00015422540894747435,0.0006212270639259751,0.09245393400800653,0.09245393400800653,0.09245393400800653,0.09245393398792581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.23425787815,595.6536533605175,0.0,0.09245393400800653,0.09245393400459007,0.09245393400459007,0.37498944070962276,0.37498944070962276,0.5,9.999913395269576,0.0,0.0,0.0,0.0,0.0,0.0,26036.40943159213,19851.776615440438,0.7624621462340593,1.0455652806864955,0.6513936655724764,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451976619850514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.618460529084,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16671.87512231024,1442.6825909163106,0.37498944070962276,6.17534620354742,3.543457453744018,-3.0,-33.0,,,,
2186.0,-30.083993164574004,5.0578602113579665,35.03574433184724,24.55153731806206,5.250234096395352,-26.550638406924513,-40.181894903629995,1.716754358551804,-4.865609010711353,-4.865609010772333,40.071623745592866,42649.33352806027,25808.32046995885,25808.32046995885,68457.65399801912,78144.83456120151,78144.83456120151,25808.32046995885,103953.15503116036,103953.15503116036,103953.15503116036,129989.91743827618,125482.78369329777,4507.133744978418,0.0,92450.76955590122,56955.2685228032,39439.44559233113,26036.762407115824,65476.20799944695,19852.15967619694,1442.720847205758,0.0,0.8873420473375109,2.899005655530454,0.0014947054983599872,1.0,1.0,-0.9947660132518195,356517.5722515096,1557623.755746046,4.368995743769964,1557623.755746046,4.368995743769964,0.7624665219809112,0.09245423576619101,4.028046144702076,101325.0,128658.45096976607,1.269760187217035,1.0,0.0,4.028046144702048,1.283712288194433,1.28400941127897,3.137810693054597,22951.76525658673,2340.428714860501,19508.998518065022,1989.364208783328,0.85,0.8499999150377465,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.828671427966,4632.441516551485,5.53016240513967,5.0578602113579665,-2.1893765523898843,7.247236763747851,3.5434085711242207,3.5,1.0124024488926344,0.6,0.00023144408567391387,1.0001910228978594,0.00023139988299769934,198.9915999700728,0.0,8.81511195969684e-06,24.982027293780845,0.014651720987146448,7.72478613086853e-05,0.00015419622436522857,0.0006211095070819753,0.09245423576606725,0.09245423576606725,0.09245423576606725,0.09245423576667126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.2683328997,595.6536426265415,0.0,0.09245423576606725,0.09245423576619101,0.09245423576619101,0.37498943658160877,0.37498943658160877,0.5,9.999913395277106,0.0,0.0,0.0,0.0,0.0,0.0,26036.762407115824,19852.15967619694,0.7624665219809112,1.0455347994281732,0.6513714650124593,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519876358768566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.44143205097,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16671.93563177301,1442.720847205758,0.37498943658160877,6.17534620354742,3.5434085711242207,-3.0,-33.0,,,,
2187.0,-30.085829486769157,5.0573762384032275,35.035748994805125,24.550958477798872,5.249687814315328,-26.552346020915365,-40.18362936386836,1.7160792225713517,-4.866110767094369,-4.866110767094061,40.07162320267763,42648.585045019456,25808.07675456298,25808.07675456298,68456.66179958243,78144.6963410349,78144.6963410349,25808.07675456298,103952.77309559788,103952.77309559788,103952.77309559788,129989.85404752477,125482.70733110525,4507.1467164195155,0.0,92451.15185393361,56955.04054408891,39440.123677605225,26037.080951926895,65477.20462953212,19852.506041458386,1442.7557676976853,0.0,0.8873395072397043,2.8989521334384247,0.0014947054983599872,1.0,1.0,-0.9978943168574119,356510.60769957805,1557623.7323030767,4.369081027781491,1557623.7323030767,4.369081027781491,0.7624704965242728,0.09245450195772,4.028046144702076,101325.0,128658.64477824693,1.2697620999580255,1.0,0.0,4.0280461446998475,1.2837155324967502,1.2840125995855847,3.1378027629437235,22951.86016563659,2340.438392890191,19509.077914719946,1989.3723049889563,0.85,0.8499998594418434,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.78965979521,4632.441516551485,5.530156410712434,5.0573762384032275,-2.1898930580333236,7.247269296436551,3.543359203634921,3.5,1.0123883438956918,0.6,0.00023139988299769934,1.0001912768809842,0.00023135563001439204,198.99311748260948,0.0,8.795961262888585e-06,24.927754219026248,0.014660516948409337,7.723267691652073e-05,0.00015416720608117863,0.000620992620094782,0.09245450195557611,0.09245450195557611,0.09245450195557611,0.09245450197280264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.26570811425,595.6536434533742,0.0,0.09245450195557611,0.09245450195772,0.09245450195772,0.37498943245442085,0.37498943245442085,0.5,9.999913395202627,0.0,0.0,0.0,0.0,0.0,0.0,26037.080951926895,19852.506041458386,0.7624704965242728,1.0455037319767695,0.651350119271642,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519986299829757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.38715897621,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16671.99615376722,1442.7557676976853,0.37498943245442085,6.17534620354742,3.543359203634921,-3.0,-33.0,,,,
2188.0,-30.08765675696039,5.056894624863758,35.035753203604976,24.550395807623886,5.249158209153442,-26.554043596459326,-40.18535107662899,1.715420564372213,-4.8665954550451715,-4.8665954550424555,40.07161942488649,42647.82272255342,25807.793624721133,25807.793624721133,68455.61634727455,78144.5559602147,78144.5559602147,25807.793624721133,103952.34958493583,103952.34958493583,103952.34958493583,129989.7356144176,125482.57664688175,4507.15896753586,0.0,92451.53279613664,56954.79955668958,39440.814710496736,26037.38602948177,65478.20073997851,19852.83811301478,1442.789402595443,0.0,0.8873370652383779,2.898900432768297,0.0014947054983599872,1.0,1.0,-1.001127398836502,356503.8801647588,1557623.5691707653,4.369163018508823,1557623.5691707653,4.369163018508823,0.7624743163747576,0.0924547540263838,4.028046144702076,101325.0,128658.84320784351,1.2697640583058822,1.0,0.0,4.028046144703933,1.2837186999617458,1.2840157109722299,3.137795020686471,22951.954738089174,2340.448036596511,19509.15872034803,1989.380544869862,0.85,0.8499998776998386,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.750492005342,4632.441516551485,5.5301421554318635,5.056894624863758,-2.1903965404998447,7.2472911653636025,3.543309638812505,3.5,1.0123741825178585,0.6,0.00023135563001439204,1.0001903367643856,0.00023131160291232884,198.9946275349758,0.0,8.806039106226541e-06,24.956314827046018,0.014669322987515564,7.721760685182854e-05,0.0001541380231625635,0.0006208750699519632,0.09245475402850152,0.09245475402850152,0.09245475402850152,0.09245475402342529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.2474424473,595.653649207232,0.0,0.09245475402850152,0.0924547540263838,0.0924547540263838,0.374989428327565,0.374989428327565,0.5,9.999913394993682,0.0,0.0,0.0,0.0,0.0,0.0,26037.38602948177,19852.83811301478,0.7624743163747576,1.0454718604611588,0.6513285679903278,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520096386992258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.415719584234,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16672.056566340423,1442.789402595443,0.374989428327565,6.17534620354742,3.543309638812505,-3.0,-33.0,,,,
2189.0,-30.089479980840796,5.056415167822561,35.03575702563775,24.549846827890747,5.24864382774245,-26.55573593449618,-40.18706810949368,1.7147755950576806,-4.867087564324208,-4.867087564317848,40.071616683215595,42647.05873697057,25807.53484494623,25807.53484494623,68454.5935819168,78144.40945462651,78144.40945462651,25807.53484494623,103951.94429957274,103951.94429957274,103951.94429957274,129989.6408865396,125482.4693862467,4507.1715002929,0.0,92451.9138336502,56954.56311646972,39441.50079686719,26037.696586966857,65479.19738383405,19853.17612113692,1442.8235868798909,0.0,0.8873345818518602,2.898847941225321,0.0014947054983599872,1.0,1.0,-1.0043122320240627,356497.04972280434,1557623.450779931,4.369246399068568,1557623.450779931,4.369246399068568,0.7624782036623934,0.0924550116612882,4.028046144702076,101325.0,128659.03762876143,1.2697659770911565,1.0,0.0,4.0280461447003875,1.2837218030436401,1.2840187582505838,3.1377874358383413,22952.049334203486,2340.457682715656,19509.243748103378,1989.38921528793,0.85,0.850000079035662,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.711249030449,4632.441516551485,5.530133206829109,5.056415167822561,-2.1909048991453917,7.247320066967952,3.543259979125437,3.5,1.0123599940358392,0.6,0.00023131160291232884,1.0001899180830485,0.0002312676809976827,198.99613426364937,0.0,8.761156776511494e-06,24.829118304633575,0.014678084144292076,7.720258045767639e-05,0.00015410902245465243,0.0006207582537622684,0.0924550116607384,0.0924550116607384,0.0924550116607384,0.09245501166270219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.234185529,595.6536533832956,0.0,0.0924550116607384,0.0924550116612882,0.0924550116612882,0.3749894242004349,0.3749894242004349,0.5,9.999913395029843,0.0,0.0,0.0,0.0,0.0,0.0,26037.696586966857,19853.17612113692,0.7624782036623934,1.045440327874534,0.6513069866598512,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520205933071784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.28852306182,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16672.117099044703,1442.8235868798909,0.3749894242004349,6.17534620354742,3.543259979125437,-3.0,-33.0,,,,
2190.0,-30.09130047964295,5.05593766471995,35.03576043580671,24.549404193554096,5.248248475216516,-26.55741405136953,-40.18876792453227,1.7142380653962095,-4.867587410701503,-4.8675874106606924,40.071612443854534,42646.23507744551,25807.300372273752,25807.300372273752,68453.53544971926,78144.21178791397,78144.21178791397,25807.300372273752,103951.51216018772,103951.51216018772,103951.51216018772,129989.52298028514,125482.33887409934,4507.184106185805,0.0,92452.29063383545,56954.313913842525,39442.1963555477,26038.010820097425,65480.20717564512,19853.51832670756,1442.8582658073938,0.0,0.8873320646191238,2.898794625162105,0.0014947054983599872,1.0,1.0,-1.007625210873698,356490.11199559056,1557623.2677159656,4.369330916351565,1557623.2677159656,4.369330916351565,0.7624821444264718,0.09245527110351262,4.028046144702076,101325.0,128659.2201906714,1.2697677788371222,1.0,0.0,4.028046144700876,1.2837244041373268,1.284021303559396,3.137781078025821,22952.142878361552,2340.4672215651167,19509.324134326234,1989.3974124014046,0.85,0.8500001171010014,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.6718856033085,4632.441516551485,5.530129609473791,5.05593766471995,-2.191418441925744,7.247356106645695,3.543210167292782,3.5,1.012345762083652,0.6,0.0002312676809976827,1.0001896370267895,0.00023122383239758393,198.9976387603973,0.0,8.740291224038099e-06,24.769985328923973,0.014686824435516114,7.718770740612338e-05,0.00015407997359155931,0.0006206412436012782,0.09245527110940825,0.09245527110940825,0.09245527110940825,0.09245527109127552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.2136896577,595.6536598396746,0.0,0.09245527110940825,0.09245527110351262,0.09245527110351262,0.37498942007406627,0.37498942007406627,0.5,9.999913394485755,0.0,0.0,0.0,0.0,0.0,0.0,26038.010820097425,19853.51832670756,0.7624821444264718,1.045408046222249,0.6512843638849614,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520315238146053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.22939008611,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16672.177651901064,1442.8582658073938,0.37498942007406627,6.17534620354742,3.543210167292782,-3.0,-33.0,,,,
2191.0,-30.093117768800727,5.055460831469316,35.03576410762448,24.548689217213564,5.247546847291303,-26.55912014437441,-40.1905058073811,1.7134254832665325,-4.8681463137360765,-4.868146313764385,40.071626813486816,42645.583348509965,25807.219990053636,25807.219990053636,68452.8033385636,78144.151436039,78144.151436039,25807.219990053636,103951.37142609264,103951.37142609264,103951.37142609264,129989.74857235263,125482.54873887099,4507.199833481651,0.0,92452.67833904551,56954.1102492582,39442.85343309701,26038.377146259994,65481.230579357,19853.915672652056,1442.8976180341822,0.0,0.887329180973576,2.89873501074369,0.0014947054983599872,1.0,1.0,-1.0099961201099745,356482.35470403236,1557623.8882238732,4.369427736520318,1557623.8882238732,4.369427736520318,0.7624866773044556,0.09245559082274281,4.028046144702076,101325.0,128659.43398686982,1.2697698888415476,1.0,0.0,4.028046144700538,1.2837282896998443,1.2840251337279462,3.1377715806542645,22952.239129793667,2340.477036479702,19509.406896496508,1989.4058517940896,0.85,0.8500001584234057,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.632356273599,4632.441516551485,5.530159228283674,5.055460831469316,-2.191975017899765,7.247435849369081,3.543160145803199,3.5,1.0123314702294854,0.6,0.00023122383239758393,1.0001893054759645,0.00023118006874463674,198.9991406246671,0.0,8.725767882604741e-06,24.728826179301837,0.014695550203398718,7.717250400741227e-05,0.00015405132839017166,0.0006205258594082644,0.09245559082611289,0.09245559082611289,0.09245559082611289,0.09245559081822029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.28317232535,595.6536379519204,0.0,0.09245559082611289,0.09245559082274281,0.09245559082274281,0.3749894159459806,0.3749894159459806,0.5,9.99991339417729,0.0,0.0,0.0,0.0,0.0,0.0,26038.377146259994,19853.915672652056,0.7624866773044556,1.0453805271054786,0.6512642320737634,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520424381416281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.18823093649,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16672.2381985757,1442.8976180341822,0.3749894159459806,6.17534620354742,3.543160145803199,-3.0,-33.0,,,,
2192.0,-30.09493022377167,5.054988115204732,35.035766712477376,24.548269807733618,5.247176726938596,-26.56078830052755,-40.19219277016816,1.712911415259366,-4.8685433789926265,-4.868543378999837,40.07160337230151,42644.74126184608,25806.72595175048,25806.72595175048,68451.46721359657,78143.9455273683,78143.9455273683,25806.72595175048,103950.67147911878,103950.67147911878,103950.67147911878,129989.2823391372,125482.07420967911,4507.208129458079,0.0,92453.05406955056,56953.849803960686,39443.560295099865,26038.610860018412,65482.17115511828,19854.17206284556,1442.924563327683,0.0,0.8873272536891903,2.8986926590581983,0.0014947054983599872,1.0,1.0,-1.0140152576505557,356476.8437194869,1557622.8759899572,4.369492446515424,1557622.8759899572,4.369492446515424,0.7624896800209533,0.09245576572044063,4.028046144702076,101325.0,128659.61443308828,1.2697716697072616,1.0,0.0,4.028046144702382,1.283730780916216,1.2840275693367031,3.1377654914741586,22952.332408393653,2340.486548249775,19509.486172808145,1989.4139357281178,0.85,0.8500001579653639,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.592357494512,4632.441516551485,5.530100761920004,5.054988115204732,-2.1924125250976605,7.247400640302392,3.543109530547124,3.5,1.0123170087277498,0.6,0.00023118006874463674,1.0001888046634324,0.00023113642910893185,199.00063851375413,0.0,8.708929327087436e-06,24.681105712965792,0.014704259132725805,7.715774871727883e-05,0.0001540223200273579,0.0006204090123842683,0.09245576572043379,0.09245576572043379,0.09245576572043379,0.0924557657203161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.16982763127,595.6536736566397,0.0,0.09245576572043379,0.09245576572044063,0.09245576572044063,0.37498941181746087,0.37498941181746087,0.5,9.999913394182252,0.0,0.0,0.0,0.0,0.0,0.0,26038.610860018412,19854.17206284556,0.7624896800209533,1.0453451070130895,0.6512420176299063,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520533333823953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.140510470155,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16672.298748866917,1442.924563327683,0.37498941181746087,6.17534620354742,3.543109530547124,-3.0,-33.0,,,,
2193.0,-30.09673941803771,5.05451573736395,35.03576962421178,24.54764846423643,5.246579454070411,-26.562476463073708,-40.1939052977599,1.7121933541243213,-4.86911345405548,-4.8691134540503995,40.07161743637354,42644.019364617045,25806.68534089537,25806.68534089537,68450.70470551241,78143.84169100228,78143.84169100228,25806.68534089537,103950.52703189765,103950.52703189765,103950.52703189765,129989.51093907763,125482.28681787192,4507.224121205709,0.0,92453.43811061283,56953.61578455439,39444.24702895382,26038.98390717998,65483.2309361338,19854.576904160047,1442.9646866751168,0.0,0.8873243144298184,2.8986318546939978,0.0014947054983599872,1.0,1.0,-1.0164341104567143,356468.93159824994,1557623.4833028181,4.369591134686323,1557623.4833028181,4.369591134686323,0.7624943037306979,0.09245609092289767,4.028046144702076,101325.0,128659.81013455632,1.269773601130583,1.0,0.0,4.028046144700054,1.28373422462807,1.284030957820106,3.1377570741865215,22952.427750166928,2340.496270404973,19509.559309024567,1989.4213935466819,0.85,0.8499998135875922,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.552711918282,4632.441516551485,5.5301390413925064,5.05451573736395,-2.192976117592567,7.247491854956516,3.543059362526423,3.5,1.0123026750075494,0.6,0.00023113642910893185,1.0001884677585164,0.00023109287555266733,199.00213372791774,0.0,8.68431536978048e-06,24.611349757957882,0.014712943448095586,7.714277248844844e-05,0.0001539936566204834,0.0006202935548587135,0.0924560909226684,0.0924560909226684,0.0924560909226684,0.09245609092335343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.2378312456,595.6536522348182,0.0,0.0924560909226684,0.09245609092289767,0.09245609092289767,0.37498940768984756,0.37498940768984756,0.5,9.999913394202519,0.0,0.0,0.0,0.0,0.0,0.0,26038.98390717998,19854.576904160047,0.7624943037306979,1.0453165448154629,0.6512204537709513,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520641997962116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.070754515145,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16672.359335426707,1442.9646866751168,0.37498940768984756,6.17534620354742,3.543059362526423,-3.0,-33.0,,,,
2194.0,-30.098544961171694,5.054046300153988,35.03577194600129,24.547140136733674,5.246108631144931,-26.564148672460977,-40.19560409998519,1.7115894670859206,-4.869562061288377,-4.869562061303609,40.07160623832961,42643.25645536219,25806.332465196334,25806.332465196334,68449.58892055853,78143.68355611125,78143.68355611125,25806.332465196334,103950.01602130759,103950.01602130759,103950.01602130759,129989.2758994957,125482.04109906852,4507.234800427179,0.0,92453.81755631269,56953.390455197776,39444.91900123879,26039.259878188102,65484.178879426894,19854.878343415134,1442.9955911946272,0.0,0.8873220817334118,2.8985840068304745,0.0014947054983599872,1.0,1.0,-1.0198837702816945,356462.7054364434,1557622.9997506922,4.3696660996936,1557622.9997506922,4.3696660996936,0.762497798950371,0.09245631224068529,4.028046144702076,101325.0,128660.00566899606,1.2697755309054632,1.0,0.0,4.02804614470112,1.28373713493161,1.2840338128821298,3.1377499607165813,22952.52195109865,2340.5058762267086,19509.64350031748,1989.4299786693196,0.85,0.8499999931111548,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.51252417965,4632.441516551485,5.530111047914301,5.054046300153988,-2.1934504778305013,7.247496777984489,3.5430085087364622,3.5,1.0122881453532748,0.6,0.00023109287555266733,1.0001880901622742,0.00023104941743024954,199.00362594437516,0.0,8.667250628078292e-06,24.56298827997388,0.014721610698723664,7.712791894471395e-05,0.00015396495660795336,0.000620177949883889,0.09245631224068482,0.09245631224068482,0.09245631224068482,0.09245631223997593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.18368551385,595.6536692912695,0.0,0.09245631224068482,0.09245631224068529,0.09245631224068529,0.3749894035630209,0.3749894035630209,0.5,9.99991339421597,0.0,0.0,0.0,0.0,0.0,0.0,26039.259878188102,19854.878343415134,0.762497798950371,1.0452843739033777,0.6511993764765581,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520750468157144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.022393037165,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16672.419926894116,1442.9955911946272,0.3749894035630209,6.17534620354742,3.5430085087364622,-3.0,-33.0,,,,
2195.0,-30.100347041060985,5.053578352653421,35.03577418959823,24.546578793693357,5.245577957098243,-26.565823740272325,-40.19730705823747,1.7109320378857515,-4.87007590693662,-4.870075906930092,40.0716086258411,42642.52584679608,25806.15370006931,25806.15370006931,68448.67954686539,78143.55311913624,78143.55311913624,25806.15370006931,103949.70681920554,103949.70681920554,103949.70681920554,129989.2947189786,125482.04638491981,4507.248334058788,0.0,92454.19915941845,56953.17188685527,39445.58585840353,26039.58789977307,65485.1737581766,19855.23533620435,1443.031449084529,0.0,0.8873194694085462,2.898529201488932,0.0014947054983599872,1.0,1.0,-1.0227591086569419,356455.57394394325,1557623.102847484,4.369753811431318,1557623.102847484,4.369753811431318,0.7625019033568264,0.09245658937302631,4.028046144702076,101325.0,128660.20209425331,1.2697774694720287,1.0,0.0,4.02804614470133,1.2837402951201093,1.2840369180091167,3.1377422365052454,22952.616687626498,2340.5155366640493,19509.72309925428,1989.4380955019583,0.85,0.8499999527187572,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.472415074136,4632.441516551485,5.530120271729781,5.053578352653421,-2.193972042587558,7.247550395240979,3.5429577547403968,3.5,1.0122736442115419,0.6,0.00023104941743024954,1.0001877321245658,0.0002310060501736629,199.0051153182926,0.0,8.648323937875695e-06,24.509350039939722,0.01473025902266154,7.711303171655323e-05,0.0001539363857136963,0.0006200628650034261,0.09245658937289963,0.09245658937289963,0.09245658937289963,0.09245658937320188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.1952297137,595.6536656547307,0.0,0.09245658937289963,0.09245658937302631,0.09245658937302631,0.3749893994367964,0.3749893994367964,0.5,9.999913394233605,0.0,0.0,0.0,0.0,0.0,0.0,26039.58789977307,19855.23533620435,0.7625019033568264,1.0452546067852306,0.6511783263226305,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520858720992147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.968754797126,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16672.4805311994,1443.031449084529,0.3749893994367964,6.17534620354742,3.5429577547403968,-3.0,-33.0,,,,
2196.0,-30.10215304149751,5.053112581387914,35.03577612161651,24.54604395842182,5.245077691499159,-26.567499578019248,-40.19900254262609,1.7103013659062747,-4.870556649635205,-4.870556649560064,40.071604123148454,42641.747312220745,25805.892551865436,25805.892551865436,68447.63986408617,78143.40682245066,78143.40682245066,25805.892551865436,103949.29937431609,103949.29937431609,103949.29937431609,129989.18880000524,125481.92838067136,4507.260419333873,0.0,92454.57968778133,56952.92018473085,39446.28833672275,26039.88942568915,65486.1777624119,19855.564146640994,1443.0647950020166,0.0,0.8873170496317906,2.898477927556543,0.0014947054983599872,1.0,1.0,-1.0259083513803944,356448.90197761153,1557622.9084129063,4.369835058464397,1557622.9084129063,4.369835058464397,0.7625057012359227,0.0924568381834121,4.028046144702076,101325.0,128660.39150432283,1.2697793388040743,1.0,0.0,4.0280461447013725,1.2837433301658356,1.2840398980808003,3.1377348182067886,22952.711157339407,2340.525169893838,19509.807259906574,1989.4466775001224,0.85,0.8500001209516409,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.432042578538,4632.441516551485,5.5301121534400055,5.053112581387914,-2.194468976575513,7.247581557963427,3.5429066677446492,3.5,1.0122590479270426,0.6,0.0002310060501736629,1.0001881433686808,0.00023096259609279476,199.00660795219756,0.0,8.630305898060736e-06,24.458286915104125,0.014738889328559601,7.709821246406765e-05,0.00015390783770959527,0.000619947872325568,0.09245683818276648,0.09245683818276648,0.09245683818276648,0.0924568381845141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.17345762916,595.65367251316,0.0,0.09245683818276648,0.0924568381834121,0.0924568381834121,0.37498939531107045,0.37498939531107045,0.5,9.999913394297804,0.0,0.0,0.0,0.0,0.0,0.0,26039.88942568915,19855.564146640994,0.7625057012359227,1.0452227050480585,0.6511564542204276,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520966767723007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.91769167229,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16672.541144700244,1443.0647950020166,0.37498939531107045,6.17534620354742,3.5429066677446492,-3.0,-33.0,,,,
2197.0,-30.103947637570215,5.052648637004777,35.03577786644854,24.54551429199057,5.244581655497591,-26.569164207591538,-40.20069268355144,1.7096761585434566,-4.871051966332743,-4.871051966317839,40.07160258635127,42640.99581249735,25805.673325976997,25805.673325976997,68446.66913847435,78143.26444379026,78143.26444379026,25805.673325976997,103948.93776976726,103948.93776976726,103948.93776976726,129989.14024321214,125481.8671070968,4507.273136115337,0.0,92454.95913159025,56952.69050029232,39446.965145886585,26040.20247344487,65487.167619331456,19855.90531527636,1443.0992460872753,0.0,0.8873145452564413,2.8984250999738723,0.0014947054983599872,1.0,1.0,-1.0289256936155198,356442.0278491711,1557622.8420509675,4.369919146319294,1557622.8420509675,4.369919146319294,0.7625096362259434,0.09245709935068198,4.028046144702076,101325.0,128660.58091439231,1.2697812081361195,1.0,0.0,4.028046144702,1.2837463398818727,1.2840428527052148,3.1377274618541287,22952.80535780169,2340.5347756677043,19509.88592480353,1989.454699087204,0.85,0.8500000597169745,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.39157231818,4632.441516551485,5.530113134752898,5.052648637004777,-2.1949761110965005,7.247624748101278,3.5428554573339768,3.5,1.0122444163811362,0.6,0.00023096259609279476,1.0001869579458318,0.00023091942387165506,199.00809118014533,0.0,8.647649235250566e-06,24.507437932700103,0.014747536977794852,7.708344253635322e-05,0.00015387915355644154,0.000619832331233043,0.09245709935088005,0.09245709935088005,0.09245709935088005,0.09245709934881924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.16602675145,595.6536748539606,0.0,0.09245709935088005,0.09245709935068198,0.09245709935068198,0.37498939118593033,0.37498939118593033,0.5,9.999913394304826,0.0,0.0,0.0,0.0,0.0,0.0,26040.20247344487,19855.90531527636,0.7625096362259434,1.045192083071085,0.6511351362814164,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521075051058012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.966842689886,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16672.601619590132,1443.0992460872753,0.37498939118593033,6.17534620354742,3.5428554573339768,-3.0,-33.0,,,,
2198.0,-30.10574015152267,5.052186462503233,35.03577939415589,24.545037815719866,5.2441455444886405,-26.57082096001856,-40.202370181772835,1.7091044459246176,-4.87154865336521,-4.871548653435423,40.07159981134491,42640.2011006753,25805.46094014155,25805.46094014155,68445.66204081685,78143.09480703576,78143.09480703576,25805.46094014155,103948.5557471773,103948.5557471773,103948.5557471773,129989.07109922855,125481.78531681154,4507.285782417012,0.0,92455.33735869112,56952.44364153089,39447.65968573359,26040.515352051243,65488.17503778484,19856.246478323275,1443.1337561262121,0.0,0.8873120383556566,2.8983721270029084,0.0014947054983599872,1.0,1.0,-1.0320261306873704,356435.1348073366,1557622.7222208031,4.370003319293264,1557622.7222208031,4.370003319293264,0.7625135758597487,0.09245735932728621,4.028046144702076,101325.0,128660.76475685246,1.2697830225201328,1.0,0.0,4.028046144703708,1.2837490991789722,1.2840455572144565,3.1377207176061366,22952.899256204855,2340.544350640112,19509.964750065497,1989.4627370269664,0.85,0.850000016655472,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.350923871584,4632.441516551485,5.530115793076968,5.052186462503233,-2.1954838587203183,7.247670321223551,3.542804021747377,3.5,1.0122297204992505,0.6,0.00023091942387165506,1.0001867437588814,0.00023087630916184554,199.00957270672083,0.0,8.591621321017313e-06,24.348654823763066,0.01475612859911587,7.706878567842563e-05,0.00015385063819322944,0.0006197174700341918,0.09245735933473265,0.09245735933473265,0.09245735933473265,0.09245735930570843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.15261172375,595.6536790797993,0.0,0.09245735933473265,0.09245735932728621,0.09245735932728621,0.3749893870610302,0.3749893870610302,0.5,9.999913393702863,0.0,0.0,0.0,0.0,0.0,0.0,26040.515352051243,19856.246478323275,0.7625135758597487,1.0451606263470563,0.6511129845361106,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521182652143754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.80805958095,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16672.662262747428,1443.1337561262121,0.3749893870610302,6.17534620354742,3.542804021747377,-3.0,-33.0,,,,
2199.0,-30.107529337701152,5.051725404952472,35.03578099657803,24.544480733480327,5.24361783326487,-26.572484542951926,-40.204063745308645,1.7084513778129893,-4.872074896749041,-4.872074896746555,40.071605022470685,42639.48761271872,25805.32690603109,25805.32690603109,68444.81451874982,78142.9697352829,78142.9697352829,25805.32690603109,103948.29664131398,103948.29664131398,103948.29664131398,129989.14983990442,125481.84996237495,4507.299877529465,0.0,92455.7186746534,56952.236537887424,39448.313485295526,26040.853198590434,65489.16668388596,19856.614221905893,1443.170566251296,0.0,0.8873093528115529,2.8983160026039996,0.0014947054983599872,1.0,1.0,-1.0347441150691452,356427.83169542847,1557622.9472484717,4.370093490845793,1557622.9472484717,4.370093490845793,0.762517805022637,0.09245764741596954,4.028046144702076,101325.0,128660.96769621264,1.2697850253758958,1.0,0.0,4.028046144701645,1.2837522383472635,1.2840486417561938,3.1377130449158077,22952.993921446658,2340.5540038082995,19510.04447116782,1989.4708663170218,0.85,0.8499999842259428,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.310086052765,4632.441516551485,5.530135466813744,5.051725404952472,-2.196012986357637,7.247738391310109,3.5427523468344195,3.5,1.0122149562384055,0.6,0.00023087630916184554,1.0001863997755651,0.00023083328188990828,199.01105150229432,0.0,8.580239976567163e-06,24.31640009359134,0.014764708839092438,7.705399106632354e-05,0.000153822318095522,0.0006196033953738037,0.09245764742712703,0.09245764742712703,0.09245764742712703,0.09245764738882334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.17781296774,595.6536711411155,0.0,0.09245764742712703,0.09245764741596954,0.09245764741596954,0.37498938293388034,0.37498938293388034,0.5,9.999913392873749,0.0,0.0,0.0,0.0,0.0,0.0,26040.853198590434,19856.614221905893,0.762517805022637,1.0451318589703649,0.6510922305446047,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521290129909756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.77580485078,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16672.72288779666,1443.170566251296,0.37498938293388034,6.17534620354742,3.5427523468344195,-3.0,-33.0,,,,
2200.0,-30.10931356767096,5.051266528896831,35.03578234932654,24.54392787711697,5.243094753122121,-26.574142681427112,-40.20574519000945,1.7078025675680844,-4.8725508126198065,-4.872550812678724,40.071601023608544,42638.745133898374,25805.065126684116,25805.065126684116,68443.81026058248,78142.84296182773,78142.84296182773,25805.065126684116,103947.90808851185,103947.90808851185,103947.90808851185,129989.05991254096,125481.74803293512,4507.311879605846,0.0,92456.09980217274,56952.001974682695,39448.99758610005,26041.15182402912,65490.14941012917,19856.940098018127,1443.2035950986262,0.0,0.887306955486319,2.898265246425357,0.0014947054983599872,1.0,1.0,-1.0378018799837605,356421.22712088807,1557622.7745691682,4.3701739852909105,1557622.7745691682,4.3701739852909105,0.762521574782856,0.09245789441786577,4.028046144702076,101325.0,128661.15950035412,1.2697869183355945,1.0,0.0,4.0280461447020794,1.2837553574632088,1.28405170635294,3.1377054212741746,22953.088539905748,2340.5636522059776,19510.128902228804,1989.479475889198,0.85,0.8500001587284828,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.268905528151,4632.441516551485,5.530128170734594,5.051266528896831,-2.196504941715653,7.247771470612484,3.542700238577445,3.5,1.0122000681649843,0.6,0.00023083328188990828,1.0001858861052375,0.0002307903811648273,199.01252622080037,0.0,8.562902631508839e-06,24.267266057696048,0.014773271741723947,7.70393049195109e-05,0.00015379397697039737,0.000619489236014009,0.09245789441719161,0.09245789441719161,0.09245789441719161,0.0924578944173398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.15847687074,595.6536772321838,0.0,0.09245789441719161,0.09245789441786577,0.09245789441786577,0.37498937880401423,0.37498937880401423,0.5,9.999913392973763,0.0,0.0,0.0,0.0,0.0,0.0,26041.15182402912,19856.940098018127,0.762521574782856,1.0451008415320011,0.6510711231833526,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452139740966074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.72667081488,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16672.783519761833,1443.2035950986262,0.37498937880401423,6.17534620354742,3.542700238577445,-3.0,-33.0,,,,
2201.0,-30.111095914203837,5.05080979405135,35.035783551927956,24.543296999204927,5.242483911470326,-26.57580803208393,-40.20743896309284,1.707074878313856,-4.873026696619036,-4.873026696611472,40.07159939693585,42638.062072657194,25804.808181439705,25804.808181439705,68442.8702540969,78142.75547335789,78142.75547335789,25804.808181439705,103947.56365479759,103947.56365479759,103947.56365479759,129989.01587966792,125481.69179811097,4507.324081556945,0.0,92456.48425557704,56951.79085337187,39449.65933578352,26041.452224870325,65491.11156065385,19857.267766103294,1443.2366929491657,0.0,0.8873045497179766,2.8982144943476924,0.0014947054983599872,1.0,1.0,-1.040687091102825,356414.62308466225,1557622.7043262343,4.3702547635264635,1557622.7043262343,4.3702547635264635,0.7625253612830025,0.09245814504492797,4.028046144702076,101325.0,128661.3615488968,1.2697889123996724,1.0,0.0,4.028046144702399,1.283758844748247,1.2840551393659492,3.137696897809495,22953.183984046773,2340.5733847997813,19510.202755965332,1989.4870068744508,0.85,0.8499998418313369,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.2276375562515,4632.441516551485,5.530122014140299,5.05080979405135,-2.1969963403443464,7.247806134395697,3.542648019975581,3.5,1.0121851485644517,0.6,0.0002307903811648273,1.000185692579253,0.00023074753306025707,199.0139994018648,0.0,8.537781675070845e-06,24.196073267150776,0.014781809523399018,7.702451371010844e-05,0.00015376586745471886,0.0006193760095877507,0.09245814504810021,0.09245814504810021,0.09245814504810021,0.09245814504066246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.1506126468,595.6536797094827,0.0,0.09245814504810021,0.09245814504492797,0.09245814504492797,0.37498937467569254,0.37498937467569254,0.5,9.99991339272673,0.0,0.0,0.0,0.0,0.0,0.0,26041.452224870325,19857.267766103294,0.7625253612830025,1.0450711344349273,0.6510511282614044,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521504393745155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.65547802434,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16672.844191376847,1443.2366929491657,0.37498937467569254,6.17534620354742,3.542648019975581,-3.0,-33.0,,,,
2202.0,-30.11287361009346,5.050356150877527,35.03578415926892,24.542840325180464,5.24206803632086,-26.577449610294615,-40.20910277087239,1.7065232226607001,-4.873455895087659,-4.873455895171972,40.07158462728124,42637.27491007953,25804.43718085952,25804.43718085952,68441.71209093905,78142.58410760855,78142.58410760855,25804.43718085952,103947.02128846807,103947.02128846807,103947.02128846807,129988.73393332552,125481.39998321624,4507.333950109289,0.0,92456.86148621383,56951.55228897946,39450.34355248264,26041.71264485746,65492.056197340105,19857.55305759761,1443.266144596754,0.0,0.8873024279238321,2.8981687217906393,0.0014947054983599872,1.0,1.0,-1.0441893123713157,356408.6670049264,1557622.0665451905,4.3703260070374785,1557622.0665451905,4.3703260070374785,0.7625286911196659,0.09245835045336662,4.028046144702076,101325.0,128661.54466756772,1.2697907196404414,1.0,0.0,4.028046144704123,1.283761509749473,1.2840577499726527,3.137690384165009,22953.277635068447,2340.5829345462976,19510.288392651168,1989.495739386148,0.85,0.8500001046840903,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.186275404692,4632.441516551485,5.530091526108553,5.050356150877527,-2.197452856265781,7.247809007143308,3.5425956825120224,3.5,1.012170195003435,0.6,0.00023074753306025707,1.0001852107122502,0.00023070480405917775,199.01546875817525,0.0,8.527372657309958e-06,24.166574110816423,0.01479033689605633,7.700998673503524e-05,0.00015373754632522183,0.0006192619307712666,0.09245835045321515,0.09245835045321515,0.09245835045321515,0.0924583504537032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.0791971982,595.6537022060659,0.0,0.09245835045321515,0.09245835045336662,0.09245835045336662,0.37498937054721593,0.37498937054721593,0.5,9.999913392737268,0.0,0.0,0.0,0.0,0.0,0.0,26041.71264485746,19857.55305759761,0.7625286911196659,1.0450383766347335,0.651029718499069,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521611266400622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.625978868,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16672.90484124905,1443.266144596754,0.37498937054721593,6.17534620354742,3.5425956825120224,-3.0,-33.0,,,,
