time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2203.0,-30.11464804047113,5.049903380226827,35.03578497161244,24.54226955249908,5.2415237927355625,-26.579101130748697,-40.21078309798611,1.7058563116662397,-4.873986247175765,-4.873986247245641,40.071591756840846,42636.57048884614,25804.332478085187,25804.332478085187,68440.90296693133,78142.47057521019,78142.47057521019,25804.332478085187,103946.80305329537,103946.80305329537,103946.80305329537,129988.85740498346,125481.50908997683,4507.348315006637,0.0,92457.24346259529,56951.34337676555,39451.00009536638,26042.054351688086,65493.05444705446,19857.92512792457,1443.3033024877354,0.0,0.8872997144334088,2.898112162332706,0.0014947054983599872,1.0,1.0,-1.0467585046124555,356401.30730246945,1557622.3744124444,4.370417118281013,1557622.3744124444,4.370417118281013,0.7625329730040037,0.09245864368179306,4.028046144702076,101325.0,128661.74293013604,1.2697926763398573,1.0,0.0,4.028046144701754,1.2837647128366516,1.2840608989421347,3.1376825553972143,22953.372464265463,2340.5926044332637,19510.364068432806,1989.5034561682946,0.85,0.8499998899424107,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.145048490191,4632.441516551485,5.53011794745528,5.049903380226827,-2.1979829463862184,7.247886326613045,3.5425435164780046,3.5,1.012155290422287,0.6,0.00023070480405917775,1.000184873151865,0.00023066216081849122,199.01693543448616,0.0,8.503732179369713e-06,24.099576996333766,0.014798840628235698,7.69953180979773e-05,0.00015370948596120045,0.0006191489023301514,0.09245864368169207,0.09245864368169207,0.09245864368169207,0.09245864368115098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.11367052497,595.6536913466217,0.0,0.09245864368169207,0.09245864368179306,0.09245864368179306,0.3749893664196457,0.3749893664196457,0.5,9.99991339275415,0.0,0.0,0.0,0.0,0.0,0.0,26042.054351688086,19857.92512792457,0.7625329730040037,1.0450100937384124,0.6510090397954208,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521717861692336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.55898175352,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16672.965524877585,1443.3033024877354,0.3749893664196457,6.17534620354742,3.5425435164780046,-3.0,-33.0,,,,
2204.0,-30.11641985637036,5.049452965109435,35.03578551165836,24.54172867527234,5.24101262293952,-26.580747179068638,-40.21245507812125,1.7052195717611285,-4.874446917921318,-4.874446917992855,40.0715855249951,42635.84261486775,25804.049814073525,25804.049814073525,68439.89242894128,78142.34405964732,78142.34405964732,25804.049814073525,103946.39387372085,103946.39387372085,103946.39387372085,129988.73519496463,125481.37546638945,4507.359728575177,0.0,92457.62421009701,56951.12276325004,39451.668274274416,26042.34132124378,65494.0095955182,19858.23874454385,1443.3352046982648,0.0,0.887297402247867,2.898063034756781,0.0014947054983599872,1.0,1.0,-1.04984392631917,356394.9146656301,1557622.1053099642,4.370494755154759,1557622.1053099642,4.370494755154759,0.7625366129559438,0.09245887906430213,4.028046144702076,101325.0,128661.93757375833,1.2697945973230529,1.0,0.0,4.028046144700713,1.2837677748421457,1.2840639069072166,3.137675071488199,22953.466988381635,2340.6022432106415,19510.449860877583,1989.5122045629837,0.85,0.8500001272467116,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.103431820575,4632.441516551485,5.53010669204252,5.049452965109435,-2.198461705390671,7.247914670500106,3.5424908575831724,3.5,1.0121402450237635,0.6,0.00023066216081849122,1.0001846034139708,0.00023061958765528156,199.01839996882273,0.0,8.486727078428207e-06,24.051384540265538,0.014807327355314127,7.698072489103585e-05,0.00015368143592745537,0.0006190359154998657,0.09245887906643588,0.09245887906643588,0.09245887906643588,0.0924588790599494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.0835387071,595.6537008384388,0.0,0.09245887906643588,0.09245887906430213,0.09245887906430213,0.3749893622928261,0.3749893622928261,0.5,9.999913392568915,0.0,0.0,0.0,0.0,0.0,0.0,26042.34132124378,19858.23874454385,0.7625366129559438,1.0449794240972028,0.6509884320441018,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521824262666443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.510789297456,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16673.026214668684,1443.3352046982648,0.3749893622928261,6.17534620354742,3.5424908575831724,-3.0,-33.0,,,,
2205.0,-30.11818735495128,5.049004508393797,35.035785868252404,24.541230231430404,5.240548854604929,-26.582384317056146,-40.21411434570325,1.704625757008033,-4.87492405859166,-4.874924058561089,40.07158131201697,42635.08090965747,25803.81480587752,25803.81480587752,68438.89571553498,78142.19760528754,78142.19760528754,25803.81480587752,103946.01241116505,103946.01241116505,103946.01241116505,129988.6526760805,125481.28093328646,4507.371742794047,0.0,92458.00314370247,56950.88644802107,39452.35188409045,26042.640264915444,65494.99214900589,19858.565307790705,1443.3683162670764,0.0,0.8872949992636747,2.8980121514627264,0.0014947054983599872,1.0,1.0,-1.0528742086195848,356388.2935737691,1557621.9233859957,4.3705754410914235,1557621.9233859957,4.3705754410914235,0.7625403993520616,0.09245912635922895,4.028046144702076,101325.0,128662.1213048663,1.2697964106081057,1.0,0.0,4.028046144700758,1.2837706362255903,1.2840667142936864,3.137668077955826,22953.56106218115,2340.6118360684995,19510.523963548763,1989.5197609325064,0.85,0.8499998719455685,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.06178010452,4632.441516551485,5.530105691249445,5.049004508393797,-2.198951982826433,7.24795649122023,3.5424381546564705,3.5,1.0121251870447059,0.6,0.00023061958765528156,1.0001841562272997,0.00023057712544175858,199.01986095355346,0.0,8.472842823599538e-06,24.01203656208109,0.014815800198137727,7.696624516868813e-05,0.0001536533424865934,0.0006189227538237102,0.09245912635907019,0.09245912635907019,0.09245912635907019,0.09245912635943594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.063167716,595.6537072555061,0.0,0.09245912635907019,0.09245912635922895,0.09245912635922895,0.3749893581657968,0.3749893581657968,0.5,9.99991339258278,0.0,0.0,0.0,0.0,0.0,0.0,26042.640264915444,19858.565307790705,0.7625403993520616,1.0449485291918426,0.650967035962987,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521930508353793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.47144131927,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16673.08689768882,1443.3683162670764,0.3749893581657968,6.17534620354742,3.5424381546564705,-3.0,-33.0,,,,
2206.0,-30.119951585973617,5.048557479792185,35.035786240075154,24.540701053943508,5.240050102723534,-26.584022154244042,-40.21577745499087,1.7040008536069549,-4.875424607076866,-4.87542460704045,40.07158246459391,42634.349317310836,25803.643432194,25803.643432194,68437.99274950483,78142.06826111842,78142.06826111842,25803.643432194,103945.71169331242,103945.71169331242,103945.71169331242,129988.66988971301,125481.28506714698,4507.384822566029,0.0,92458.38342117485,56950.66447763217,39453.02104838075,26042.958196400592,65495.979244781345,19858.912182589644,1443.403220834716,0.0,0.8872924582362458,2.8979587726678706,0.0014947054983599872,1.0,1.0,-1.0556660680446157,356381.34776467073,1557621.97315611,4.370660762483715,1557621.97315611,4.370660762483715,0.7625444096183495,0.09245939443055466,4.028046144702076,101325.0,128662.3192333781,1.26979836401064,1.0,0.0,4.028046144701661,1.283773642599691,1.2840696668464435,3.1376607300841037,22953.655469608155,2340.6214629468936,19510.61134510772,1989.528671371745,0.85,0.8500001828005477,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.0200017628995,4632.441516551485,5.530118478370208,5.048557479792185,-2.1994590349504577,7.248016514742643,3.5423852918224354,3.5,1.0121100833778387,0.6,0.00023057712544175858,1.0001838184085179,0.00023053474891110567,199.02131925627083,0.0,8.450823831122272e-06,23.94963473740052,0.014824251021968849,7.69517344482929e-05,0.0001536253909934657,0.0006188101639195785,0.09245939443037178,0.09245939443037178,0.09245939443037178,0.0924593944314994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.06874071225,595.6537054999562,0.0,0.09245939443037178,0.09245939443055466,0.09245939443055466,0.3749893540393963,0.3749893540393963,0.5,9.999913392590056,0.0,0.0,0.0,0.0,0.0,0.0,26042.958196400592,19858.912182589644,0.7625444096183495,1.044918994091655,0.6509460551459408,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522036496636133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.40903949459,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16673.147608138705,1443.403220834716,0.3749893540393963,6.17534620354742,3.5423852918224354,-3.0,-33.0,,,,
2207.0,-30.12171324696373,5.048112302518819,35.03578654442823,24.540128709655278,5.239502565866623,-26.58566265116634,-40.21744472030548,1.7033323465505992,-4.875904489058087,-4.875904489055595,40.07158126154465,42633.646053239056,25803.421272788797,25803.421272788797,68437.06732602786,78141.9616146738,78141.9616146738,25803.421272788797,103945.38288746259,103945.38288746259,103945.38288746259,129988.64400698888,125481.24684350278,4507.397163486097,0.0,92458.76542107966,56950.44985629826,39453.68396086822,26043.261119526294,65496.945080394515,19859.242955067108,1443.436615226732,0.0,0.8872900304035662,2.8979075984906753,0.0014947054983599872,1.0,1.0,-1.0584998971457935,356374.6888319034,1557621.9212070368,4.370742283388548,1557621.9212070368,4.370742283388548,0.7625482409411994,0.09245964782256297,4.028046144702076,101325.0,128662.51114887175,1.2698002580692993,1.0,0.0,4.028046144703201,1.2837768524733155,1.2840728230553886,3.137652884877672,22953.75030464507,2340.6311334293637,19510.6841445584,1989.5360948497603,0.85,0.8499998425359752,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.977972944978,4632.441516551485,5.530120678324313,5.048112302518819,-2.1999506198936736,7.248062922412492,3.5423321123749387,3.5,1.0120948892499826,0.6,0.00023053474891110567,1.0001835532599075,0.00023049244127212613,199.0227754534531,0.0,8.43383303604661e-06,23.90148282415609,0.014832684855004896,7.69371900052227e-05,0.00015359755890588297,0.0006186980549864919,0.09245964782440516,0.09245964782440516,0.09245964782440516,0.09245964781877469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.06292463734,595.6537073320683,0.0,0.09245964782440516,0.09245964782256297,0.09245964782256297,0.37498934991347255,0.37498934991347255,0.5,9.999913392381817,0.0,0.0,0.0,0.0,0.0,0.0,26043.261119526294,19859.242955067108,0.7625482409411994,1.044889456172719,0.6509257187630385,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522142290452955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.360887581344,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16673.20832513206,1443.436615226732,0.37498934991347255,6.17534620354742,3.5423321123749387,-3.0,-33.0,,,,
2208.0,-30.12347054606794,5.047669517359228,35.035786557824935,24.539624468330317,5.2390310990155635,-26.58729144520231,-40.21909892382098,1.7027326919195698,-4.876357443107793,-4.876357443117832,40.07157347538951,42632.90745564129,25803.134219153333,25803.134219153333,68436.04167479463,78141.82289143775,78141.82289143775,25803.134219153333,103944.95711059109,103944.95711059109,103944.95711059109,129988.49887232346,125481.09062889393,4507.408243429526,0.0,92459.14456757686,56950.229132390086,39454.35048354086,26043.541761732373,65497.89224527324,19859.550052184728,1443.4679365448703,0.0,0.8872877627633229,2.897859296538335,0.0014947054983599872,1.0,1.0,-1.0616228147277411,356368.40364575275,1557621.5849861728,4.3708184256832245,1557621.5849861728,4.3708184256832245,0.7625518154894653,0.09245987667268317,4.028046144702076,101325.0,128662.69977947594,1.2698021197086202,1.0,0.0,4.028046144703708,1.2837797406250306,1.2840756575564403,3.137645826020709,22953.844431296944,2340.6407316766627,19510.768619806942,1989.5447089278136,0.85,0.8500000371704418,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.93579642823,4632.441516551485,5.530109145287772,5.047669517359228,-2.200421967090874,7.248091484450102,3.5422787463637935,3.5,1.0120796418182267,0.6,0.00023049244127212613,1.0001831013795826,0.00023045024551424735,199.02422806383527,0.0,8.420183732591044e-06,23.862800698163017,0.014841105038737486,7.692276201904432e-05,0.0001535696792530818,0.0006185857544585106,0.09245987667219613,0.09245987667219613,0.09245987667219613,0.09245987667406241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.0252762407,595.6537191916927,0.0,0.09245987667219613,0.09245987667268317,0.09245987667268317,0.3749893457870661,0.3749893457870661,0.5,9.999913392416467,0.0,0.0,0.0,0.0,0.0,0.0,26043.541761732373,19859.550052184728,0.7625518154894653,1.0448586867271814,0.6509050290655416,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522247931624848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.32220545535,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16673.269034804023,1443.4679365448703,0.3749893457870661,6.17534620354742,3.5422787463637935,-3.0,-33.0,,,,
2209.0,-30.125225350480143,5.047228229648012,35.03578648618287,24.539194302074634,5.23864258195027,-26.58890970330341,-40.22073639845473,1.702207815580243,-4.876850238082454,-4.8768502380940895,40.071571048554766,42632.11041189963,25802.954525310288,25802.954525310288,68435.06493720991,78141.64820083072,78141.64820083072,25802.954525310288,103944.602726141,103944.602726141,103944.602726141,129988.45451516833,125481.0336994799,4507.420815688422,0.0,92459.5208333042,56949.98303532322,39455.04199775664,26043.851789027325,65498.89378678397,19859.88881924436,1443.5021958928314,0.0,0.8872852738083138,2.8978067467657738,0.0014947054983599872,1.0,1.0,-1.0645966750201978,356361.565726081,1557621.4801909137,4.370901999538824,1557621.4801909137,4.370901999538824,0.7625557455987226,0.09246013505932232,4.028046144702076,101325.0,128662.88000299003,1.2698038983764128,1.0,0.0,4.028046144702069,1.2837822792832632,1.2840781426268584,3.137639621377963,22953.937842770847,2340.6502569961044,19510.845336464237,1989.5525318497384,0.85,0.8499999202798668,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.893603581058,4632.441516551485,5.5301206408792964,5.047228229648012,-2.2009220171055435,7.248150246753555,3.5422253600115154,3.5,1.0120643885747187,0.6,0.00023045024551424735,1.0001828440536602,0.00023040811676018272,199.0256786307596,0.0,8.39797813939195e-06,23.799870047036784,0.014849503016876878,7.69084824061755e-05,0.00015354176310807184,0.0006184733069382282,0.092460135064037,0.092460135064037,0.092460135064037,0.09246013505178755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.01354418846,595.6537228873833,0.0,0.092460135064037,0.09246013505932232,0.09246013505932232,0.3749893416612454,0.3749893416612454,0.5,9.99991339192453,0.0,0.0,0.0,0.0,0.0,0.0,26043.851789027325,19859.88881924436,0.7625557455987226,1.0448277975500464,0.6508829072850956,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522353312691445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.25927480422,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16673.32977313707,1443.5021958928314,0.3749893416612454,6.17534620354742,3.5422253600115154,-3.0,-33.0,,,,
2210.0,-30.126975974608712,5.046787572726224,35.03578684527187,24.53850988475608,5.237968154720457,-26.590552808248454,-40.222415258735396,1.7014261754558682,-4.877383050367598,-4.877383050393658,40.07158333305479,42631.50326624205,25802.878830618898,25802.878830618898,68434.38209686095,78141.60166702382,78141.60166702382,25802.878830618898,103944.48049764271,103944.48049764271,103944.48049764271,129988.67914685218,125481.2434650797,4507.435681772484,0.0,92459.90725333209,56949.80885388358,39455.664888276115,26044.198649209477,65499.863537485595,19860.266571956596,1443.5396868950975,0.0,0.8872825288823164,2.8977499305470555,0.0014947054983599872,1.0,1.0,-1.0667980455221482,356354.1726504474,1557622.0106578893,4.370994168730506,1557622.0106578893,4.370994168730506,0.7625600940714456,0.09246043752933307,4.028046144702076,101325.0,128663.09318675139,1.2698060023365545,1.0,0.0,4.0280461447050415,1.2837860171134352,1.2840818272313381,3.137630485927125,22954.03377514451,2340.660039375782,19510.933005945935,1989.5614716489256,0.85,0.8500001872033971,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.851184249396,4632.441516551485,5.53015469454366,5.046787572726224,-2.201451238042872,7.248238810769096,3.54217168741423,3.5,1.0120490535469229,0.6,0.00023040811676018272,1.0001824110645312,0.00023036609543548243,199.02712576076635,0.0,8.384703867581566e-06,23.762250760726157,0.014857887720744459,7.689384443394135e-05,0.00015351427232624136,0.000618362572800461,0.0924604375283752,0.0924604375283752,0.0924604375283752,0.09246043753252375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.07294288545,595.653704176201,0.0,0.0924604375283752,0.09246043752933307,0.09246043752933307,0.37498933753378233,0.37498933753378233,0.5,9.999913391983469,0.0,0.0,0.0,0.0,0.0,0.0,26044.198649209477,19860.266571956596,0.7625600940714456,1.044801903406958,0.6508640012943542,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452245854561544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.22165551791,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16673.39050287048,1443.5396868950975,0.37498933753378233,6.17534620354742,3.54217168741423,-3.0,-33.0,,,,
2211.0,-30.128723801310585,5.046350748554548,35.035786328155396,24.53816510913896,5.2376747543149245,-26.592155171574138,-40.22403146428985,1.700987519714936,-4.87776548010055,-4.877765480100264,40.071558770320664,42630.64818557377,25802.4189005755,25802.4189005755,68433.06708614927,78141.38748830673,78141.38748830673,25802.4189005755,103943.80638888224,103943.80638888224,103943.80638888224,129988.22768801794,125480.78419061661,4507.443497401326,0.0,92460.28005265792,56949.54074434278,39456.37700923904,26044.4212991357,65500.79830837474,19860.51200610248,1443.5655916180654,0.0,0.8872806791198066,2.897709150852282,0.0014947054983599872,1.0,1.0,-1.070656821449802,356348.86629305343,1557620.9499952106,4.371056280320134,1557620.9499952106,4.371056280320134,0.7625629987317691,0.0924606028032592,4.028046144702076,101325.0,128663.25954691824,1.2698076441837478,1.0,0.0,4.028046144701472,1.2837881527120825,1.284083909372783,3.137625266437128,22954.126326051934,2340.6694769418646,19511.008438321176,1989.5691636105273,0.85,0.8500000462303386,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.808333772879,4632.441516551485,5.5301069085517005,5.046350748554548,-2.2018698080615486,7.248220556616096,3.542117469625571,3.5,1.012033562750163,0.6,0.00023036609543548243,1.0001821221636364,0.00023032414830325573,199.02857059686536,0.0,8.363383475758622e-06,23.701828770299933,0.014866251104220218,7.687975518137034e-05,0.0001534863402541121,0.0006182500611250073,0.09246060280796184,0.09246060280796184,0.09246060280796184,0.09246060279499692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.9541769226,595.653741588654,0.0,0.09246060280796184,0.0924606028032592,0.0924606028032592,0.37498933340720936,0.37498933340720936,0.5,9.999913391631095,0.0,0.0,0.0,0.0,0.0,0.0,26044.4212991357,19860.51200610248,0.7625629987317691,1.0447669166407643,0.6508416582172121,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522563529306214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.16123352749,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16673.45125785542,1443.5655916180654,0.37498933340720936,6.17534620354742,3.542117469625571,-3.0,-33.0,,,,
2212.0,-30.13046774033407,5.045913451413074,35.03578656304887,24.53751222873109,5.237034765765173,-26.593789019162518,-40.225697577092774,1.700237724829498,-4.878346159084458,-4.878346159093152,40.071579433621444,42630.01711180447,25802.47565697771,25802.47565697771,68432.49276878218,78141.32919286755,78141.32919286755,25802.47565697771,103943.80484984526,103943.80484984526,103943.80484984526,129988.6097611467,125481.14943934864,4507.460321798059,0.0,92460.66521571478,56949.353135084464,39457.013422922566,26044.804911301442,65501.81833422401,19860.929306514907,1443.606672213914,0.0,0.8872776612302248,2.8976472320779414,0.0014947054983599872,1.0,1.0,-1.0725430902755875,356340.80927074776,1557621.8422735254,4.37115761582627,1557621.8422735254,4.37115761582627,0.7625677893980611,0.09246094375586296,4.028046144702076,101325.0,128663.46627225277,1.2698096844041724,1.0,0.0,4.028046144703575,1.2837917414555984,1.2840874450888813,3.137616495441049,22954.221946370824,2340.6792275008106,19511.0865722212,1989.577131050991,0.85,0.8499999092892799,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.765816390333,4632.441516551485,5.530169466786438,5.045913451413074,-2.202433133240518,7.248346584653591,3.542063673621659,3.5,1.0120181924633311,0.6,0.00023032414830325573,1.00018171963425,0.00023028230148765516,199.0300122376975,0.0,8.348677767717925e-06,23.660152793712598,0.014874599781987937,7.686523336150123e-05,0.0001534589149417545,0.000618139590701298,0.09246094375580441,0.09246094375580441,0.09246094375580441,0.0924609437558859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.05408968404,595.6537101151308,0.0,0.09246094375580441,0.09246094375586296,0.09246094375586296,0.37498932927969986,0.37498932927969986,0.5,9.999913391642215,0.0,0.0,0.0,0.0,0.0,0.0,26044.804911301442,19860.929306514907,0.7625677893980611,1.0447418790666902,0.6508218885510043,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522668346684093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.1195575509,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16673.512010528004,1443.606672213914,0.37498932927969986,6.17534620354742,3.542063673621659,-3.0,-33.0,,,,
2213.0,-30.132208255494795,5.045479639657334,35.03578615016874,24.537051992397778,5.236610760119383,-26.595398061203028,-40.22732977811245,1.6996824980571419,-4.878742624340816,-4.878742624333173,40.07156121339445,42629.26024838995,25802.057410689238,25802.057410689238,68431.31765907918,78141.17647229081,78141.17647229081,25802.057410689238,103943.23388298004,103943.23388298004,103943.23388298004,129988.27521702841,125480.80617456899,4507.469042459411,0.0,92461.04265771055,56949.12643414311,39457.684692852716,26045.04133404836,65502.72602690107,19861.189326736945,1443.6337470643161,0.0,0.8872757173625072,2.8976049569227484,0.0014947054983599872,1.0,1.0,-1.0760461165231163,356335.3083281952,1557621.0554907913,4.3712228877868515,1557621.0554907913,4.3712228877868515,0.7625708507044163,0.09246112631324416,4.028046144702076,101325.0,128663.65050444557,1.269811502634548,1.0,0.0,4.028046144701265,1.2837944212035501,1.2840900717285704,3.1376099460891917,22954.315649864333,2340.688782597965,19511.16684783863,1989.5853168858512,0.85,0.849999936633003,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.7226105747,4632.441516551485,5.530131035267668,5.045479639657334,-2.2028613204755048,7.248340960132838,3.5420090068982386,3.5,1.0120025733994968,0.6,0.00023028230148765516,1.0001813654230234,0.0002302405438140292,199.03145106656424,0.0,8.328772221090862e-06,23.603740474571502,0.014882928554209028,7.685100957557087e-05,0.00015343129191208428,0.0006180283238631298,0.09246112631321633,0.09246112631321633,0.09246112631321633,0.0924611263129732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.9659897819,595.6537378674833,0.0,0.09246112631321633,0.09246112631324416,0.09246112631324416,0.37498932515289524,0.37498932515289524,0.5,9.999913391648176,0.0,0.0,0.0,0.0,0.0,0.0,26045.04133404836,19861.189326736945,0.7625708507044163,1.0447094618775923,0.6508013152137012,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522772932358297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.06314523176,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16673.572782822856,1443.6337470643161,0.37498932515289524,6.17534620354742,3.5420090068982386,-3.0,-33.0,,,,
2214.0,-30.133945489767267,5.045046840276158,35.03578595408171,24.536490195337706,5.236072486332965,-26.597015532769763,-40.228974517062284,1.6990247038092854,-4.879251492352751,-4.8792514923090415,40.07156664269954,42628.56963811639,25801.935925742193,25801.935925742193,68430.50556385858,78141.07522298206,78141.07522298206,25801.935925742193,103943.01114872425,103943.01114872425,103943.01114872425,129988.37855336587,125480.89585253947,4507.482700826394,0.0,92461.42420108996,56948.918616726245,39458.33953818191,26045.36740464161,65503.70694282351,19861.545259311042,1443.6693670074,0.0,0.887273118346316,2.897550696957178,0.0014947054983599872,1.0,1.0,-1.0785588569364677,356328.2478987093,1557621.2899380592,4.371310158887073,1557621.2899380592,4.371310158887073,0.7625749696958188,0.09246140539130829,4.028046144702076,101325.0,128663.84754213988,1.2698134472453972,1.0,0.0,4.02804614470137,1.2837975798626142,1.2840931775038644,3.1376022263051295,22954.410371564558,2340.698441523309,19511.24687484228,1989.5934773691608,0.85,0.849999915441627,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.6796594583675,4632.441516551485,5.530155906318159,5.045046840276158,-2.2033712027799437,7.248418043056102,3.5419546627709457,3.5,1.0119870465059846,0.6,0.0002302405438140292,1.0001810260966086,0.0002301988718108216,199.03288720155265,0.0,8.311090374938006e-06,23.553630122574308,0.014891239644583967,7.683667898974988e-05,0.00015340386482427934,0.0006179178462878367,0.0924614053912891,0.0924614053912891,0.0924614053912891,0.09246140539042555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.9922419041,595.653729597803,0.0,0.0924614053912891,0.09246140539130829,0.09246140539130829,0.37498932102663396,0.37498932102663396,0.5,9.999913391664645,0.0,0.0,0.0,0.0,0.0,0.0,26045.36740464161,19861.545259311042,0.7625749696958188,1.0446814196880458,0.6507810264131427,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522877314135278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.01303487976,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16673.63356557779,1443.6693670074,0.37498932102663396,6.17534620354742,3.5419546627709457,-3.0,-33.0,,,,
2215.0,-30.135679328193778,5.0446163685771,35.03578554027262,24.53596374196934,5.235573580964644,-26.598625956184836,-40.23061062963677,1.6984026333943087,-4.879698268497293,-4.879698268502454,40.071559968658796,42627.85799326042,25801.656603889467,25801.656603889467,68429.51459714989,78140.95777408192,78140.95777408192,25801.656603889467,103942.61437797139,103942.61437797139,103942.61437797139,129988.25900753895,125480.76529447456,4507.493713064379,0.0,92461.80430280544,56948.70452281545,39458.99975554443,26045.644629567556,65504.644385111984,19861.84895081762,1443.7002966084617,0.0,0.8872708777084827,2.897503058432075,0.0014947054983599872,1.0,1.0,-1.081546842958403,356322.0490704486,1557621.0017412931,4.371385396454473,1557621.0017412931,4.371385396454473,0.7625785129645068,0.09246163262852888,4.028046144702076,101325.0,128664.03656247669,1.26981531273108,1.0,0.0,4.028046144701561,1.2838005714961118,1.2840961163248665,3.1375949147677065,22954.504735358274,2340.708063952346,19511.32694408003,1989.60164215915,0.85,0.8499999093435241,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.636378007665,4632.441516551485,5.53014733970918,5.0446163685771,-2.2038352733519853,7.248451641929085,3.54189990102372,3.5,1.0119714002924913,0.6,0.0002301988718108216,1.0001806747754318,0.00023015728819446307,199.0343205475248,0.0,8.294099113882062e-06,23.50547688874176,0.01489953374369785,7.682242601670706e-05,0.00015337644579411453,0.00061780740116909,0.09246163262814223,0.09246163262814223,0.09246163262814223,0.09246163262918347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.95997089555,595.6537397634962,0.0,0.09246163262814223,0.09246163262852888,0.09246163262852888,0.3749893169008495,0.3749893169008495,0.5,9.999913391698577,0.0,0.0,0.0,0.0,0.0,0.0,26045.644629567556,19861.84895081762,0.7625785129645068,1.0446513409773226,0.6507608489963645,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522981500581227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.96488164593,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16673.694356042684,1443.7002966084617,0.3749893169008495,6.17534620354742,3.54189990102372,-3.0,-33.0,,,,
2216.0,-30.137409835935593,5.044187762200959,35.035785042138976,24.53545262049886,5.235091425327871,-26.600231742021677,-40.232238500006474,1.6977960010474498,-4.880164564779307,-4.880164564777465,40.0715567080503,42627.126491472125,25801.432765139376,25801.432765139376,68428.55925661151,78140.834395551,78140.834395551,25801.432765139376,103942.26716069039,103942.26716069039,103942.26716069039,129988.20399078917,125480.69846720013,4507.505523589053,0.0,92462.18378765105,56948.47588378356,39459.675448741655,26045.936830098788,65505.61227884045,19862.168767541334,1443.7326900783876,0.0,0.8872685257609492,2.8974533391875488,0.0014947054983599872,1.0,1.0,-1.0844048909141861,356315.579498861,1557620.8609423798,4.371464371928646,1557620.8609423798,4.371464371928646,0.7625822368035744,0.09246187555304321,4.028046144702076,101325.0,128664.22296603711,1.2698171523911879,1.0,0.0,4.028046144702882,1.2838034908501579,1.2840989829630085,3.1375877799137553,22954.598946008296,2340.7176707650724,19511.409472333136,1989.6100576989224,0.85,0.850000016041495,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.593081155198,4632.441516551485,5.5301506831690865,5.044187762200959,-2.204313105919839,7.248500868120798,3.5418451201282974,3.5,1.011955748608085,0.6,0.00023015728819446307,1.0001803302302297,0.0002301157913608275,199.03575115824336,0.0,8.276566827827609e-06,23.45579039006344,0.014907810310525677,7.680824727155202e-05,0.00015334904092291105,0.0006176970130832928,0.09246187555272964,0.09246187555272964,0.09246187555272964,0.09246187555375222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.94420478237,595.6537447299829,0.0,0.09246187555272964,0.09246187555304321,0.09246187555304321,0.3749893127755167,0.3749893127755167,0.5,9.999913391732466,0.0,0.0,0.0,0.0,0.0,0.0,26045.936830098788,19862.168767541334,0.7625822368035744,1.044621321381271,0.6507400665155143,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523085484793634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.91519514725,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16673.755156629883,1443.7326900783876,0.3749893127755167,6.17534620354742,3.5418451201282974,-3.0,-33.0,,,,
2217.0,-30.139137841068493,5.0437608335504835,35.03578452437246,24.53493772717195,5.234604673954809,-26.601835885820048,-40.23386986283583,1.697185577108526,-4.880638193511004,-4.880638193543083,40.07155514531011,42626.42040812803,25801.231438044626,25801.231438044626,68427.65184617267,78140.71441520606,78140.71441520606,25801.231438044626,103941.94585325068,103941.94585325068,103941.94585325068,129988.18079794261,125480.66312892054,4507.517669022074,0.0,92462.56341718872,56948.26940897221,39460.32667579612,26046.23494469192,65506.561620488035,19862.49496145571,1443.7656463918784,0.0,0.8872661304721036,2.897402838803987,0.0014947054983599872,1.0,1.0,-1.0871857240630902,356309.00828843506,1557620.7934608874,4.371544803043488,1557620.7934608874,4.371544803043488,0.7625860322473816,0.09246212500722081,4.028046144702076,101325.0,128664.41554964396,1.2698190530436118,1.0,0.0,4.028046144702382,1.2838064277484937,1.2841018672606528,3.1375806022145865,22954.69319257947,2340.727281240737,19511.491321474798,1989.6184039885995,0.85,0.8500000918235862,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.549661727189,4632.441516551485,5.530158997062954,5.0437608335504835,-2.204795903375266,7.2485567369257495,3.54179018448579,3.5,1.0119400527102258,0.6,0.0002301157913608275,1.0001800719709375,0.00023007436141710494,199.03717971818736,0.0,8.259353453342585e-06,23.407007686772886,0.01491606966397902,7.679404053440222e-05,0.00015332175082642528,0.0006175870873153547,0.0924621250090014,0.0924621250090014,0.0924621250090014,0.092462125005994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.93664932525,595.653747110019,0.0,0.0924621250090014,0.09246212500722081,0.09246212500722081,0.3749893086505454,0.3749893086505454,0.5,9.999913391560932,0.0,0.0,0.0,0.0,0.0,0.0,26046.23494469192,19862.49496145571,0.7625860322473816,1.0445923301944613,0.650719856967673,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523189270672205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.86641244396,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16673.81596614718,1443.7656463918784,0.3749893086505454,6.17534620354742,3.54179018448579,-3.0,-33.0,,,,
2218.0,-30.140861632231225,5.043335635021142,35.03578394594974,24.534451052919053,5.234149248597359,-26.603432936322754,-40.23549259928984,1.6966037163872885,-4.881108145977748,-4.881108145955733,40.07155235969311,42625.69682951043,25801.023823521904,25801.023823521904,68426.72065303233,78140.58200352518,78140.58200352518,25801.023823521904,103941.60582704708,103941.60582704708,103941.60582704708,129988.13554731126,125480.60593251936,4507.529614791895,0.0,92462.94180274763,56948.05662879744,39460.98352661132,26046.529720264178,65507.513246875504,19862.817677014515,1443.798310708946,0.0,0.8872637581885848,2.8973527310870915,0.0014947054983599872,1.0,1.0,-1.0900272383768197,356302.4881771593,1557620.6731713987,4.371624461956956,1557620.6731713987,4.371624461956956,0.7625897918201847,0.09246237061047888,4.028046144702076,101325.0,128664.60234293705,1.269820896550082,1.0,0.0,4.028046144700515,1.2838092311029832,1.2841046180693587,3.137573750923558,22954.787130321325,2340.7368602245747,19511.566929737488,1989.6261138857294,0.85,0.8499999071637813,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.506077449685,4632.441516551485,5.530166158871575,5.043335635021142,-2.2052756322046076,7.248611267225749,3.5417350406132315,3.5,1.0119242973180662,0.6,0.00023007436141710494,1.0001796353433607,0.00023003303935309645,199.03860481245167,0.0,8.246099154424218e-06,23.369445003638234,0.014924315763133444,7.67799113304172e-05,0.00015329445008668775,0.0006174771186759074,0.09246237061031609,0.09246237061031609,0.09246237061031609,0.0924623706106684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.92318002717,595.6537513529809,0.0,0.09246237061031609,0.09246237061047888,0.09246237061047888,0.3749893045250399,0.3749893045250399,0.5,9.999913391574133,0.0,0.0,0.0,0.0,0.0,0.0,26046.529720264178,19862.817677014515,0.7625897918201847,1.0445629403631203,0.6506993582380192,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523292907873027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.82884976082,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16673.876768116486,1443.798310708946,0.3749893045250399,6.17534620354742,3.5417350406132315,-3.0,-33.0,,,,
2219.0,-30.142583116180454,5.042911832430088,35.03578347650696,24.533896904345625,5.233617729191209,-26.6050356836936,-40.23712371764702,1.6959536354105913,-4.881592558148554,-4.881592558127839,40.07155434720007,42625.01792404725,25800.856310912455,25800.856310912455,68425.8742349597,78140.4842906055,78140.4842906055,25800.856310912455,103941.34060151795,103941.34060151795,103941.34060151795,129988.17792544872,125480.63558297935,4507.542342469367,0.0,92463.3230114488,56947.856642358725,39461.62929898897,26046.837323930762,65508.46662291973,19863.154059787616,1443.832126861003,0.0,0.8872612953305387,2.897301082350256,0.0014947054983599872,1.0,1.0,-1.0926247640770725,356295.7675502188,1557620.7589961677,4.371707162579824,1557620.7589961677,4.371707162579824,0.7625937004466246,0.09246263129291528,4.028046144702076,101325.0,128664.80049415318,1.2698228521505373,1.0,0.0,4.0280461447052485,1.2838123529051997,1.2841076875373212,3.137566121393691,22954.881768934552,2340.746510677403,19511.652699355316,1989.6348599527175,0.85,0.8500001392192292,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.462343022417,4632.441516551485,5.530182094278343,5.042911832430088,-2.2057656214191574,7.248677453849245,3.541679707112798,3.5,1.0119084877465137,0.6,0.00023003303935309645,1.0001793974214819,0.00022999177942090632,199.0400280172904,0.0,8.22468596822003e-06,23.308760033935563,0.014932540449101665,7.6765711567198e-05,0.00015326732778589845,0.0006173678687967776,0.09246263129533454,0.09246263129533454,0.09246263129533454,0.09246263128558489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.93279110343,595.6537483253873,0.0,0.09246263129533454,0.09246263129291528,0.09246263129291528,0.3749893003998462,0.3749893003998462,0.5,9.999913391381998,0.0,0.0,0.0,0.0,0.0,0.0,26046.837323930762,19863.154059787616,0.7625937004466246,1.0445348175959173,0.6506795246697753,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452339629374891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.76816479112,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16673.93759690549,1443.832126861003,0.3749893003998462,6.17534620354742,3.541679707112798,-3.0,-33.0,,,,
2220.0,-30.144305396895177,5.042490270905046,35.03578272426335,24.533474700897955,5.233234854365312,-26.60662414699209,-40.238733776472486,1.6954369064266994,-4.8820363704493275,-4.882036370444709,40.071545248761744,42624.24846894287,25800.58738300633,25800.58738300633,68424.8358519492,78140.31920876194,78140.31920876194,25800.58738300633,103940.90659176826,103940.90659176826,103940.90659176826,129988.0171031414,125480.46403269631,4507.553070445095,0.0,92463.698767453,56947.628016949304,39462.30083389299,26047.110511373154,65509.41134526614,19863.453850037968,1443.8627811356885,0.0,0.8872590782613253,2.8972537630694557,0.0014947054983599872,1.0,1.0,-1.0957466147172,356289.61028417596,1557620.3661085947,4.371781610095898,1557620.3661085947,4.371781610095898,0.7625972117469549,0.0924628531878222,4.028046144702076,101325.0,128664.976374932,1.269824587958865,1.0,0.0,4.028046144703615,1.283814851700797,1.2841101339348826,3.137560014487855,22954.975053864942,2340.7560230929976,19511.730247069012,1989.642767618811,0.85,0.850000063223062,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.418381041395,4632.441516551485,5.530176562052989,5.042490270905046,-2.2062254673976853,7.248715738302732,3.5416240860561983,3.5,1.0118925960160567,0.6,0.00022999177942090632,1.0001794829938628,0.000229950507215431,199.04145189883732,0.0,8.212378059115642e-06,23.273879419533728,0.01494075282716078,7.675169751977002e-05,0.00015324008190113628,0.0006172581211157023,0.0924628531874345,0.0924628531874345,0.0924628531874345,0.09246285318295343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.888797529,595.6537621838041,0.0,0.0924628531874345,0.0924628531878222,0.0924628531878222,0.3749892962740787,0.3749892962740787,0.5,9.999913391401156,0.0,0.0,0.0,0.0,0.0,0.0,26047.110511373154,19863.453850037968,0.7625972117469549,1.0445039032837187,0.6506583953913515,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523499542651312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.73328417672,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16673.998414455964,1443.8627811356885,0.3749892962740787,6.17534620354742,3.5416240860561983,-3.0,-33.0,,,,
2221.0,-30.14602646646292,5.042069294919613,35.03578236517943,24.532879061903827,5.232657102642987,-26.60823106055198,-40.24036922547964,1.6947451043494763,-4.882556086059651,-4.8825560860534525,40.07155508799241,42623.58960024018,25800.517118256746,25800.517118256746,68424.10671849693,78140.24081773209,78140.24081773209,25800.517118256746,103940.75793598883,103940.75793598883,103940.75793598883,129988.20441188235,125480.6370271119,4507.567384770457,0.0,92464.08103478802,56947.42982419125,39462.945789551966,26047.44647589352,65510.39226544549,19863.82069172153,1443.899296110289,0.0,0.8872564079974365,2.8971983517514146,0.0014947054983599872,1.0,1.0,-1.0980051532408197,356282.4000735301,1557620.7909847596,4.371871275884791,1557620.7909847596,4.371871275884791,0.7626014592296088,0.09246314483233012,4.028046144702076,101325.0,128665.1791472639,1.269826589166187,1.0,0.0,4.028046144702679,1.2838181683087222,1.2841133983168744,3.1375519089346957,22955.069955293893,2340.765700345571,19511.813020807596,1989.6512081911353,0.85,0.8500001550336285,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.374394848993,4632.441516551485,5.53021364089084,5.042069294919613,-2.206740606625125,7.248809901544738,3.5415684347168606,3.5,1.0118766956333887,0.6,0.000229950507215431,1.0001793592972548,0.000229909270850179,199.04287479706153,0.0,8.214879700871792e-06,23.280969072270658,0.014948967706861653,7.673746489633338e-05,0.00015321304231909763,0.0006171492044315172,0.09246314483152022,0.09246314483152022,0.09246314483152022,0.09246314483409705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.93637263274,595.6537471971745,0.0,0.09246314483152022,0.09246314483233012,0.09246314483233012,0.37498929214869753,0.37498929214869753,0.5,9.999913391466578,0.0,0.0,0.0,0.0,0.0,0.0,26047.44647589352,19863.82069172153,0.7626014592296088,1.0444771333568754,0.6506385952862426,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523602840744787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.74037382946,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16674.059158661777,1443.899296110289,0.37498929214869753,6.17534620354742,3.5415684347168606,-3.0,-33.0,,,,
2222.0,-30.147736670272373,5.041651132547514,35.035781632045094,24.53238348187881,5.232190023054694,-26.609816885366715,-40.241982706915564,1.6941543993231813,-4.882971330366672,-4.882971330300155,40.071543577462194,42622.886508426825,25800.179484654593,25800.179484654593,68423.06599308141,78140.11936878144,78140.11936878144,25800.179484654593,103940.29885343603,103940.29885343603,103940.29885343603,129987.99846442492,125480.42130097598,4507.577163448935,0.0,92464.45901143593,56947.22615149021,39463.592066606354,26047.69961098889,65511.29167759525,19864.098869851437,1443.9278876197613,0.0,0.8872543443819172,2.897154079612428,0.0014947054983599872,1.0,1.0,-1.101131851613161,356276.63931495504,1557620.293939597,4.371940571053361,1557620.293939597,4.371940571053361,0.7626047277307842,0.09246334774034812,4.028046144702076,101325.0,128665.36677569838,1.269828440914862,1.0,0.0,4.028046144702345,1.2838210126260863,1.2841161903454563,3.137544957659333,22955.16379151978,2340.775268977661,19511.88853912597,1989.6589089164975,0.85,0.8499999702173398,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.3299926595555,4632.441516551485,5.530193903807163,5.041651132547514,-2.2071788916905843,7.2488300242380985,3.5415122574127635,3.5,1.0118606449750753,0.6,0.000229909270850179,1.0001782293402606,0.00022986830157444257,199.04428872980264,0.0,8.207804685943473e-06,23.260918479963802,0.014957175511547597,7.672342583866823e-05,0.00015318584501151076,0.0006170396524215456,0.09246334774051176,0.09246334774051176,0.09246334774051176,0.09246334773759063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.8807158331,595.6537647296248,0.0,0.09246334774051176,0.09246334774034812,0.09246334774034812,0.3749892880238111,0.3749892880238111,0.5,9.999913391504242,0.0,0.0,0.0,0.0,0.0,0.0,26047.69961098889,19864.098869851437,0.7626047277307842,1.0444469074097342,0.6506189302172435,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523706067599302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.720323237154,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16674.11986972154,1443.9278876197613,0.3749892880238111,6.17534620354742,3.5415122574127635,-3.0,-33.0,,,,
2223.0,-30.149444859330544,5.041234504226647,35.035780937020796,24.531871487293415,5.231704418186179,-26.611403061110924,-40.24359231172127,1.693546936165504,-4.8834437746470485,-4.883443774656227,40.07154321075898,42622.1762846902,25799.995398492076,25799.995398492076,68422.17168318227,78140.0066087084,78140.0066087084,25799.995398492076,103940.00200720047,103940.00200720047,103940.00200720047,129987.99958813521,125480.41020956944,4507.58937856577,0.0,92464.83852936281,56947.00820412539,39464.255916930466,26047.997580934738,65512.253497865204,19864.425175961507,1443.9608022191305,0.0,0.887251950515738,2.8971037096286447,0.0014947054983599872,1.0,1.0,-1.1038126140827558,356270.08509980154,1557620.2781048827,4.3720209561477725,1557620.2781048827,4.3720209561477725,0.762608531202446,0.0924635983828596,4.028046144702076,101325.0,128665.55451548507,1.2698302937624977,1.0,0.0,4.028046144702266,1.2838239346836025,1.2841190604747406,3.1375378164255716,22955.258010382535,2340.784876627853,19511.96743130006,1989.6669536793975,0.85,0.8499999182093666,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.285706493331,4632.441516551485,5.530206941577577,5.041234504226647,-2.2076584835953095,7.248892987821957,3.54145622725538,3.5,1.01184463635868,0.6,0.00022986830157444257,1.0001780218479257,0.00022982738727825536,199.0457010145431,0.0,8.154700348731117e-06,23.110420788303983,0.01496533021189633,7.670942287810586e-05,0.0001531588786963367,0.000616931030859672,0.09246359838495743,0.09246359838495743,0.09246359838495743,0.09246359837695221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.878943513,595.653765287916,0.0,0.09246359838495743,0.0924635983828596,0.0924635983828596,0.37498928389920977,0.37498928389920977,0.5,9.999913391340161,0.0,0.0,0.0,0.0,0.0,0.0,26047.997580934738,19864.425175961507,0.762608531202446,1.044417922296199,0.6505985370519898,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523808644132834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.56982554549,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16674.180741089673,1443.9608022191305,0.37498928389920977,6.17534620354742,3.54145622725538,-3.0,-33.0,,,,
