time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2224.0,-30.15115439911636,5.040819622068222,35.035780182094086,24.531387746706628,5.231251018441803,-26.6129871980627,-40.24520163713021,1.6929680582163842,-4.883905212602315,-4.883905212603504,40.07154009236814,42621.4589528227,25799.78585900373,25799.78585900373,68421.24481182643,78139.87789389826,78139.87789389826,25799.78585900373,103939.66375290198,103939.66375290198,103939.66375290198,129987.95013958775,125480.3490664666,4507.601073121137,0.0,92465.2167497778,56946.79779588837,39464.90994876603,26048.286386685762,65513.196335451794,19864.74175978589,1443.992867895098,0.0,0.8872496223384738,2.897054513759639,0.0014947054983599872,1.0,1.0,-1.1066186161992277,356263.6836666158,1557620.1434463542,4.372099135717529,1557620.1434463542,4.372099135717529,0.7626122296451521,0.09246383890108267,4.028046144702076,101325.0,128665.74119742599,1.2698321361700073,1.0,0.0,4.02804614470074,1.2838267231154132,1.2841217970179555,3.137531001790779,22955.351907125867,2340.794451431005,19512.049046538057,1989.6752761175385,0.85,0.8499999967537448,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.24123496123,4632.441516551485,5.530214743379319,5.040819622068222,-2.2081296590422506,7.248949281110472,3.5413999629328305,3.5,1.0118285608379516,0.6,0.00022982738727825536,1.0001781651245965,0.00022978644734723318,199.04711443376067,0.0,8.143814766100797e-06,23.079571047129658,0.01497347402666243,7.669542471053295e-05,0.0001531319625677224,0.0006168226114515768,0.092463838901653,0.092463838901653,0.092463838901653,0.09246383890019737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.863865697,595.6537700375725,0.0,0.092463838901653,0.09246383890108267,0.09246383890108267,0.374989279774028,0.374989279774028,0.5,9.999913391242092,0.0,0.0,0.0,0.0,0.0,0.0,26048.286386685762,19864.74175978589,0.7626122296451521,1.0443887436278387,0.6505782244936588,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523911101205438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.53897580432,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16674.2415958132,1443.992867895098,0.374989279774028,6.17534620354742,3.5413999629328305,-3.0,-33.0,,,,
2225.0,-30.15178329853054,5.040408316509239,35.035780288088034,24.53137234495955,5.231110350005029,-26.613500212331907,-40.24578871959818,1.6928623002049927,-4.884279302649361,-4.8842793026643205,40.07156412881984,42621.172437619774,25799.357565597933,25799.357565597933,68420.5300032177,78140.37909130595,78140.37909130595,25799.357565597933,103939.73665690389,103939.73665690389,103939.73665690389,129988.36771612156,125480.74262770443,4507.62508841713,0.0,92465.5755211232,56946.68310706155,39465.43601562406,26048.631059217674,65514.06707484173,19865.107693101912,1444.0261210205324,0.0,0.8872476389556179,2.8970146309080556,0.0014947054983599872,1.0,1.0,-1.1082579082941493,356258.4940591149,1557621.1813843516,4.37216573740384,1557621.1813843516,4.37216573740384,0.7626161869290389,0.09246421360591485,4.028046144702076,101325.0,128665.86841729925,1.2698333917325364,1.0,0.0,4.028046144701681,1.2838273016023705,1.2841223230753342,3.1375295880330563,22955.440975456397,2340.8035338730756,19512.12241512718,1989.6827576315238,0.85,0.8499998948392776,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.1966306565555,4632.441516551485,5.530175812110853,5.040408316509239,-2.2085361386666107,7.248944455175849,3.54134353098875,3.5,1.0118124374253572,0.6,0.00022978644734723318,1.0000655396898501,0.00022977138820171403,199.04763440185704,0.0,8.148975135082381e-06,23.094195532823466,0.014981623001797511,7.669031876210077e-05,0.00015309612858513242,0.000616678270516156,0.09246407620226307,0.09246407620226307,0.09246407620226307,0.09246448856388323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.9204726805,595.6537528103676,0.0,0.09246407620226307,0.09246421360591485,0.09246421360591485,0.37498927564864504,0.37498927564864504,0.5,9.999925758085318,0.0,0.0,0.0,0.0,0.0,0.0,26048.631059217674,19865.107693101912,0.7626161869290389,1.0443639520204981,0.6505652044000008,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452401364067756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.55360029001,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16674.30236653751,1444.0261210205324,0.37498927564864504,6.17534620354742,3.54134353098875,-3.0,-33.0,,,,
2226.0,-30.153557232642562,5.039992944306061,35.0357817200842,24.530421627592318,5.230202279562417,-26.61525687638855,-40.247563797142334,1.6917818343775803,-4.885008727550371,-4.8850087275477145,40.07160189313464,42620.86652867237,25799.8446643843,25799.8446643843,68420.71119305668,78140.20439907355,78140.20439907355,25799.8446643843,103940.04906345786,103940.04906345786,103940.04906345786,129989.0832970461,125481.4421645043,4507.641132541799,0.0,92466.09840157662,56946.76053130237,39465.930966971384,26049.034233588245,65514.96520055963,19865.555095290118,1444.071852138618,0.0,0.887243804401908,2.8969368659989865,0.0014947054983599872,1.0,1.0,-1.108782375775263,356248.3751983072,1557622.8121167894,4.372294501693466,1557622.8121167894,4.372294501693466,0.7626215589088903,0.09246453510581551,4.028046144702076,101325.0,128666.1519756425,1.2698361902358006,1.0,0.0,4.028046144700764,1.2838323796946964,1.2841273830001727,3.137517177795415,22955.57078540262,2340.8167708037527,19512.237330081396,1989.6944756957164,0.85,0.8500000942032412,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.152332330633,4632.441516551485,5.53033273652934,5.039992944306061,-2.2092030969633303,7.249196041269391,3.541287486515237,3.5,1.011796424718639,0.6,0.00022977138820171403,1.000184880397119,0.00022972891582852592,199.04910108676472,0.0,2.9974872917000247e-06,8.49487898467787,0.01498462048908921,7.667488254554196e-05,0.00015309650565617207,0.0006166797893757034,0.09246453510566355,0.09246453510566355,0.09246453510566355,0.09246453510435941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.10307346424,595.6536952892924,0.0,0.09246453510566355,0.09246453510581551,0.09246453510581551,0.3749893211086457,0.3749893211086457,0.5,9.999925758126862,0.0,0.0,0.0,0.0,0.0,0.0,26049.034233588245,19865.555095290118,0.7626215589088903,1.0443524007622036,0.6505516166909038,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524051362881851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.95428374186,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16674.384729105943,1444.071852138618,0.3749893211086457,6.17534620354742,3.541287486515237,-3.0,-33.0,,,,
2227.0,-30.155255290076855,5.039584250025679,35.035781386559314,24.530100740399234,5.229929334500581,-26.61681038324849,-40.24913903614504,1.6913694915865065,-4.885240142316093,-4.885240142325989,40.07155381707285,42620.057492005544,25799.04331364088,25799.04331364088,68419.10080564642,78140.00410208385,78140.00410208385,25799.04331364088,103939.04741572474,103939.04741572474,103939.04741572474,129988.19193226342,125480.54843852641,4507.64349373701,0.0,92466.4613538796,56946.514732322576,39466.607357285575,26049.144516538683,65515.75187382426,19865.680142647507,1444.0866853830385,0.0,0.8872428046285019,2.8969121949232273,0.0014947054983599872,1.0,1.0,-1.1134728533314728,356245.1649714094,1557620.7361035177,4.372328074202846,1557620.7361035177,4.372328074202846,0.7626231306765074,0.09246459322967106,4.028046144702076,101325.0,128666.31627579391,1.2698378117522222,1.0,0.0,4.028046144700116,1.2838343934605572,1.284129342698431,3.1375122564247055,22955.660891694835,2340.825959088459,19512.30876448765,1989.7017599779385,0.85,0.849999869598485,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.106522217037,4632.441516551485,5.530215267491935,5.039584250025679,-2.2095052677747877,7.249089517800467,3.541229529761461,3.5,1.0117798656461316,0.6,0.00022972891582852592,1.0001769743064344,0.000229688266906794,199.0505050548925,0.0,8.4540877041133e-06,23.958884553457093,0.014993074576793324,7.666118654673793e-05,0.000153067729281788,0.0006165638768118073,0.09246459323029972,0.09246459323029972,0.09246459323029972,0.09246459323089465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.870612638,595.6537685167784,0.0,0.09246459323029972,0.09246459322967106,0.09246459322967106,0.37498935676974693,0.37498935676974693,0.5,9.999925758059687,0.0,0.0,0.0,0.0,0.0,0.0,26049.144516538683,19865.680142647507,0.7626231306765074,1.0443152806582099,0.6505314565279939,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524157766764565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.41828931065,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16674.444131849283,1444.0866853830385,0.37498935676974693,6.17534620354742,3.541229529761461,-3.0,-33.0,,,,
2228.0,-30.156949809026475,5.0391749382948525,35.035781784583115,24.52951882677155,5.2293639442087265,-26.61839206813869,-40.25075164446605,1.6906915283484516,-4.885805967589363,-4.885805967592374,40.0715742571794,42619.419043658134,25799.117407700618,25799.117407700618,68418.53645135876,78139.93138734034,78139.93138734034,25799.117407700618,103939.04879504096,103939.04879504096,103939.04879504096,129988.56797802837,125480.90768571872,4507.660292309645,0.0,92466.84333202716,56946.33098883666,39467.235936878336,26049.51918298741,65516.755119865746,19866.088731635184,1444.126862988232,0.0,0.8872398619704179,2.8968518731180946,0.0014947054983599872,1.0,1.0,-1.1153367799838634,356237.3158379399,1557621.6187450727,4.372426889309004,1557621.6187450727,4.372426889309004,0.7626278470663466,0.0924649336968522,4.028046144702076,101325.0,128666.51481674273,1.26983977119904,1.0,0.0,4.028046144699483,1.28383764423662,1.2841325420319971,3.13750431200137,22955.755721330304,2340.835629020135,19512.395623896948,1989.7106171727296,0.85,0.8500001420456912,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.061756921173,4632.441516551485,5.530284217443545,5.0391749382948525,-2.2100513348277038,7.249226273122556,3.541172895227389,3.5,1.0117636843506825,0.6,0.000229688266906794,1.0001766079430159,0.0002296477092972367,199.05190611482053,0.0,8.091188400675702e-06,22.930427927514938,0.015001165765193999,7.664716798147407e-05,0.00015304109892531995,0.000616456608507104,0.09246493369661574,0.09246493369661574,0.09246493369661574,0.09246493369732378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.9694461494,595.6537373832346,0.0,0.09246493369661574,0.0924649336968522,0.0924649336968522,0.37498938459129316,0.37498938459129316,0.5,9.999925758078964,0.0,0.0,0.0,0.0,0.0,0.0,26049.51918298741,19866.088731635184,0.7626278470663466,1.0442906753575338,0.6505117502489868,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452425962081794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.389832684705,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16674.50499552426,1444.126862988232,0.37498938459129316,6.17534620354742,3.541172895227389,-3.0,-33.0,,,,
2229.0,-30.158641799809747,5.038768369351571,35.0357817905633,24.5290326763876,5.2289055328587715,-26.619960979830054,-40.252343472652115,1.6901102270811488,-4.886215890365861,-4.8862158903586845,40.071563741702164,42618.705288354344,25798.788273183203,25798.788273183203,68417.49356153754,78139.81306248797,78139.81306248797,25798.788273183203,103938.60133567118,103938.60133567118,103938.60133567118,129988.37210947403,125480.70178508053,4507.670324393509,0.0,92467.22147241242,56946.113696718596,39467.897528548696,26049.770773802855,65517.66830235155,19866.36536542766,1444.1552171419376,0.0,0.8872378214780886,2.8968081724698647,0.0014947054983599872,1.0,1.0,-1.1184333838054954,356231.62947012344,1557621.1646668678,4.37249540975278,1557621.1646668678,4.37249540975278,0.7626311009771501,0.09246514160389095,4.028046144702076,101325.0,128666.70071921831,1.269841605913825,1.0,0.0,4.028046144700472,1.28384044331018,1.2841352896762948,3.1374974715054114,22955.849598205514,2340.8452017973023,19512.470701208502,1989.7182729279114,0.85,0.8499999365187432,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.016305701651,4632.441516551485,5.530267545185544,5.038768369351571,-2.2104831352711867,7.249251504622757,3.5411153932719657,3.5,1.0117472552205615,0.6,0.0002296477092972367,1.0001763468743359,0.00022960721878187957,199.05330510180582,0.0,8.07306948984177e-06,22.879078934211577,0.01500923883468384,7.663333238454046e-05,0.00015301437691269624,0.0006163489710071764,0.09246514160585499,0.09246514160585499,0.09246514160585499,0.09246514159762252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.9186015977,595.65375339977,0.0,0.09246514160585499,0.09246514160389095,0.09246514160389095,0.3749894061415413,0.3749894061415413,0.5,9.99992575793213,0.0,0.0,0.0,0.0,0.0,0.0,26049.770773802855,19866.36536542766,0.7626311009771501,1.0442602023900462,0.6504917893548522,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524361263984333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.3384836914,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16674.565873484968,1444.1552171419376,0.3749894061415413,6.17534620354742,3.5411153932719657,-3.0,-33.0,,,,
2230.0,-30.160330521735354,5.038363277456979,35.035781716874446,24.528626433480554,5.228536862751927,-26.621517608394125,-40.25392213426528,1.6896097022517316,-4.8866824418892065,-4.886682441924673,40.071561454977015,42617.951119739744,25798.611027316354,25798.611027316354,68416.5621470561,78139.65512088819,78139.65512088819,25798.611027316354,103938.26614820454,103938.26614820454,103938.26614820454,129988.33038492128,125480.64791543536,4507.682469485925,0.0,92467.59629327458,56945.892286267546,39468.560007785585,26050.064236716742,65518.62424450232,19866.687229862167,1444.18774858413,0.0,0.887235464113647,2.8967584354328437,0.0014947054983599872,1.0,1.0,-1.121270351755129,356225.15764617175,1557621.0659239627,4.372574571139928,1557621.0659239627,4.372574571139928,0.7626348652860786,0.09246539119948785,4.028046144702076,101325.0,128666.87749081466,1.2698433505138382,1.0,0.0,4.028046144701563,1.2838428649305862,1.2841376598666838,3.137491553469716,22955.94265097817,2340.8546905393964,19512.55445564512,1989.7268135036043,0.85,0.8500001394982435,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.970968975213,4632.441516551485,5.5302832962717705,5.038363277456979,-2.210955842364862,7.249319119821841,3.5410580365379003,3.5,1.0117308675822572,0.6,0.00022960721878187957,1.0001760085882423,0.00022956681305120715,199.05470140333475,0.0,8.059770907111251e-06,22.841390750753284,0.015017298605590952,7.661961350725756e-05,0.00015298760527462203,0.0006162411336136442,0.09246539120504273,0.09246539120504273,0.09246539120504273,0.09246539118944659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.9075469503,595.6537568820734,0.0,0.09246539120504273,0.09246539119948785,0.09246539119948785,0.3749894226740852,0.3749894226740852,0.5,9.999925757453946,0.0,0.0,0.0,0.0,0.0,0.0,26050.064236716742,19866.687229862167,0.7626348652860786,1.0442307502022519,0.6504707876755489,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524462756858898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.300795507945,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16674.62674560931,1444.18774858413,0.3749894226740852,6.17534620354742,3.5410580365379003,-3.0,-33.0,,,,
2231.0,-30.162016319912055,5.037958709434639,35.035782092615534,24.527977569401287,5.227895354056618,-26.623099151532116,-40.2555346378125,1.6888641556021113,-4.887193000726086,-4.8871930007534745,40.07157427487863,42617.35005621434,25798.548162663665,25798.548162663665,68415.898218878,78139.61958005068,78139.61958005068,25798.548162663665,103938.16774271434,103938.16774271434,103938.16774271434,129988.56478474685,125480.86778788538,4507.696996861471,0.0,92467.98089621586,56945.711369904006,39469.188362568726,26050.397042032502,65519.585404601225,19867.050934059353,1444.2237877493567,0.0,0.8872328290300487,2.8967040077396735,0.0014947054983599872,1.0,1.0,-1.1233251652608942,356218.075475357,1557621.6195093268,4.372663058803939,1557621.6195093268,4.372663058803939,0.7626390838498056,0.09246568661590997,4.028046144702076,101325.0,128667.08148802062,1.2698453638097273,1.0,0.0,4.028046144697766,1.2838464309468318,1.2841411748243015,3.137482838762427,22956.03813224315,2340.86442691879,19512.62837498443,1989.734351178479,0.85,0.849999824123735,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.925448542035,4632.441516551485,5.530323784858488,5.037958709434639,-2.2114606440647804,7.24941935349942,3.5410004477652848,3.5,1.0117144136472243,0.6,0.00022956681305120715,1.0001757062613503,0.00022952648381085585,199.05609530466228,0.0,8.042950653983553e-06,22.79372215338939,0.015025341556244937,7.660560288123158e-05,0.00015296121016997557,0.0006161348129141341,0.09246568661826302,0.09246568661826302,0.09246568661826302,0.09246568661388371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.9695358783,595.6537373549265,0.0,0.09246568661826302,0.09246568661590997,0.09246568661590997,0.3749894351911357,0.3749894351911357,0.5,9.999925757218683,0.0,0.0,0.0,0.0,0.0,0.0,26050.397042032502,19867.050934059353,0.7626390838498056,1.0442052982538161,0.6504520715911225,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524564055004858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.253126910575,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16674.687626820072,1444.2237877493567,0.3749894351911357,6.17534620354742,3.5410004477652848,-3.0,-33.0,,,,
2232.0,-30.16369776224997,5.037557739169834,35.035781755923125,24.527563678007596,5.2275168630150715,-26.62465054140038,-40.257108689378924,1.688355925779823,-4.88755922297247,-4.887559222984253,40.07155447074999,42616.608346201436,25798.116431778577,25798.116431778577,68414.72477798001,78139.47045723758,78139.47045723758,25798.116431778577,103937.58688901615,103937.58688901615,103937.58688901615,129988.19988085746,125480.49492669557,4507.704954161886,0.0,92468.35597324492,56945.49386254255,39469.846789669304,26050.612991841313,65520.45978151062,19867.289562067617,1444.248770813557,0.0,0.8872310435474162,2.8966649674241305,0.0014947054983599872,1.0,1.0,-1.1267834995430235,356212.9955245707,1557620.7643313268,4.37272301656913,1557620.7643313268,4.37272301656913,0.7626419220265478,0.09246585383355228,4.028046144702076,101325.0,128667.26187856299,1.269847144125961,1.0,0.0,4.028046144699822,1.2838488882485877,1.2841435809108557,3.137476833583656,22956.13124861163,2340.873922145853,19512.710893189767,1989.7427656936638,0.85,0.8499999708953521,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.879519058017,4632.441516551485,5.530285686132364,5.037557739169834,-2.2118592564827675,7.249416995652602,3.5409423418743073,3.5,1.0116978119640878,0.6,0.00022952648381085585,1.000175254642895,0.00022948626527738536,199.0574856215544,0.0,8.02778111093245e-06,22.750731668382564,0.015033369337355868,7.659192863922398e-05,0.0001529345551716319,0.0006160274453508187,0.09246585383326508,0.09246585383326508,0.09246585383326508,0.09246585383404915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.8737772666,595.6537675198492,0.0,0.09246585383326508,0.09246585383355228,0.09246585383355228,0.3749894444967609,0.3749894444967609,0.5,9.999925757246954,0.0,0.0,0.0,0.0,0.0,0.0,26050.612991841313,19867.289562067617,0.7626419220265478,1.0441734536985976,0.6504320709640002,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524665179116216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.21013642557,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16674.74851031254,1444.248770813557,0.3749894444967609,6.17534620354742,3.5409423418743073,-3.0,-33.0,,,,
2233.0,-30.165383119915912,5.037157348975022,35.03578172098099,24.527052766084694,5.227030424962457,-26.62621632419172,-40.25869992384685,1.6877496680414772,-4.888063254143503,-4.8880632541450435,40.071562503674855,42615.921037989545,25798.04682338163,25798.04682338163,68413.96786137117,78139.36552779541,78139.36552779541,25798.04682338163,103937.41235117704,103937.41235117704,103937.41235117704,129988.34985313048,125480.63101858851,4507.718834541975,0.0,92468.73508738847,56945.29060433487,39470.49387005956,26050.937501953435,65521.431372012994,19867.644769999435,1444.2841904747872,0.0,0.8872284587543436,2.8966112369714234,0.0014947054983599872,1.0,1.0,-1.1291051122665294,356206.00408828945,1557621.111207365,4.372809816033567,1557621.111207365,4.372809816033567,0.762646057114438,0.09246613694027035,4.028046144702076,101325.0,128667.4476696864,1.2698489777417854,1.0,0.0,4.028046144700797,1.283851803249434,1.2841464449434818,3.1374697099050493,22956.225367231407,2340.8835195741062,19512.78860076176,1989.750689660767,0.85,0.849999870998612,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.83391418279,4632.441516551485,5.53032482998938,5.037157348975022,-2.2123582073357886,7.2495155563108105,3.540884647026816,3.5,1.0116813277219474,0.6,0.00022948626527738536,1.0001756651926939,0.00022944595960867786,199.05887919309964,0.0,8.005800148021522e-06,22.688437619492994,0.01504137513750389,7.65781074182555e-05,0.00015290815785912987,0.0006159211157579645,0.092466136939615,0.092466136939615,0.092466136939615,0.09246613694175966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.9126184178,595.6537552845003,0.0,0.092466136939615,0.09246613694027035,0.09246613694027035,0.37498945123430033,0.37498945123430033,0.5,9.999925757304315,0.0,0.0,0.0,0.0,0.0,0.0,26050.937501953435,19867.644769999435,0.762646057114438,1.0441464178786806,0.6504119361499882,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524766043279087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.14784237668,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16674.809424873707,1444.2841904747872,0.37498945123430033,6.17534620354742,3.540884647026816,-3.0,-33.0,,,,
2234.0,-30.167057790841387,5.036758794013523,35.03578158853711,24.526566301379376,5.226569848178802,-26.627769455643783,-40.2602817985229,1.6871682910012695,-4.888508620252765,-4.888508620241665,40.07155962059989,42615.24108365273,25797.82659538076,25797.82659538076,68413.06767903348,78139.25479903223,78139.25479903223,25797.82659538076,103937.08139441299,103937.08139441299,103937.08139441299,129988.29768557868,125480.56745083447,4507.73023474422,0.0,92469.11236983283,56945.098654499576,39471.12635037028,26051.216291165692,65522.34264153597,19867.950902470326,1444.31518415823,0.0,0.8872262107987224,2.8965637609543333,0.0014947054983599872,1.0,1.0,-1.1318425095563498,356199.8264870043,1557620.9867108916,4.372885304501181,1557620.9867108916,4.372885304501181,0.7626496467732221,0.09246637137175116,4.028046144702076,101325.0,128667.63373919032,1.2698508141050118,1.0,0.0,4.028046144702697,1.2838546022170383,1.284149192804132,3.1374628698189038,22956.319031114792,2340.893070632152,19512.868256506088,1989.7588122861619,0.85,0.8499998728044561,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.7879190808335,4632.441516551485,5.530332148618679,5.036758794013523,-2.21281400981127,7.249572803824793,3.5408264588833305,3.5,1.0116647025380945,0.6,0.00022944595960867786,1.0001745536182456,0.00022940591597599732,199.06026394518386,0.0,8.023201238043596e-06,22.73775230861555,0.015049398338741932,7.656436978069626e-05,0.0001528815898279816,0.0006158140985025254,0.09246637137161982,0.09246637137161982,0.09246637137161982,0.09246637137169424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.89867788693,595.6537596759082,0.0,0.09246637137161982,0.09246637137175116,0.09246637137175116,0.37498945591748806,0.37498945591748806,0.5,9.999925757316912,0.0,0.0,0.0,0.0,0.0,0.0,26051.216291165692,19867.950902470326,0.7626496467732221,1.0441181575773668,0.6503925129294452,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524867143652922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.197157065806,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16674.870204949726,1444.31518415823,0.37498945591748806,6.17534620354742,3.5408264588833305,-3.0,-33.0,,,,
2235.0,-30.168729775176953,5.036361780816407,35.03578146024993,24.526070267334603,5.226098263871716,-26.62932160884477,-40.261859621945746,1.6865770753529588,-4.888966252385558,-4.888966252441473,40.07155947564424,42614.556099326626,25797.641583654873,25797.641583654873,68412.1976829815,78139.15004480198,78139.15004480198,25797.641583654873,103936.79162845685,103936.79162845685,103936.79162845685,129988.29645069054,125480.55428355202,4507.742167138527,0.0,92469.49090113769,56944.89695578596,39471.77105039081,26051.504822233688,65523.275872624494,19868.267539182627,1444.3471099420346,0.0,0.887223890718476,2.896514978019569,0.0014947054983599872,1.0,1.0,-1.1344573721391953,356193.4788332584,1557620.9804515382,4.372963215254969,1557620.9804515382,4.372963215254969,0.7626533543746015,0.092466616168193,4.028046144702076,101325.0,128667.82225844229,1.2698526746453718,1.0,0.0,4.02804614470378,1.2838574466153496,1.2841519864421205,3.137455918740252,22956.413005039434,2340.9026533056076,19512.953317441203,1989.7674860876245,0.85,0.8500000985849873,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.741833810193,4632.441516551485,5.530347123751365,5.036361780816407,-2.213278401637493,7.2496401824539,3.54076815705157,3.5,1.0116480448718772,0.6,0.00022940591597599732,1.0001742759569585,0.0002293659430067861,199.06164649276883,0.0,7.971096090711707e-06,22.590086321076978,0.015057369434832645,7.65506695956972e-05,0.00015285524638030014,0.0006157079858796539,0.0924666161679862,0.0924666161679862,0.0924666161679862,0.09246661616888834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.8979769197,595.6537598967204,0.0,0.0924666161679862,0.092466616168193,0.092466616168193,0.37498945895701546,0.37498945895701546,0.5,9.999925757330734,0.0,0.0,0.0,0.0,0.0,0.0,26051.504822233688,19868.267539182627,0.7626533543746015,1.0440900088080607,0.6503727954958813,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524967604288257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.049491078265,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16674.93114293819,1444.3471099420346,0.37498945895701546,6.17534620354742,3.54076815705157,-3.0,-33.0,,,,
2236.0,-30.17039852351044,5.035966446341163,35.035781319354584,24.525550135318213,5.2255993910203395,-26.63087347481762,-40.263437410444,1.685961557054345,-4.8894163351603765,-4.889416335148388,40.07155885529163,42613.88486822024,25797.440137031834,25797.440137031834,68411.32500525207,78139.0582778781,78139.0582778781,25797.440137031834,103936.49841490993,103936.49841490993,103936.49841490993,129988.28651441688,125480.53266775432,4507.753846662554,0.0,92469.8703326629,56944.69692353008,39472.41489903647,26051.788099506943,65524.20299854341,19868.578520392704,1444.3784906283893,0.0,0.8872216105955153,2.896467000468528,0.0014947054983599872,1.0,1.0,-1.1370595211269574,356187.23598056607,1557620.9536638604,4.373039784471238,1557620.9536638604,4.373039784471238,0.7626569986099625,0.09246685587314757,4.028046144702076,101325.0,128668.00955282027,1.2698545230971652,1.0,0.0,4.028046144700422,1.2838604044067508,1.2841548935897076,3.1374486905867034,22956.507202452172,2340.9122587685065,19513.031355345305,1989.7754437392286,0.85,0.8500000101609951,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.695590806948,4632.441516551485,5.530358762932508,5.035966446341163,-2.2137369061426284,7.249703352483792,3.5407096560604625,3.5,1.0116313303029894,0.6,0.0002293659430067861,1.0001739410112416,0.0002293260538010839,199.0630263814614,0.0,7.957085066388622e-06,22.550379078145355,0.015065326519899034,7.653697198046287e-05,0.00015282897102632324,0.0006156021475413666,0.09246685587276837,0.09246685587276837,0.09246685587276837,0.09246685587387267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.89497716987,595.6537608416735,0.0,0.09246685587276837,0.09246685587314757,0.09246685587314757,0.3749894606816196,0.3749894606816196,0.5,9.999925757366434,0.0,0.0,0.0,0.0,0.0,0.0,26051.788099506943,19868.578520392704,0.7626569986099625,1.0440619171937557,0.650353349115403,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525067905084499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.00978383533,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16674.99207892564,1444.3784906283893,0.3749894606816196,6.17534620354742,3.5407096560604625,-3.0,-33.0,,,,
2237.0,-30.172070741188886,5.03557308315089,35.03578100019685,24.525103030633204,5.225183133304215,-26.63242037818015,-40.2650106587447,1.685419770010014,-4.889851292088565,-4.8898512920880925,40.07155343015206,42613.17987021464,25797.203582836555,25797.203582836555,68410.3834530512,78138.92758969679,78138.92758969679,25797.203582836555,103936.13117253335,103936.13117253335,103936.13117253335,129988.18914321961,125480.4244321793,4507.764711040322,0.0,92470.24681294804,56944.49909951952,39473.05301492058,26052.057970686263,65525.11098560684,19868.875293270412,1444.4086689123387,0.0,0.887219424483298,2.89642063588635,0.0014947054983599872,1.0,1.0,-1.139898852660508,356181.20301182097,1557620.719395711,4.373113196947725,1557620.719395711,4.373113196947725,0.7626604898402591,0.09246707982529025,4.028046144702076,101325.0,128668.19439745012,1.2698563473718245,1.0,0.0,4.028046144698592,1.2838630176111385,1.2841574561785645,3.1374423045512994,22956.60066719205,2340.921789519566,19513.10717929076,1989.78317562988,0.85,0.8499998524249068,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.6492247579745,4632.441516551485,5.5303630219215565,5.03557308315089,-2.214183893148054,7.249756976298944,3.5406509997951243,3.5,1.0116145713700355,0.6,0.0002293260538010839,1.0001743050549514,0.00022928608807690207,199.06440915592003,0.0,7.940466007037553e-06,22.503280663944423,0.015073266985906072,7.652331603745642e-05,0.00015280273776362748,0.000615496478748702,0.09246707982468305,0.09246707982468305,0.09246707982468305,0.09246707982669786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.86874486017,595.6537691051158,0.0,0.09246707982468305,0.09246707982529025,0.09246707982529025,0.374989461354373,0.374989461354373,0.5,9.999925757418222,0.0,0.0,0.0,0.0,0.0,0.0,26052.057970686263,19868.875293270412,0.7626604898402591,1.0440330802045972,0.6503335779099252,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452516801307592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.96268542113,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16675.053024008183,1444.4086689123387,0.374989461354373,6.17534620354742,3.5406509997951243,-3.0,-33.0,,,,
2238.0,-30.173738063724866,5.0351807660764205,35.03578085939609,24.524585797358327,5.224687382157913,-26.63397067243483,-40.26658439598975,1.6848073351625996,-4.890328065191625,-4.89032806522001,40.071557937908594,42612.49827015798,25797.07804893215,25797.07804893215,68409.57631909013,78138.83475518203,78138.83475518203,25797.07804893215,103935.91280411418,103935.91280411418,103935.91280411418,129988.274686091,125480.49718805529,4507.777498035704,0.0,92470.62533180956,56944.28883561219,39473.70721799707,26052.36188197682,65526.06909997389,19869.208581346673,1444.4420592999836,0.0,0.887216990414869,2.89636981454891,0.0014947054983599872,1.0,1.0,-1.1422938676151375,356174.5901336786,1557620.9140485837,4.373194936404591,1557620.9140485837,4.373194936404591,0.7626643861066704,0.09246734121504376,4.028046144702076,101325.0,128668.38135777149,1.2698581925267356,1.0,0.0,4.028046144702326,1.2838659610084786,1.2841603489376332,3.137435111635828,22956.694638027515,2340.931371878013,19513.18661142979,1989.79127545388,0.85,0.84999983312521,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.602807637368,4632.441516551485,5.530391142134227,5.0351807660764205,-2.2146611677283943,7.249841933804815,3.5405922793099602,3.5,1.01159779408856,0.6,0.00022928608807690207,1.000173797140272,0.00022924624573497526,199.0657878994407,0.0,7.95575327074248e-06,22.546604769284187,0.015081222739176815,7.650965810420077e-05,0.0001527764299727013,0.0006153905097528861,0.09246734121574463,0.09246734121574463,0.09246734121574463,0.0924673412161907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.8905414015,595.6537622389832,0.0,0.09246734121574463,0.09246734121504376,0.09246734121504376,0.3749894611857107,0.3749894611857107,0.5,9.999925757359254,0.0,0.0,0.0,0.0,0.0,0.0,26052.36188197682,19869.208581346673,0.7626643861066704,1.0440054967240113,0.6503136668421784,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525268330515713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.00600952647,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16675.11384396324,1444.4420592999836,0.3749894611857107,6.17534620354742,3.5405922793099602,-3.0,-33.0,,,,
2239.0,-30.175396988137635,5.034790414728282,35.03578060353423,24.524088052008324,5.224212464320076,-26.63551114588963,-40.268152894545324,1.684214554719119,-4.890761184904363,-4.890761184903915,40.07155433649021,42611.83118153109,25796.842161779194,25796.842161779194,68408.67334331028,78138.73654570707,78138.73654570707,25796.842161779194,103935.57870748626,103935.57870748626,103935.57870748626,129988.21055276046,125480.42210155408,4507.788451206371,0.0,92471.003251903,56944.09788892478,39474.339292198034,26052.6318452742,65526.97113747224,19869.505407666416,1444.4721597834998,0.0,0.8872148069564841,2.8963236470284386,0.0014947054983599872,1.0,1.0,-1.1449965511601476,356168.5828147958,1557620.7585335989,4.373268260282089,1557620.7585335989,4.373268260282089,0.7626678765381867,0.09246756662120895,4.028046144702076,101325.0,128668.57243812378,1.2698600783431906,1.0,0.0,4.028046144701638,1.2838688123501654,1.2841631497781238,3.1374281437124414,22956.78846021323,2340.940939078404,19513.26875915741,1989.7996521908512,0.85,0.8499999376208986,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.556121423005,4632.441516551485,5.530395924126949,5.034790414728282,-2.2151061621997816,7.249896576928064,3.540533218797747,3.5,1.011580919656499,0.6,0.00022924624573497526,1.000172924024921,0.00022920661040536547,199.06715971513498,0.0,7.93124718741836e-06,22.477154529143633,0.015089153986364234,7.649604787836185e-05,0.00015275019785661342,0.000615284845578811,0.09246756662080279,0.09246756662080279,0.09246756662080279,0.09246756662188718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.8731273738,595.6537677245791,0.0,0.09246756662080279,0.09246756662120895,0.09246756662120895,0.3749894603434722,0.3749894603434722,0.5,9.999925757394045,0.0,0.0,0.0,0.0,0.0,0.0,26052.6318452742,19869.505407666416,0.7626678765381867,1.0439773448370195,0.6502945343244028,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525368355611112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.93655928633,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16675.17470624373,1444.4721597834998,0.3749894603434722,6.17534620354742,3.540533218797747,-3.0,-33.0,,,,
2240.0,-30.177053041539263,5.034401776179241,35.035780268696485,24.52363584833222,5.223788356117772,-26.63704417792361,-40.269708855170734,1.683667636708599,-4.891204409272007,-4.891204409217276,40.07155154609857,42611.12466978783,25796.636625885803,25796.636625885803,68407.76129567364,78138.61706272332,78138.61706272332,25796.636625885803,103935.25368860913,103935.25368860913,103935.25368860913,129988.16242033931,125480.36269078568,4507.799729553636,0.0,92471.37993347386,56943.887541039585,39474.99154714919,26052.908731730193,65527.90027887939,19869.80982050261,1444.5029880620577,0.0,0.8872125692882067,2.8962764030244084,0.0014947054983599872,1.0,1.0,-1.1476956893847614,356162.4354278591,1557620.6380394145,4.3733434048659285,1557620.6380394145,4.3733434048659285,0.762671455425739,0.09246779853443346,4.028046144702076,101325.0,128668.75204920082,1.2698618509666995,1.0,0.0,4.028046144703963,1.2838714490329375,1.2841657361760597,3.137421700386093,22956.881974924163,2340.950474925093,19513.345256234796,1989.8074527218569,0.85,0.8499998073583883,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.5093867819005,4632.441516551485,5.530407270481066,5.034401776179241,-2.2155581003400058,7.249959876519247,3.5404740974178526,3.5,1.0115640278336722,0.6,0.00022920661040536547,1.0001726270744948,0.00022916704996795887,199.06852917337235,0.0,7.890092489794964e-06,22.36052211607893,0.01509704407885403,7.648254865880988e-05,0.0001527240617465556,0.000615179568121455,0.09246779853432242,0.09246779853432242,0.09246779853432242,0.09246779853450776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.85963499383,595.6537719748145,0.0,0.09246779853432242,0.09246779853443346,0.09246779853443346,0.3749894589627481,0.3749894589627481,0.5,9.99992575740638,0.0,0.0,0.0,0.0,0.0,0.0,26052.908731730193,19869.80982050261,0.762671455425739,1.0439486234800426,0.6502745317405207,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452546787819753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.819926873264,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16675.235681189206,1444.5029880620577,0.3749894589627481,6.17534620354742,3.5404740974178526,-3.0,-33.0,,,,
2241.0,-30.178706015023163,5.034014295381879,35.03578010394179,24.523103108536475,5.22327356528575,-26.638583521110483,-40.271280881110556,1.683039441329439,-4.891672408352292,-4.891672408368625,40.071555783778535,42610.49794194208,25796.4976956863,25796.4976956863,68406.99563762838,78138.53885652237,78138.53885652237,25796.4976956863,103935.03655220866,103935.03655220866,103935.03655220866,129988.24320887454,125480.43096381961,4507.812245054929,0.0,92471.75981499253,56943.718900939144,39475.60101561488,26053.206656665872,65528.807672280745,19870.136751321643,1444.5357544797694,0.0,0.8872101805622008,2.896226518904169,0.0014947054983599872,1.0,1.0,-1.150055278780485,356155.944513569,1557620.8210301178,4.373423622501898,1557620.8210301178,4.373423622501898,0.7626752826695806,0.09246805440859575,4.028046144702076,101325.0,128668.94641444267,1.2698637692024937,1.0,0.0,4.028046144704283,1.2838744652563985,1.2841687022976154,3.1374143295993098,22956.976284051972,2340.960091779759,19513.427064486114,1989.815794841879,0.85,0.8499998790364188,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.46254598842,4632.441516551485,5.530433022315094,5.034014295381879,-2.2160278763898495,7.250042171771728,3.5404148421467725,3.5,1.0115470977562206,0.6,0.00022916704996795887,1.0001723083332756,0.00022912756937837177,199.06989610131012,0.0,7.875238087986516e-06,22.318424741353784,0.015104919316942016,7.646891229641543e-05,0.00015269813767154343,0.0006150751447510474,0.09246805440803983,0.09246805440803983,0.09246805440803983,0.09246805441031479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.88012516644,595.6537655202064,0.0,0.09246805440803983,0.09246805440859575,0.09246805440859575,0.37498945715114584,0.37498945715114584,0.5,9.999925757445832,0.0,0.0,0.0,0.0,0.0,0.0,26053.206656665872,19870.136751321643,0.7626752826695806,1.043922483371617,0.6502559630726608,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452556722984553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.77782949854,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16675.29665835312,1444.5357544797694,0.37498945715114584,6.17534620354742,3.5404148421467725,-3.0,-33.0,,,,
2242.0,-30.180356096792192,5.033628992653946,35.035779692971275,24.522677238006167,5.22287846353663,-26.640108152918014,-40.27282800581304,1.682519102511992,-4.892091796084969,-4.892091796090152,40.0715483502801,42609.78064242054,25796.236327355207,25796.236327355207,68406.01696977575,78138.4084135035,78138.4084135035,25796.236327355207,103934.6447408587,103934.6447408587,103934.6447408587,129988.10949366624,125480.28699511633,4507.822498549912,0.0,92472.13536765125,56943.5075969256,39476.25307858406,26053.46475280755,65529.71783139161,19870.421069376433,1444.5647791943297,0.0,0.8872080804660105,2.8961818168541944,0.0014947054983599872,1.0,1.0,-1.152935811343184,356150.12789333425,1557620.5000377796,4.373494147682242,1557620.5000377796,4.373494147682242,0.7626786401695449,0.09246826623462225,4.028046144702076,101325.0,128669.12830823958,1.269865564354696,1.0,0.0,4.0280461447009595,1.2838769774779937,1.2841711644041,3.137408190475258,22957.069518499946,2340.96959904758,19513.512797729578,1989.8245371997143,0.85,0.850000161475515,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.4154689363495,4632.441516551485,5.530432805385934,5.033628992653946,-2.2164616768451078,7.250090669499054,3.540355288399867,3.5,1.011530082399962,0.6,0.00022912756937837177,1.0001720091997892,0.0002290881641065826,199.07126065449359,0.0,7.859396867123587e-06,22.273530721428244,0.015112778713809139,7.645549413180985e-05,0.00015267207524656193,0.000614970164100579,0.0924682662342942,0.0924682662342942,0.0924682662342942,0.09246826623426796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.84418191895,595.6537768426919,0.0,0.0924682662342942,0.09246826623462225,0.09246826623462225,0.3749894549949499,0.3749894549949499,0.5,9.999925757490216,0.0,0.0,0.0,0.0,0.0,0.0,26053.46475280755,19870.421069376433,0.7626786401695449,1.0438930493457164,0.6502359853289127,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525666398015196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.73293547862,25750.0,,,,,,,,,,,,,,,,,4.0,1.0,-3.0,0.0,16675.357642016275,1444.5647791943297,0.3749894549949499,6.17534620354742,3.540355288399867,-3.0,-33.0,,,,
2243.0,-30.18200369126961,5.03324452744609,35.03577956387769,24.522131820581876,5.222348924934622,-26.641644098496798,-40.274391894321866,1.6818781007844972,-4.89257222027868,-4.892572220247709,40.0715556612357,42609.14360187039,25796.13582493124,25796.13582493124,68405.27942680163,78138.33851084924,78138.33851084924,25796.13582493124,103934.47433578048,103934.47433578048,103934.47433578048,129988.24710439407,125480.41151368478,4507.835590709293,0.0,92472.51569653045,56943.32078885756,39476.88323074765,26053.7727686136,65530.655999361246,19870.758926982446,1444.5985036718175,0.0,0.8872056175443913,2.8961306096686243,0.0014947054983599872,1.0,1.0,-1.1551530627997977,356143.46483085264,1557620.815738623,4.37357685751275,1557620.815738623,4.37357685751275,0.762682591249138,0.09246853332011858,4.028046144702076,101325.0,128669.31627073062,1.2698674194002528,1.0,0.0,4.028046144702476,1.2838800532315167,1.2841741902681234,3.1374006742791223,22957.163938689173,2340.9792272273585,19513.58501730678,1989.8319015470913,0.85,0.8499998113626305,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.368400460394,4632.441516551485,5.530467066534677,5.03324452744609,-2.2169398308620196,7.250184358308109,3.5402957459025766,3.5,1.011513070257879,0.6,0.0002290881641065826,1.0001717522168738,0.0002290488244632087,199.07262316728466,0.0,7.844457131499939e-06,22.231191510670826,0.015120623170940638,7.644193278769726e-05,0.00015264623131888537,0.0006148660635673375,0.09246853332169935,0.09246853332169935,0.09246853332169935,0.09246853331744014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.879533184,595.653765706681,0.0,0.09246853332169935,0.09246853332011858,0.09246853332011858,0.3749894525630992,0.3749894525630992,0.5,9.999925757332418,0.0,0.0,0.0,0.0,0.0,0.0,26053.7727686136,19870.758926982446,0.762682591249138,1.043866849547003,0.65021695498189,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525765393990564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.69059626786,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16675.418628511,1444.5985036718175,0.3749894525630992,6.17534620354742,3.5402957459025766,-3.0,-33.0,,,,
2244.0,-30.18364712960436,5.03286242232438,35.03577913345802,24.521709547285013,5.2219570253816485,-26.643162528249704,-40.27593426927922,1.681361490523875,-4.892980865147138,-4.8929808651399584,40.07154670898954,42608.43545104011,25795.852614605934,25795.852614605934,68404.28806564605,78138.20991500803,78138.20991500803,25795.852614605934,103934.06252961396,103934.06252961396,103934.06252961396,129988.08532299145,125480.23989373374,4507.8454292577135,0.0,92472.89096890418,56943.11650534116,39477.52718173668,26054.02279337748,65531.54997511416,19871.034624949476,1444.626732999945,0.0,0.887203577341847,2.8960870538204633,0.0014947054983599872,1.0,1.0,-1.158075835696252,356137.79736168194,1557620.4291642085,4.373645371828759,1557620.4291642085,4.373645371828759,0.7626858540248295,0.09246873694081019,4.028046144702076,101325.0,128669.49671694908,1.2698692002659668,1.0,0.0,4.028046144703871,1.28388254776542,1.2841766348634138,3.13739457843152,22957.257103553788,2340.988727399651,19513.667007973883,1989.840262268347,0.85,0.8499999333523675,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.3210237487865,4632.441516551485,5.5304625224687936,5.03286242232438,-2.217365073463471,7.2502274957878505,3.5402358138859635,3.5,1.011495946824561,0.6,0.0002290488244632087,1.0001713212370893,0.00022900959025690056,199.07398225949302,0.0,7.83144600090952e-06,22.194317966577582,0.015128454616941548,7.64285601778885e-05,0.0001526202642853202,0.0006147614671578959,0.0924687369406892,0.0924687369406892,0.0924687369406892,0.09246873694105531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.8362465347,595.6537793424101,0.0,0.0924687369406892,0.09246873694081019,0.09246873694081019,0.3749894499099144,0.3749894499099144,0.5,9.999925757342085,0.0,0.0,0.0,0.0,0.0,0.0,26054.02279337748,19871.034624949476,0.7626858540248295,1.043837481207492,0.6501972785203587,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452586424202856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.653722723764,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16675.479609831746,1444.626732999945,0.3749894499099144,6.17534620354742,3.5402358138859635,-3.0,-33.0,,,,
