time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2245.0,-30.18528756633047,5.032481119753746,35.03577896379261,24.521200137119763,5.221467073305182,-26.644688017999783,-40.27748900754375,1.680756811467236,-4.89346046666202,-4.89346046667519,40.071553371612644,42607.79147199237,25795.75630847706,25795.75630847706,68403.54778046944,78138.12535910388,78138.12535910388,25795.75630847706,103933.88166758095,103933.88166758095,103933.88166758095,129988.21132233484,125480.35288249023,4507.858439844614,0.0,92473.26986318541,56942.93597626802,39478.14876324155,26054.329654753892,65532.478417995444,19871.371399518168,1444.6603808012442,0.0,0.8872011208473349,2.8960359356424994,0.0014947054983599872,1.0,1.0,-1.1603304068712532,356131.14588964963,1557620.7168684686,4.373727866394227,1557620.7168684686,4.373727866394227,0.7626897971597755,0.09246900248209802,4.028046144702076,101325.0,128669.68891082323,1.269871097072028,1.0,0.0,4.028046144699232,1.283885453508736,1.2841794908974722,3.137387477748744,22957.3511675907,2340.9983192620007,19513.74765741578,1989.848486222694,0.85,0.8499999636266263,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.273702988405,4632.441516551485,5.530497983415873,5.032481119753746,-2.2178419016987316,7.250323021452478,3.5401759530533243,3.5,1.0114788437295212,0.6,0.00022900959025690056,1.00017101060782,0.00022897043388382925,199.07533888578965,0.0,7.810509690553253e-06,22.13498446302792,0.015136265126632102,7.641508256549293e-05,0.00015259450769140761,0.0006146577184090857,0.09246900248196054,0.09246900248196054,0.09246900248196054,0.0924690024822004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.86846209876,595.653769194186,0.0,0.09246900248196054,0.09246900248209802,0.09246900248209802,0.37498944708033227,0.37498944708033227,0.5,9.999925757357147,0.0,0.0,0.0,0.0,0.0,0.0,26054.329654753892,19871.371399518168,0.7626897971597755,1.0438113959945332,0.650178239867884,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452596284199812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.59438922022,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16675.540619494062,1444.6603808012442,0.37498944708033227,6.17534620354742,3.5401759530533243,-3.0,-33.0,,,,
2246.0,-30.18692559052657,5.032101755524081,35.03577869061162,24.52070784000682,5.220995966453241,-26.646209594561096,-40.27903553852809,1.6801694368910873,-4.893886580262972,-4.893886580226541,40.07155004556904,42607.12411694012,25795.523707548513,25795.523707548513,68402.64782448864,78138.03384408704,78138.03384408704,25795.523707548513,103933.55755163555,103933.55755163555,103933.55755163555,129988.15252167713,125480.2833145936,4507.869207083522,0.0,92473.64803830488,56942.73831017215,39478.78858681414,26054.594970041577,65533.38355685571,19871.663489897568,1444.6899976233644,0.0,0.8871989716586546,2.895990519054978,0.0014947054983599872,1.0,1.0,-1.162968550886717,356125.2363097339,1557620.5732437281,4.373800041199591,1557620.5732437281,4.373800041199591,0.7626932413551872,0.09246922402053041,4.028046144702076,101325.0,128669.8711386767,1.2698728955211123,1.0,0.0,4.028046144700511,1.2838882782651444,1.284182266025785,3.137380575002194,22957.445053088995,2341.0078929184783,19513.828889522145,1989.8567695922814,0.85,0.8500000258912304,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.2260698585505,4632.441516551485,5.530504594158919,5.032101755524081,-2.218279294723359,7.250381050247439,3.540115697481724,3.5,1.011461627851921,0.6,0.00022897043388382925,1.0001707613822333,0.0002289313412515606,199.07669353325696,0.0,7.795068238707849e-06,22.091223388498044,0.01514406019487081,7.640167827990916e-05,0.0001525687556039201,0.0006145539878123636,0.09246922402199188,0.09246922402199188,0.09246922402199188,0.0924692240185373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.8523805005,595.653774260042,0.0,0.09246922402199188,0.09246922402053041,0.09246922402053041,0.37498944410965407,0.37498944410965407,0.5,9.99992575720231,0.0,0.0,0.0,0.0,0.0,0.0,26054.594970041577,19871.663489897568,0.7626932413551872,1.043783246215932,0.6501590762511883,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526061263158505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.550628145684,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16675.60163450733,1444.6899976233644,0.37498944410965407,6.17534620354742,3.540115697481724,-3.0,-33.0,,,,
2247.0,-30.188559729549432,5.031724099097382,35.03577834078302,24.52026269109922,5.2205775330100685,-26.647722167660504,-40.28057697052134,1.679629717275208,-4.894321748061543,-4.894321748034392,40.07154728772651,42606.45235835819,25795.31877120462,25795.31877120462,68401.77112956281,78137.92001076686,78137.92001076686,25795.31877120462,103933.23878197148,103933.23878197148,103933.23878197148,129988.1051577148,125480.22490080075,4507.880256914053,0.0,92474.02421475033,56942.55656248046,39479.40850252208,26054.86637574332,65534.274878265394,19871.962278492814,1444.720263564054,0.0,0.8871967744592181,2.8959441380219952,0.0014947054983599872,1.0,1.0,-1.1656148018336694,356119.2012406081,1557620.4541558363,4.37387382856519,1557620.4541558363,4.37387382856519,0.7626967642786802,0.09246945123968417,4.028046144702076,101325.0,128670.05737520884,1.2698747335327791,1.0,0.0,4.028046144702916,1.2838908802777118,1.2841848184408804,3.1373742165929164,22957.538442397843,2341.0174159777134,19513.90715733507,1989.864750688061,0.85,0.8499999774059794,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.178396268244,4632.441516551485,5.530517184300489,5.031724099097382,-2.21872286175902,7.250446960856403,3.5400553911386976,3.5,1.0114443974681993,0.6,0.0002289313412515606,1.000170358609771,0.0002288923474694585,199.07804498392431,0.0,7.782431973555145e-06,22.05541221305528,0.015151842626844365,7.638832035218612e-05,0.00015254302089937448,0.0006144503272349336,0.09246945123945231,0.09246945123945231,0.09246945123945231,0.09246945124077557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.83904550894,595.653778460699,0.0,0.09246945123945231,0.09246945123968417,0.09246945123968417,0.37498944102541787,0.37498944102541787,0.5,9.99992575721359,0.0,0.0,0.0,0.0,0.0,0.0,26054.86637574332,19871.962278492814,0.7626967642786802,1.043755672228372,0.6501399830470806,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526159540846348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.514816970244,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16675.66264317039,1444.720263564054,0.37498944102541787,6.17534620354742,3.5400553911386976,-3.0,-33.0,,,,
2248.0,-30.190190860933814,5.031347566188267,35.035778140348725,24.519769625645154,5.2201049188258395,-26.649237572682416,-40.28211501482872,1.6790415969211954,-4.894783039712252,-4.894783039656592,40.07155089849757,42605.779533748275,25795.183949094862,25795.183949094862,68400.96348284313,78137.8315841543,78137.8315841543,25795.183949094862,103933.01553324916,103933.01553324916,103933.01553324916,129988.1746819877,125480.28215521076,4507.892526776935,0.0,92474.40239917285,56942.350349059714,39480.05783345903,26055.159148738545,65535.21698219758,19872.284028920247,1444.752543455885,0.0,0.8871944217238494,2.895894973298346,0.0014947054983599872,1.0,1.0,-1.167974309198712,356112.80396378017,1557620.610074793,4.373952839486268,1557620.610074793,4.373952839486268,0.7627005429319114,0.09246970220166723,4.028046144702076,101325.0,128670.24082793637,1.2698765440704305,1.0,0.0,4.0280461447022935,1.2838937082057893,1.284187596949915,3.1373673061543186,22957.63233020571,2341.026989869702,19513.984651655326,1989.8726529095386,0.85,0.8499998767721564,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.1306297924975,4632.441516551485,5.530544917487113,5.031347566188267,-2.2191852551059785,7.250532821294246,3.539994967709184,3.5,1.0114271336311955,0.6,0.0002288923474694585,1.0001700473136477,0.000228853431558203,199.07939396342042,0.0,7.76280590741591e-06,21.99979194161669,0.01515960543275178,7.637499393412696e-05,0.00015251735353533153,0.0006143469379081558,0.09246970220162173,0.09246970220162173,0.09246970220162173,0.09246970220149736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.8565045243,595.6537729609333,0.0,0.09246970220162173,0.09246970220166723,0.09246970220166723,0.37498943785099986,0.37498943785099986,0.5,9.999925757227537,0.0,0.0,0.0,0.0,0.0,0.0,26055.159148738545,19872.284028920247,0.7627005429319114,1.0437283438219793,0.6501203703242792,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452625758669915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.45919669881,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16675.723675065616,1444.752543455885,0.37498943785099986,6.17534620354742,3.539994967709184,-3.0,-33.0,,,,
2249.0,-30.191818906776582,5.030972790530324,35.03577790047424,24.519272229541116,5.219627037046987,-26.650750787634472,-40.28366025360299,1.6784491096669587,-4.89521396990051,-4.895213969828317,40.07154935967439,42605.14999268846,25794.97307895561,25794.97307895561,68400.12307164406,78137.74695083458,78137.74695083458,25794.97307895561,103932.72002979019,103932.72002979019,103932.72002979019,129988.14876765854,125480.2451999756,4507.90356768294,0.0,92474.78073227909,56942.18377484839,39480.66328603411,26055.428737868344,65536.09202390246,19872.580816577865,1444.7825510926994,0.0,0.8871922415388052,2.8958490451120844,0.0014947054983599872,1.0,1.0,-1.1705163452911052,356106.827826733,1557620.543625548,4.374026055977287,1557620.543625548,4.374026055977287,0.7627040420830046,0.09246992899188139,4.028046144702076,101325.0,128670.4314628799,1.2698784254910427,1.0,0.0,4.028046144703977,1.283896556385826,1.2841903958153067,3.13736034625799,22957.7262549257,2341.036567525679,19514.071031255302,1989.8814611773953,0.85,0.8500001618003636,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.082633339916,4632.441516551485,5.530556618908789,5.030972790530324,-2.219625113131264,7.250597903661588,3.5399342537800966,3.5,1.0114097867943133,0.6,0.000228853431558203,1.0001697278827357,0.00022881459534139666,199.08074040722778,0.0,7.747356028280254e-06,21.956006984146242,0.01516735278878006,7.63616073441207e-05,0.00015249182421408228,0.0006142441046241208,0.09246992899157318,0.09246992899157318,0.09246992899157318,0.0924699289924968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.8490637235,595.6537753048623,0.0,0.09246992899157318,0.09246992899188139,0.09246992899188139,0.3749894346044472,0.3749894346044472,0.5,9.999925757261375,0.0,0.0,0.0,0.0,0.0,0.0,26055.428737868344,19872.580816577865,0.7627040420830046,1.0437015842613415,0.6501020838586076,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452635545335968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.415411741335,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16675.784712742563,1444.7825510926994,0.3749894346044472,6.17534620354742,3.5399342537800966,-3.0,-33.0,,,,
2250.0,-30.193443442140268,5.030599813335438,35.0357775377503,24.518849921319656,5.219233119080307,-26.652252386991723,-40.285184886865295,1.6779325093359148,-4.895641421038476,-4.895641421031425,40.07154533539266,42604.450110341626,25794.75726339485,25794.75726339485,68399.20737373648,78137.62656876446,78137.62656876446,25794.75726339485,103932.3838321593,103932.3838321593,103932.3838321593,129988.07797254482,125480.16366672881,4507.914305816011,0.0,92475.15601927694,56941.97956066478,39481.30717623573,26055.69414038551,65537.00131662123,19872.87328553901,1444.8122418297778,0.0,0.8871900879379827,2.8958034882884434,0.0014947054983599872,1.0,1.0,-1.1732049327370646,356100.9000148712,1557620.3698499105,4.374098379939119,1557620.3698499105,4.374098379939119,0.7627074979643963,0.09247015007151495,4.028046144702076,101325.0,128670.60717663042,1.2698801596509295,1.0,0.0,4.028046144699557,1.2838990498966936,1.2841928400324747,3.137354253067003,22957.819423420886,2341.046068068187,19514.148536821296,1989.8893645456192,0.85,0.8500000882885916,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.034559519095,4632.441516551485,5.530567351982599,5.030599813335438,-2.2200619844216076,7.250661797757045,3.539873442400264,3.5,1.0113924121143612,0.6,0.00022881459534139666,1.0001693641336724,0.00022877584891793952,199.08208396381283,0.0,7.731542796420154e-06,21.911192285054717,0.01517508433157648,7.634840138834945e-05,0.00015246619395304723,0.0006141408647499708,0.09247015007106361,0.09247015007106361,0.09247015007106361,0.09247015006763704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.8296046414,595.6537814346741,0.0,0.09247015007106361,0.09247015007151495,0.09247015007151495,0.3749894313002668,0.3749894313002668,0.5,9.999925757377708,0.0,0.0,0.0,0.0,0.0,0.0,26055.69414038551,19872.87328553901,0.7627074979643963,1.0436731312024397,0.6500823848273396,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526453136146782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.370597042245,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16675.845757862146,1444.8122418297778,0.3749894313002668,6.17534620354742,3.539873442400264,-3.0,-33.0,,,,
2251.0,-30.195065368926482,5.030227709516773,35.03577745061843,24.518306843843334,5.218703525779384,-26.65376508474715,-40.286722442228324,1.6772938799705457,-4.896110905920693,-4.896110905854378,40.07155256151372,42603.815176330354,25794.65245824259,25794.65245824259,68398.46763457294,78137.56633967815,78137.56633967815,25794.65245824259,103932.21879792074,103932.21879792074,103932.21879792074,129988.21353306237,125480.28643936708,4507.927093695297,0.0,92475.53621231676,56941.78504886736,39481.945737166,26055.99473514163,65537.94047230763,19873.203479940956,1444.8452035820176,0.0,0.8871876804662147,2.895753452250949,0.0014947054983599872,1.0,1.0,-1.175364451362043,356094.38937618653,1557620.681887244,4.3741792298831665,1557620.681887244,4.3741792298831665,0.7627113714886515,0.09247041093063728,4.028046144702076,101325.0,128670.79602993901,1.2698820234881718,1.0,0.0,4.028046144703842,1.2839021133106374,1.2841958543982042,3.137346767282327,22957.913809886722,2341.055692809137,19514.227382052224,1989.8974045216487,0.85,0.8500000280360192,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.986420472043,4632.441516551485,5.530601964238116,5.030227709516773,-2.220529357188927,7.250757066705701,3.5398125489306906,3.5,1.0113750139801974,0.6,0.00022877584891793952,1.0001690944067068,0.00022873717074176113,199.08342537899475,0.0,7.713718727992461e-06,21.860678875130635,0.015182798050304473,7.633508564341701e-05,0.00015244076327452252,0.0006140384288033823,0.09247041093029024,0.09247041093029024,0.09247041093029024,0.09247041093099655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.86454476137,595.6537704281898,0.0,0.09247041093029024,0.09247041093063728,0.09247041093063728,0.3749894279503152,0.3749894279503152,0.5,9.999925757416204,0.0,0.0,0.0,0.0,0.0,0.0,26055.99473514163,19873.203479940956,0.7627113714886515,1.0436468882246002,0.6500633811392372,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526550609556605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.320083632316,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16675.906819040138,1444.8452035820176,0.3749894279503152,6.17534620354742,3.5398125489306906,-3.0,-33.0,,,,
2252.0,-30.19668924984221,5.029858009888815,35.035777040397434,24.51789448913189,5.218320801756969,-26.655265211407663,-40.28825053302569,1.6767872842142135,-4.896508108024477,-4.8965081080103,40.07154306525086,42603.13275184077,25794.36395534845,25794.36395534845,68397.49670718922,78137.44070250138,78137.44070250138,25794.36395534845,103931.80465784983,103931.80465784983,103931.80465784983,129988.04139579272,125480.10481785036,4507.936577942372,0.0,92475.91106361721,56941.60310167602,39482.56440215688,26056.236737942887,65538.80114009976,19873.47081620614,1444.8726206334873,0.0,0.8871856999846494,2.895711120389457,0.0014947054983599872,1.0,1.0,-1.1782579624531309,356088.88120066264,1557620.2718211848,4.374245740471287,1557620.2718211848,4.374245740471287,0.7627145476179431,0.09247060739417749,4.028046144702076,101325.0,128670.97797941198,1.2698838191898543,1.0,0.0,4.028046144700924,1.2839045597780854,1.2841982517637018,3.1373407890990728,22958.00687021597,2341.065182321789,19514.303823979688,1989.9051994289273,0.85,0.8499999122003971,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.937997948979,4632.441516551485,5.530597526530546,5.029858009888815,-2.2209434252251787,7.250801435113994,3.5397512973009526,3.5,1.0113575135145578,0.6,0.00022873717074176113,1.0001693004049284,0.00022869845200123082,199.084768426353,0.0,7.700183801004934e-06,21.822320892047983,0.015190498234105478,7.632185399225589e-05,0.00015241531674950524,0.0006139359290263903,0.09247060739488289,0.09247060739488289,0.09247060739488289,0.09247060739081898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.8186281169,595.6537848923862,0.0,0.09247060739488289,0.09247060739417749,0.09247060739417749,0.37498942456343565,0.37498942456343565,0.5,9.999925757326912,0.0,0.0,0.0,0.0,0.0,0.0,26056.236737942887,19873.47081620614,0.7627145476179431,1.043618368315565,0.6500444318590708,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526647927696927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.281725649234,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16675.96787832545,1444.8726206334873,0.37498942456343565,6.17534620354742,3.5397512973009526,-3.0,-33.0,,,,
2253.0,-30.19830543885804,5.029489032902734,35.03577683521257,24.51747403191405,5.217928010781872,-26.656759037187694,-40.28976640021426,1.6762726661598686,-4.896982004973154,-4.896982004967506,40.071548160629916,42602.432832462255,25794.277238293136,25794.277238293136,68396.71007075539,78137.32306766868,78137.32306766868,25794.277238293136,103931.60030596182,103931.60030596182,103931.60030596182,129988.13863079564,125480.18933311888,4507.94929767676,0.0,92476.28563799917,56941.39539420646,39483.211381991896,26056.538324833822,65539.74970682572,19873.802423857716,1444.9058274063143,0.0,0.8871832777444851,2.8956606154051725,0.0014947054983599872,1.0,1.0,-1.180584170908844,356082.3095516045,1557620.4918482793,4.374327086930288,1557620.4918482793,4.374327086930288,0.7627184461765784,0.0924708672898284,4.028046144702076,101325.0,128671.15519641702,1.2698855681857095,1.0,0.0,4.02804614470231,1.283907043816072,1.284200686656058,3.137334719131831,22958.099861797622,2341.074664824137,19514.383834559194,1989.9133582374404,0.85,0.8499999543529826,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.889658171519,4632.441516551485,5.530636256177166,5.029489032902734,-2.221413279905988,7.250902312808721,3.5396901507623797,3.5,1.0113400430749657,0.6,0.00022869845200123082,1.0001685006436574,0.00022865992265708445,199.086105127956,0.0,7.708311492236882e-06,21.845354768999325,0.015198206545597715,7.630873027983141e-05,0.0001523897217213994,0.000613832831072105,0.09247086729524726,0.09247086729524726,0.09247086729524726,0.09247086728110941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.8432681186,595.6537771305137,0.0,0.09247086729524726,0.0924708672898284,0.0924708672898284,0.3749894211465018,0.3749894211465018,0.5,9.999925756824082,0.0,0.0,0.0,0.0,0.0,0.0,26056.538324833822,19873.802423857716,0.7627184461765784,1.0435912614361438,0.6500243443564047,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526745364336566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.30475952619,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16676.028844398807,1444.9058274063143,0.3749894211465018,6.17534620354742,3.5396901507623797,-3.0,-33.0,,,,
2254.0,-30.199919045431493,5.029120937483731,35.03577684351127,24.516988929267995,5.217462485755493,-26.658257985633234,-40.29129428146405,1.6756926729511505,-4.897448585197594,-4.897448585237288,40.071553909826996,42601.79395564343,25794.171450232658,25794.171450232658,68395.96540587608,78137.23834992952,78137.23834992952,25794.171450232658,103931.40980016219,103931.40980016219,103931.40980016219,129988.24557292361,125480.28369061126,4507.961882312343,0.0,92476.66334075209,56941.21893393672,39483.827118683745,26056.835772761417,65540.66289144516,19874.129475479578,1444.9385442141509,0.0,0.887180890212783,2.8956108908714375,0.0014947054983599872,1.0,1.0,-1.1828334656165111,356075.8394583868,1557620.7401094045,4.374407268065817,1557620.7401094045,4.374407268065817,0.76272229094889,0.09247112428382727,4.028046144702076,101325.0,128671.33903887721,1.2698873825697232,1.0,0.0,4.028046144703613,1.2839098328871528,1.284203426894249,3.137327903817148,22958.193630026522,2341.084226522464,19514.46216329734,1989.9213455458632,0.85,0.8499998944940859,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.841003281716,4632.441516551485,5.530671271186682,5.029120937483731,-2.2218777111130907,7.250998648596822,3.5396286060547264,3.5,1.011322458872779,0.6,0.00022865992265708445,1.0001682336082063,0.00022862146084381328,199.0874397095323,0.0,7.670657059235774e-06,21.73864210587418,0.015205877202656952,7.629550466629632e-05,0.00015236441799078813,0.0006137309064775697,0.09247112428977725,0.09247112428977725,0.09247112428977725,0.0924711242797001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.87107024464,595.6537683725351,0.0,0.09247112428977725,0.09247112428382727,0.09247112428382727,0.3749894177038655,0.3749894177038655,0.5,9.999925756168869,0.0,0.0,0.0,0.0,0.0,0.0,26056.835772761417,19874.129475479578,0.76272229094889,1.0435653590986735,0.6500055397090608,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526842340684707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.198046863065,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16676.089910437193,1444.9385442141509,0.3749894177038655,6.17534620354742,3.5396286060547264,-3.0,-33.0,,,,
2255.0,-30.20152950306307,5.0287545948289205,35.03577688971401,24.516411206591897,5.216892618868862,-26.65976452670407,-40.29283082401378,1.6750191211674323,-4.897873972621937,-4.897873972687214,40.07155502008452,42601.20459151986,25793.961118563097,25793.961118563097,68395.16571008296,78137.20095199175,78137.20095199175,25793.961118563097,103931.16207055484,103931.16207055484,103931.16207055484,129988.26572818367,125480.29272737633,4507.973000807333,0.0,92477.04470716955,56941.048344924624,39484.440402494365,26057.103657628828,65541.5440601232,19874.424465214743,1444.9682482099302,0.0,0.887178728348446,2.895565556937333,0.0014947054983599872,1.0,1.0,-1.1851720472108127,356069.94066834304,1557620.7880526006,4.374479870805571,1557620.7880526006,4.374479870805571,0.7627257705365131,0.09247135213382493,4.028046144702076,101325.0,128671.53936146096,1.2698893595999108,1.0,0.0,4.0280461447039135,1.283913058912536,1.2842066042731384,3.137320020807171,22958.288307794293,2341.0938809679446,19514.549160543822,1989.9302167961355,0.85,0.8500001785376426,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.792072127016,4632.441516551485,5.530684198534445,5.0287545948289205,-2.2223117191427733,7.251066313971694,3.539566712324832,3.5,1.011304774949952,0.6,0.00022862146084381328,1.0001679074931693,0.0002285830800318642,199.08877170245785,0.0,7.657263930742499e-06,21.70068597972424,0.015213534466587695,7.628220621643291e-05,0.00015233925462738036,0.0006136295472886073,0.09247135213489832,0.09247135213489832,0.09247135213489832,0.0924713521352998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.876439593,595.6537666811279,0.0,0.09247135213489832,0.09247135213382493,0.09247135213382493,0.37498941424005156,0.37498941424005156,0.5,9.999925755972985,0.0,0.0,0.0,0.0,0.0,0.0,26057.103657628828,19874.424465214743,0.7627257705365131,1.043539127600382,0.6499878085331727,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526939163312846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.160090736914,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16676.150974337543,1444.9682482099302,0.37498941424005156,6.17534620354742,3.539566712324832,-3.0,-33.0,,,,
2256.0,-30.203136542307913,5.028391145350788,35.0357764662259,24.51600436996671,5.216514098826926,-26.66124887331608,-40.29433761080725,1.6745181553979769,-4.898243994623044,-4.898243994616742,40.07154156064952,42600.50670885788,25793.613937368133,25793.613937368133,68394.12064622602,78137.08070011415,78137.08070011415,25793.613937368133,103930.69463748229,103930.69463748229,103930.69463748229,129988.01994134221,125480.03850217682,4507.981439165387,0.0,92477.4191779669,56940.84518431718,39485.08221516636,26057.32530385992,65542.40751902628,19874.669952518052,1444.9936518942136,0.0,0.8871768999190289,2.8955261238038705,0.0014947054983599872,1.0,1.0,-1.1881845145916259,356064.809685519,1557620.2068496346,4.374541275857462,1557620.2068496346,4.374541275857462,0.7627287037620081,0.09247152794211415,4.028046144702076,101325.0,128671.71212437855,1.2698910646373407,1.0,0.0,4.028046144703007,1.2839154785048355,1.2842089751383532,3.1373141083966654,22958.3812736601,2341.103360848006,19514.62444759097,1989.937893938396,0.85,0.8500000158974572,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.743073635245,4632.441516551485,5.530667862726579,5.028391145350788,-2.222704538855167,7.251095684205955,3.5395047338531036,3.5,1.0112870668151726,0.6,0.0002285830800318642,1.0001675532698677,0.0002285447866055572,199.0901008837817,0.0,7.64118870788695e-06,21.655128798151615,0.015221175655295582,7.626916737763829e-05,0.0001523139126542259,0.0006135274686513434,0.09247152794366986,0.09247152794366986,0.09247152794366986,0.09247152793613797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.8113599916,595.6537871818465,0.0,0.09247152794366986,0.09247152794211415,0.09247152794211415,0.37498941076113085,0.37498941076113085,0.5,9.99992575586651,0.0,0.0,0.0,0.0,0.0,0.0,26057.32530385992,19874.669952518052,0.7627287037620081,1.0435094351145389,0.649968597758503,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452703579822229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.11453355534,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16676.21204753481,1444.9936518942136,0.37498941076113085,6.17534620354742,3.5395047338531036,-3.0,-33.0,,,,
2257.0,-30.20474003458098,5.028028401151003,35.03577630847194,24.515531805250816,5.216061591657434,-26.662737287694863,-40.29585634181274,1.6739508266077594,-4.898713761614829,-4.8987137616065,40.07154838082591,42599.87356122465,25793.52930397519,25793.52930397519,68393.40286519984,78136.99398910865,78136.99398910865,25793.52930397519,103930.52329308384,103930.52329308384,103930.52329308384,129988.14873447781,125480.15453740665,4507.994197071168,0.0,92477.79632446867,56940.67589687323,39485.68936399493,26057.625441393982,65543.31480538892,19875.00003599243,1445.02662533672,0.0,0.8871744922351337,2.8954760614877517,0.0014947054983599872,1.0,1.0,-1.1903687843035868,356058.2956527557,1557620.5013572227,4.374622134562721,1557620.5013572227,4.374622134562721,0.7627325859254962,0.09247178826841376,4.028046144702076,101325.0,128671.90253661774,1.269892943860032,1.0,0.0,4.0280461446961535,1.2839182079592777,1.2842116560485481,3.1373074388472526,22958.474903794468,2341.11290846461,19514.703535261706,1989.9459586364055,0.85,0.8499999942085181,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.694282093694,4632.441516551485,5.530707577254739,5.028028401151003,-2.223169925823998,7.251198326975,3.5394430175852487,3.5,1.0112694335957852,0.6,0.0002285447866055572,1.000167185624711,0.00022850658358962921,199.0914271470499,0.0,7.623842106644286e-06,21.605968530229905,0.015228799497402227,7.625602726594555e-05,0.00015228875933961166,0.000613426149939385,0.09247178826829172,0.09247178826829172,0.09247178826829172,0.09247178826848633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.84433737607,595.6537767936427,0.0,0.09247178826829172,0.09247178826841376,0.09247178826841376,0.3749894072704814,0.3749894072704814,0.5,9.999925755880223,0.0,0.0,0.0,0.0,0.0,0.0,26057.625441393982,19875.00003599243,0.7627325859254962,1.0434840390400364,0.6499499405501861,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527132229237607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.06537328742,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16676.273135531836,1445.02662533672,0.3749894072704814,6.17534620354742,3.5394430175852487,-3.0,-33.0,,,,
2258.0,-30.20634177242776,5.027667234031501,35.035776163342426,24.515042232256405,5.215589749477048,-26.664226227083464,-40.2973713009618,1.6733663208033143,-4.89914258158143,-4.8991425815647025,40.07154842955909,42599.23254180445,25793.340054330987,25793.340054330987,68392.57259613543,78136.91674021316,78136.91674021316,25793.340054330987,103930.25679454414,103930.25679454414,103930.25679454414,129988.15130300747,125480.14598965396,4508.005313353511,0.0,92478.17419841967,56940.49000054803,39486.315775412935,26057.894508463323,65544.21028387625,19875.29658589451,1445.0565387369752,0.0,0.8871723166832804,2.895430363427385,0.0014947054983599872,1.0,1.0,-1.192790642774412,356052.3494943232,1557620.503460557,4.374695197694212,1557620.503460557,4.374695197694212,0.7627360905709104,0.0924720162863394,4.028046144702076,101325.0,128672.08482014727,1.2698947428585963,1.0,0.0,4.02804614470284,1.2839210174860733,1.2842144171652714,3.1373005736669217,22958.568714524885,2341.122474496886,19514.78191820212,1989.9539514719218,0.85,0.8499999351377671,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.645179519087,4632.441516551485,5.530725229184522,5.027667234031501,-2.2236051337011724,7.251272367732673,3.539380908327231,3.5,1.0112516880934945,0.6,0.00022850658358962921,1.000167004881368,0.0002284684282468735,199.09275197481625,0.0,7.605892962425211e-06,21.555100655513048,0.015236405390364652,7.624292187384356e-05,0.00015226366171578566,0.0006133250555524915,0.09247201628727113,0.09247201628727113,0.09247201628727113,0.09247201628515253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.8445736269,595.6537767192139,0.0,0.09247201628727113,0.0924720162863394,0.0924720162863394,0.3749894037709299,0.3749894037709299,0.5,9.999925755752937,0.0,0.0,0.0,0.0,0.0,0.0,26057.894508463323,19875.29658589451,0.7627360905709104,1.043457115432816,0.6499312808454689,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527228448635092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.0145054127,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16676.334241018554,1445.0565387369752,0.3749894037709299,6.17534620354742,3.539380908327231,-3.0,-33.0,,,,
2259.0,-30.207939146031933,5.02730785160677,35.035775907760346,24.514617130067222,5.215189698737363,-26.66570396988724,-40.29887704001737,1.6728469496927967,-4.8995603224153115,-4.899560322388738,40.071544952454026,42598.57220370795,25793.125890968422,25793.125890968422,68391.69809467637,78136.80977433504,78136.80977433504,25793.125890968422,103929.93566530346,103929.93566530346,103929.93566530346,129988.08947746335,125480.07363604204,4508.015841421309,0.0,92478.54930748996,56940.31173728862,39486.93063355704,26058.15381215989,65545.08444571693,19875.582763530703,1445.0855738829769,0.0,0.8871702100322919,2.8953858465847206,0.0014947054983599872,1.0,1.0,-1.1953887685557447,356046.55703770183,1557620.3533145487,4.374765947110709,1557620.3533145487,4.374765947110709,0.7627394828813957,0.09247223294764297,4.028046144702076,101325.0,128672.26509933746,1.2698965220758693,1.0,0.0,4.028046144700528,1.2839235226286587,1.2842168738892357,3.1372944522857558,22958.6618388479,2341.131970535086,19514.862233212578,1989.9621413237526,0.85,0.8499999856346968,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.595974754856,4632.441516551485,5.5307376605076195,5.02730785160677,-2.224031819302705,7.251339670909475,3.5393186702481,3.5,1.0112339057851714,0.6,0.0002284684282468735,1.0001665519909233,0.00022843038271184546,199.09407320836365,0.0,7.59645219177937e-06,21.528345511502735,0.015244001842556431,7.622989830510386e-05,0.00015223852994176963,0.0006132238236070567,0.09247223294777945,0.09247223294777945,0.09247223294777945,0.09247223294618202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.82776080654,595.653782015422,0.0,0.09247223294777945,0.09247223294764297,0.09247223294764297,0.37498940026369143,0.37498940026369143,0.5,9.999925755763801,0.0,0.0,0.0,0.0,0.0,0.0,26058.15381215989,19875.582763530703,0.7627394828813957,1.0434298570675722,0.6499125382771792,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527324563972468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.987750268694,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16676.39532820254,1445.0855738829769,0.37498940026369143,6.17534620354742,3.5393186702481,-3.0,-33.0,,,,
2260.0,-30.209534422143573,5.026949432901658,35.035775772568755,24.514207883644872,5.21480752349733,-26.667177853554627,-40.300374606717355,1.6723435375348372,-4.900015161856743,-4.900015161859045,40.07154791485038,42597.88710615554,25793.01024457742,25793.01024457742,68390.89735073296,78136.69454638986,78136.69454638986,25793.01024457742,103929.70479096728,103929.70479096728,103929.70479096728,129988.146187771,125480.11830628302,4508.027881487967,0.0,92478.92391678464,56940.11646816226,39487.56383180264,26058.441396803715,65546.00522860636,19875.89955599114,1445.117391786442,0.0,0.8871678918847905,2.89533737691789,0.0014947054983599872,1.0,1.0,-1.197756189662016,356040.2502503562,1557620.481235518,4.374843799655372,1557620.481235518,4.374843799655372,0.7627432221801678,0.0924724793311625,4.028046144702076,101325.0,128672.44187093376,1.2698982666758822,1.0,0.0,4.02804614470222,1.283925952996448,1.2842192559621233,3.1372885136415802,22958.75483909696,2341.1414539212637,19514.939991230793,1989.9700704349389,0.85,0.8499999293514986,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.546719392331,4632.441516551485,5.53077127700316,5.026949432901658,-2.2244853707964642,7.251434803698122,3.5392563686066922,3.5,1.0112161053161979,0.6,0.00022843038271184546,1.000166335452379,0.00022839239295984254,199.09539272249242,0.0,7.5746405361228155e-06,21.46653127937206,0.015251576483092553,7.621694746159345e-05,0.00015221343525025202,0.0006131227410316367,0.09247247933607446,0.09247247933607446,0.09247247933607446,0.0924724793238721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.842087206,595.6537775024378,0.0,0.09247247933607446,0.0924724793311625,0.0924724793311625,0.37498939675085613,0.37498939675085613,0.5,9.99992575526809,0.0,0.0,0.0,0.0,0.0,0.0,26058.441396803715,19875.89955599114,0.7627432221801678,1.043402982564756,0.6498929562158041,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527420418635812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.92593603656,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16676.456449425586,1445.117391786442,0.37498939675085613,6.17534620354742,3.5392563686066922,-3.0,-33.0,,,,
2261.0,-30.211126802419056,5.026591855299194,35.03577603075548,24.513558844942622,5.214155432051421,-26.66867659775534,-40.30190601535139,1.6715980232933885,-4.900475524063722,-4.90047552403926,40.07155899451456,42597.35498529635,25792.909312288397,25792.909312288397,68390.26429758474,78136.7014671022,78136.7014671022,25792.909312288397,103929.6107793906,103929.6107793906,103929.6107793906,129988.34953959919,125480.30878356838,4508.040756030813,0.0,92479.30806625469,56939.96158375347,39488.16275833468,26058.73876020859,65546.90151854327,19876.22641235086,1445.1498397820626,0.0,0.8871655163624058,2.8952883193737056,0.0014947054983599872,1.0,1.0,-1.1996102560344184,356033.866973802,1557620.9596753262,4.374923579362579,1557620.9596753262,4.374923579362579,0.7627470613697407,0.09247274119258099,4.028046144702076,101325.0,128672.64169243273,1.2699002387607474,1.0,0.0,4.028046144700838,1.2839295143253862,1.2842227693259163,3.1372798115156098,22958.850207783475,2341.1511788208486,19515.022951347983,1989.9785300125918,0.85,0.85000001196628,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.497219980607,4632.441516551485,5.530808338810515,5.026591855299194,-2.224942852903004,7.251534708202199,3.539193758716661,3.5,1.0111982167761888,0.6,0.00022839239295984254,1.0001660356555122,0.0002283544779744029,199.09670985678977,0.0,7.563584594450802e-06,21.43519874067357,0.015259140067687004,7.62037060594119e-05,0.00015218868690043065,0.000613023053536551,0.09247274119344329,0.09247274119344329,0.09247274119344329,0.09247274119275557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.8956609458,595.653760626169,0.0,0.09247274119344329,0.09247274119258099,0.09247274119258099,0.37498939323151237,0.37498939323151237,0.5,9.999925755168745,0.0,0.0,0.0,0.0,0.0,0.0,26058.73876020859,19876.22641235086,0.7627470613697407,1.0433790570289136,0.6498759513940644,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527516148640192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.894603497865,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16676.517559422617,1445.1498397820626,0.37498939323151237,6.17534620354742,3.539193758716661,-3.0,-33.0,,,,
2262.0,-30.21271558250325,5.026238117749082,35.03577542855971,24.51325919190424,5.213895332762306,-26.670132548753976,-40.3033820335753,1.6712053536368285,-4.90079431834414,-4.900794318356819,40.07153468653797,42596.60857800643,25792.4485060083,25792.4485060083,68389.05708401473,78136.53577495541,78136.53577495541,25792.4485060083,103928.9842809637,103928.9842809637,103928.9842809637,129987.90380667476,125479.85686890922,4508.046937765539,0.0,92479.67809995105,56939.75090239649,39488.80799728285,26058.919525711055,65547.7275229939,19876.42812858056,1445.1713462202376,0.0,0.8871639868167042,2.8952543481068576,0.0014947054983599872,1.0,1.0,-1.2030747649321256,356029.446698208,1557619.9100138913,4.3749749478846445,1557619.9100138913,4.3749749478846445,0.762749511121114,0.09247287289722138,4.028046144702076,101325.0,128672.80593690804,1.2699018597276885,1.0,0.0,4.028046144700583,1.2839314270700306,1.2842246338246641,3.137275137733949,22958.942072097605,2341.1605463739,19515.1017354659,1989.9865637568284,0.85,0.8500000424315256,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.447448540185,4632.441516551485,5.530768554941515,5.026238117749082,-2.22529602419475,7.251534141943832,3.539130805194754,3.5,1.011180230055644,0.6,0.0002283544779744029,1.0001656623971484,0.00022831665449011117,199.09802402855618,0.0,7.548748855300812e-06,21.3931542559225,0.015266688816542305,7.619094560621552e-05,0.00015216353236818738,0.0006129217299199267,0.09247287289783204,0.09247287289783204,0.09247287289783204,0.09247287289707719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.7781254482,595.6537976510242,0.0,0.09247287289783204,0.09247287289722138,0.09247287289722138,0.37498938970854634,0.37498938970854634,0.5,9.999925755099492,0.0,0.0,0.0,0.0,0.0,0.0,26058.919525711055,19876.42812858056,0.762749511121114,1.0433474914904426,0.6498563747013762,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527611706072627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.85255901311,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16676.578674257024,1445.1713462202376,0.37498938970854634,6.17534620354742,3.539130805194754,-3.0,-33.0,,,,
2263.0,-30.214301958834195,5.025883774575488,35.035775570413556,24.512710072472714,5.213355023083791,-26.671614472938124,-40.30489580528808,1.6705607695555649,-4.901317775438827,-4.9013177754294786,40.07155494997442,42596.02931300433,25792.521180817872,25792.521180817872,68388.5504938222,78136.4947472471,78136.4947472471,25792.521180817872,103929.01592806497,103929.01592806497,103929.01592806497,129988.27949366358,125480.21725979609,4508.062233867494,0.0,92480.05823974601,56939.59280359541,39489.40604016733,26059.263565598616,65548.66960576594,19876.805696987714,1445.2084745448426,0.0,0.8871612579488893,2.8951985683012844,0.0014947054983599872,1.0,1.0,-1.2046437117911069,356022.1887422561,1557620.7850248816,4.375066594943408,1557620.7850248816,4.375066594943408,0.7627539299778028,0.09247318258159176,4.028046144702076,101325.0,128672.99980106496,1.269903773018159,1.0,0.0,4.028046144702484,1.283934516549559,1.2842276754443205,3.1372675886360875,22959.036445344907,2341.1701697669346,19515.17761262889,1989.9943010741579,0.85,0.8499998533947933,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.39812142925,4632.441516551485,5.530842640755045,5.025883774575488,-2.2257986392148874,7.251682413790375,3.5390684141259685,3.5,1.011162404035991,0.6,0.00022831665449011117,1.0001654138898508,0.0002282788939902854,199.09933622734806,0.0,7.530580984358397e-06,21.341666509671697,0.015274219397526663,7.617786081914725e-05,0.00015213879367096392,0.0006128220813059509,0.09247318258341523,0.09247318258341523,0.09247318258341523,0.0924731825788148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.8761056992,595.6537667862559,0.0,0.09247318258341523,0.09247318258159176,0.09247318258159176,0.37498938618280225,0.37498938618280225,0.5,9.999925754913118,0.0,0.0,0.0,0.0,0.0,0.0,26059.263565598616,19876.805696987714,0.7627539299778028,1.043324767766247,0.6498381976200688,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527707048658036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.80107126686,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16676.639808135926,1445.2084745448426,0.37498938618280225,6.17534620354742,3.5390684141259685,-3.0,-33.0,,,,
2264.0,-30.215883991719917,5.025532026312976,35.0357753034612,24.512336623761826,5.213011284383051,-26.67307276539573,-40.3063758398406,1.6700935996632709,-4.901692566833333,-4.901692566841587,40.07154343853796,42595.32900767785,25792.20979150819,25792.20979150819,68387.53879918603,78136.36899027275,78136.36899027275,25792.20979150819,103928.57878178093,103928.57878178093,103928.57878178093,129988.06819212789,125479.99723168423,4508.0709604436615,0.0,92480.43121117483,56939.39122963005,39490.04442393865,26059.489410346952,65549.5338342856,19877.055993640628,1445.2342743850538,0.0,0.8871593980363224,2.895158630895961,0.0014947054983599872,1.0,1.0,-1.2075538510393358,356016.99217099417,1557620.2879402817,4.375129058986488,1557620.2879402817,4.375129058986488,0.7627569243835,0.09247336390767139,4.028046144702076,101325.0,128673.17668401348,1.2699055187171329,1.0,0.0,4.028046144700284,1.2839367770486412,1.2842298879749205,3.137262065162789,22959.129038978503,2341.179611689874,19515.26388541075,1990.0030984495982,0.85,0.8500001830330329,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.348183406964,4632.441516551485,5.530835094681871,5.025532026312976,-2.2261922637317877,7.251724290044764,3.539005250798183,3.5,1.0111443573709094,0.6,0.0002282788939902854,1.0001649630976222,0.00022824124260789966,199.1006448486185,0.0,7.518090450925499e-06,21.306268337922862,0.015281737487977589,7.616506965915691e-05,0.00015211382433112848,0.0006127215036528909,0.09247336390679735,0.09247336390679735,0.09247336390679735,0.0924733639091208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.82044424687,595.6537843201738,0.0,0.09247336390679735,0.09247336390767139,0.09247336390767139,0.3749893826543654,0.3749893826543654,0.5,9.999925755007473,0.0,0.0,0.0,0.0,0.0,0.0,26059.489410346952,19877.055993640628,0.7627569243835,1.0432955781512518,0.6498189463156551,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527802248187829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.76567309511,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16676.700937210677,1445.2342743850538,0.3749893826543654,6.17534620354742,3.539005250798183,-3.0,-33.0,,,,
2265.0,-30.217470204035674,5.0251806489851285,35.03577543289512,24.511826026160293,5.2125144800706975,-26.67455035048643,-40.30788136934859,1.6694879041818311,-4.902169274308335,-4.902169274235334,40.07155434144289,42594.71628442464,25792.16527934545,25792.16527934545,68386.88156377009,78136.3077647049,78136.3077647049,25792.16527934545,103928.47304405036,103928.47304405036,103928.47304405036,129988.26972859263,125480.18548452416,4508.084244068465,0.0,92480.80984926198,56939.218374399155,39490.65719429202,26059.796684542267,65550.45387883429,19877.394028806837,1445.2678606779982,0.0,0.8871569400664014,2.8951078340411067,0.0014947054983599872,1.0,1.0,-1.209505819449305,356010.38259517465,1557620.7587478228,4.375211608699119,1557620.7587478228,4.375211608699119,0.76276090214462,0.09247363419474364,4.028046144702076,101325.0,128673.36158431941,1.2699073435412722,1.0,0.0,4.0280461447018405,1.2839396845129156,1.2842327477583215,3.1372549608747264,22959.223039412842,2341.1891970665665,19515.33662695881,1990.0105160231897,0.85,0.8499998712263869,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.298397007173,4632.441516551485,5.530884597884285,5.0251806489851285,-2.226660161286585,7.251840810271713,3.538942279696618,3.5,1.011126365627605,0.6,0.00022824124260789966,1.0001654010831942,0.0002282034975022241,199.10195694229225,0.0,7.496414512441438e-06,21.244838728259037,0.01528923390249003,7.615206019712518e-05,0.00015208918241077447,0.0006126222448606109,0.09247363419412083,0.09247363419412083,0.09247363419412083,0.09247363419612253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.87316257495,595.6537677133759,0.0,0.09247363419412083,0.09247363419474364,0.09247363419474364,0.37498937912489816,0.37498937912489816,0.5,9.999925755059715,0.0,0.0,0.0,0.0,0.0,0.0,26059.796684542267,19877.394028806837,0.76276090214462,1.0432709083933842,0.6498004783179409,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527897188252186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.704243485445,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16676.762100419906,1445.2678606779982,0.37498937912489816,6.17534620354742,3.538942279696618,-3.0,-33.0,,,,
