time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2266.0,-30.219046238560857,5.02483139808951,35.035775352523046,24.51139554558324,5.212105974301675,-26.676009595459824,-40.30936915716154,1.6689633084816256,-4.902563848971681,-4.902563849022112,40.071548546840006,42594.073902555836,25791.910107475174,25791.910107475174,68385.98401003101,78136.2133138437,78136.2133138437,25791.910107475174,103928.12342131889,103928.12342131889,103928.12342131889,129988.16274987385,125480.06877893044,4508.093970943419,0.0,92481.18440482843,56939.04499391201,39491.26601212935,26060.03932855497,65551.30534068432,19877.662406991392,1445.2952139455197,0.0,0.8871549590702587,2.8950657896027168,0.0014947054983599872,1.0,1.0,-1.212139984096666,356004.9118682229,1557620.5085258374,4.375278139708362,1557620.5085258374,4.375278139708362,0.7627640985641448,0.09247383488836716,4.028046144702076,101325.0,128673.54570516004,1.2699091606726873,1.0,0.0,4.028046144703286,1.2839422132886729,1.2842352286462222,3.1372487819250767,22959.316026323366,2341.198679092592,19515.417714805262,1990.0187846823599,0.85,0.8499999604705298,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.248235218205,4632.441516551485,5.530889372924046,5.02483139808951,-2.227067677512848,7.251899075602358,3.5388788342465722,3.5,1.0111082383561636,0.6,0.0002282034975022241,1.000164341845236,0.00022816600028071788,199.10326063218207,0.0,7.515124404995705e-06,21.29786256375783,0.015296749026895026,7.613920606159564e-05,0.00015206429144062845,0.0006125219828842763,0.09247383488842985,0.09247383488842985,0.09247383488842985,0.0924738348871443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.8451439956,595.6537765395094,0.0,0.09247383488842985,0.09247383488836716,0.09247383488836716,0.3749893755944387,0.3749893755944387,0.5,9.999925755072153,0.0,0.0,0.0,0.0,0.0,0.0,26060.03932855497,19877.662406991392,0.7627640985641448,1.0432436647083418,0.6497822382206611,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452799238032093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.75726732094,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16676.82312716679,1445.2952139455197,0.3749893755944387,6.17534620354742,3.5388788342465722,-3.0,-33.0,,,,
2267.0,-30.220624975169507,5.024483267871257,35.03577540570608,24.510921828355663,5.211649615541114,-26.677476399605343,-40.31086169471962,1.6683948490460299,-4.903003633730123,-4.903003633680616,40.07155223951663,42593.439756365915,25791.775626186507,25791.775626186507,68385.21538255241,78136.13756937275,78136.13756937275,25791.775626186507,103927.91319555926,103927.91319555926,103927.91319555926,129988.23090272893,125480.12522219539,4508.10568053354,0.0,92481.56152216933,56938.86369937635,39491.886469769976,26060.31770716967,65552.20417693965,19877.969360724033,1445.3260083757148,0.0,0.8871527143936685,2.895018928309629,0.0014947054983599872,1.0,1.0,-1.2143785789601225,355998.8143868561,1557620.6679824952,4.375353526570633,1557620.6679824952,4.375353526570633,0.7627677292382065,0.09247407434161999,4.028046144702076,101325.0,128673.72910221142,1.2699109706608578,1.0,0.0,4.028046144701483,1.2839449464928356,1.2842379143272697,3.137242103491197,22959.40964921828,2341.208225970977,19515.502460769865,1990.0274263657689,0.85,0.8500001854984249,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.198117222518,4632.441516551485,5.530919977628688,5.024483267871257,-2.2275078958314674,7.251991163702725,3.538815444641369,3.5,1.0110901270403911,0.6,0.00022816600028071788,1.0001646257589007,0.0002281284444624214,199.10456657236458,0.0,7.4658190665362516e-06,21.158131234563736,0.015304214845961563,7.612631290513108e-05,0.00015203968737558681,0.0006124228765749414,0.09247407434111096,0.09247407434111096,0.09247407434111096,0.0924740743490182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.8629993654,595.6537709148868,0.0,0.09247407434111096,0.09247407434161999,0.09247407434161999,0.3749893720630263,0.3749893720630263,0.5,9.999925755020193,0.0,0.0,0.0,0.0,0.0,0.0,26060.31770716967,19877.969360724033,0.7627677292382065,1.0432176345735966,0.6497636546499178,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528086962779156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.617535991754,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16676.884304935003,1445.3260083757148,0.3749893720630263,6.17534620354742,3.538815444641369,-3.0,-33.0,,,,
2268.0,-30.2221959712186,5.024136815562982,35.035775420263036,24.510456388257467,5.211201452264544,-26.678935091982606,-40.31234927298499,1.667834921004289,-4.903416557438163,-4.903416557431976,40.07155123141158,42592.81860008208,25791.574276983298,25791.574276983298,68384.39287706537,78136.06217227175,78136.06217227175,25791.574276983298,103927.63644925505,103927.63644925505,103927.63644925505,129988.21196624338,125480.09567488199,4508.1162913614,0.0,92481.93762527805,56938.69405260899,39492.492858521175,26060.575516988338,65553.06837550951,19878.254115262433,1445.3547872731904,0.0,0.8871506229446108,2.8949749297427796,0.0014947054983599872,1.0,1.0,-1.2167888219504448,355993.0894003413,1557620.6244497346,4.3754237675610375,1557620.6244497346,4.3754237675610375,0.762771110035702,0.09247429220429183,4.028046144702076,101325.0,128673.90743273833,1.2699127306463196,1.0,0.0,4.028046144702908,1.2839476399706047,1.2842405601974163,3.1372355221543895,22959.503020320597,2341.2177471736627,19515.578629558888,1990.0351934206776,0.85,0.8500000462678299,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.14780593996,4632.441516551485,5.530936472596848,5.024136815562982,-2.2279281377104554,7.252064953273438,3.5387518110223453,3.5,1.0110719460063844,0.6,0.0002281284444624214,1.00016382064672,0.0002280910784344412,199.10586612455236,0.0,7.477534924192153e-06,21.19133397516056,0.015311692380885755,7.61134645977022e-05,0.00015201497986471922,0.000612323353581046,0.09247429220476727,0.09247429220476727,0.09247429220476727,0.09247429220658837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.85812554136,595.6537724501824,0.0,0.09247429220476727,0.09247429220429183,0.09247429220429183,0.3749893685305935,0.3749893685305935,0.5,9.999925754886519,0.0,0.0,0.0,0.0,0.0,0.0,26060.575516988338,19878.254115262433,0.762771110035702,1.0431913344671695,0.6497456130672087,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452818170857754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.65073873235,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16676.94537603699,1445.3547872731904,0.3749893685305935,6.17534620354742,3.5387518110223453,-3.0,-33.0,,,,
2269.0,-30.22376428300131,5.0237919426958495,35.035775408741706,24.51001057578253,5.2107749931754865,-26.680389440298665,-40.31382860904557,1.6672946948774738,-4.903832620231583,-4.903832620229686,40.071550508097275,42592.17479296091,25791.384744046733,25791.384744046733,68383.55953700765,78135.97840832522,78135.97840832522,25791.384744046733,103927.36315237195,103927.36315237195,103927.36315237195,129988.19862494184,125480.0716170828,4508.1270078590405,0.0,92482.31347303095,56938.50985728994,39493.11512860113,26060.835472569896,65553.95060117103,19878.541261185914,1445.3837943981864,0.0,0.8871485145052488,2.8949305972287975,0.0014947054983599872,1.0,1.0,-1.2191956681146507,355987.3209650024,1557620.5932162295,4.375494579396443,1557620.5932162295,4.375494579396443,0.7627745197236251,0.09247451217709256,4.028046144702076,101325.0,128674.08977194397,1.2699145301943644,1.0,0.0,4.028046144702388,1.2839502410200687,1.2842431138616661,3.1372291666863092,22959.596328028456,2341.2272619119126,19515.652975354627,1990.042774582006,0.85,0.8499998299852705,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.097435749961,4632.441516551485,5.5309555717869605,5.0237919426958495,-2.2283502771072135,7.252142219803063,3.538688103355801,3.5,1.011053743815943,0.6,0.0002280910784344412,1.0001635428182767,0.00022805378187623447,199.10716347124023,0.0,7.439795364633925e-06,21.084380063372546,0.015319132176250388,7.610068946707063e-05,0.00015199038896737056,0.0006122243003117859,0.09247451217906216,0.09247451217906216,0.09247451217906216,0.09247451216944463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.85462872806,595.6537735517088,0.0,0.09247451217906216,0.09247451217709256,0.09247451217709256,0.37498936499701624,0.37498936499701624,0.5,9.99992575475945,0.0,0.0,0.0,0.0,0.0,0.0,26060.835472569896,19878.541261185914,0.7627745197236251,1.0431645829105236,0.6497270477578213,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528275991009008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.54378482056,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16677.006549583635,1445.3837943981864,0.37498936499701624,6.17534620354742,3.538688103355801,-3.0,-33.0,,,,
2270.0,-30.225333932018337,5.023448401217337,35.03577543009302,24.509574542194628,5.210360094963344,-26.681843737071464,-40.31531171696258,1.6667643680984003,-4.904259040565819,-4.904259040656299,40.071551433522984,42591.54078755955,25791.224977417864,25791.224977417864,68382.7657649774,78135.88746943063,78135.88746943063,25791.224977417864,103927.11244684849,103927.11244684849,103927.11244684849,129988.21561515651,125480.07748119044,4508.138133966078,0.0,92482.68887457684,56938.34218304903,39493.718546142,26061.103168308022,65554.82171445002,19878.8368458698,1445.4135749219965,0.0,0.8871463475221045,2.8948851616496794,0.0014947054983599872,1.0,1.0,-1.2215482294233766,355981.4090053136,1557620.6331777552,4.3755673576608185,1557620.6331777552,4.3755673576608185,0.7627780266049422,0.09247474021916512,4.028046144702076,101325.0,128674.27439386945,1.2699163522711023,1.0,0.0,4.028046144706018,1.2839527956863321,1.2842456212211433,3.1372229245771446,22959.68952496126,2341.2367653542506,19515.73983975768,1990.0516322860183,0.85,0.8500001630483985,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.04698537613,4632.441516551485,5.530981149943849,5.023448401217337,-2.228779664781461,7.252228065998798,3.538624294733488,3.5,1.0110355127809965,0.6,0.00022805378187623447,1.0001636843816994,0.00022801645914310236,199.10846193909532,0.0,7.42601191177921e-06,21.045317757982282,0.015326558188162167,7.608788375388295e-05,0.00015196589812235153,0.0006121256500579265,0.09247474021977449,0.09247474021977449,0.09247474021977449,0.0924747402149113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.85910366883,595.6537721420544,0.0,0.09247474021977449,0.09247474021916512,0.09247474021916512,0.37498936146254863,0.37498936146254863,0.5,9.999925754707752,0.0,0.0,0.0,0.0,0.0,0.0,26061.103168308022,19878.8368458698,0.7627780266049422,1.0431386124859834,0.6497087426014804,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528370113512479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.50472251517,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16677.06772453855,1445.4135749219965,0.37498936146254863,6.17534620354742,3.538624294733488,-3.0,-33.0,,,,
2271.0,-30.226896102497495,5.02310608129163,35.03577556646458,24.509095202107005,5.2098953836233495,-26.683296165376262,-40.3167907387018,1.6661904353039203,-4.90468970795456,-4.904689707949359,40.07155479486494,42590.922377190545,25791.078391074567,25791.078391074567,68382.0007682651,78135.82288750805,78135.82288750805,25791.078391074567,103926.90127858262,103926.90127858262,103926.90127858262,129988.27666489368,125480.12708746834,4508.149577425345,0.0,92483.06550187214,56938.164990601916,39494.333901411366,26061.375386311058,65555.70928772242,19879.137242243058,1445.4437256812805,0.0,0.8871441501542642,2.8948392741137794,0.0014947054983599872,1.0,1.0,-1.2237610350887849,355975.4382419931,1557620.7783261677,4.375641156644332,1557620.7783261677,4.375641156644332,0.7627815856827238,0.09247497428089904,4.028046144702076,101325.0,128674.45300277685,1.269918115003966,1.0,0.0,4.028046144700536,1.2839555541460237,1.2842483323867195,3.137216184544008,22959.783026197783,2341.246299826932,19515.81212045567,1990.0590028659808,0.85,0.849999849658316,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.996397733629,4632.441516551485,5.531009718045222,5.02310608129163,-2.2292118951049567,7.252317976396586,3.5385603129586296,3.5,1.0110172322738942,0.6,0.00022801645914310236,1.00016290654143,0.0002279793198205928,199.10975423531931,0.0,7.431271989298888e-06,21.06022481767305,0.015333989460151467,7.607511530645788e-05,0.0001519413438366445,0.0006120267442620484,0.09247497428189819,0.09247497428189819,0.09247497428189819,0.0924749742799416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.87535737135,595.6537670219685,0.0,0.09247497428189819,0.09247497428089904,0.09247497428089904,0.37498935792766974,0.37498935792766974,0.5,9.999925754567043,0.0,0.0,0.0,0.0,0.0,0.0,26061.375386311058,19879.137242243058,0.7627815856827238,1.0431128197871853,0.6496905126944782,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528464317437542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.51962957486,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16677.12882042714,1445.4437256812805,0.37498935792766974,6.17534620354742,3.5385603129586296,-3.0,-33.0,,,,
2272.0,-30.228454883667087,5.022765548732827,35.03577560240813,24.508660181332402,5.2094800495866975,-26.684740728849015,-40.31826099436728,1.66566112752344,-4.905092916556043,-4.905092916596559,40.07155216999923,42590.282233941405,25790.86390705858,25790.86390705858,68381.14614099999,78135.73778166836,78135.73778166836,25790.86390705858,103926.60168872694,103926.60168872694,103926.60168872694,129988.22736014414,125480.06756256927,4508.159797574873,0.0,92483.44085044273,56937.9853035134,39494.95060769925,26061.625671417205,65556.57627911645,19879.41404107555,1445.4717806462634,0.0,0.8871421137010831,2.8947963128275083,0.0014947054983599872,1.0,1.0,-1.2262285912424318,355969.8482379165,1557620.6649817636,4.3757095515031095,1557620.6649817636,4.3757095515031095,0.7627848811779256,0.09247518445398469,4.028046144702076,101325.0,128674.63589874344,1.269919920046814,1.0,0.0,4.028046144701529,1.2839581037475087,1.2842508348817692,3.1372099548617314,22959.87620997898,2341.255801928179,19515.89347308053,1990.0672985250346,0.85,0.849999943144223,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.945648376192,4632.441516551485,5.531023917475834,5.022765548732827,-2.229623666743025,7.252389215475851,3.538496127116403,3.5,1.0109988934618295,0.6,0.0002279793198205928,1.0001625551481295,0.00022794226663167553,199.11104374254745,0.0,7.394801377341368e-06,20.956867103385438,0.015341384261528809,7.606242450042382e-05,0.000151916895320169,0.0006119282645095156,0.09247518445366094,0.09247518445366094,0.09247518445366094,0.09247518445521462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.8626652629,595.653771020113,0.0,0.09247518445366094,0.09247518445398469,0.09247518445398469,0.3749893543921044,0.3749893543921044,0.5,9.99992575459854,0.0,0.0,0.0,0.0,0.0,0.0,26061.625671417205,19879.41404107555,0.7627848811779256,1.0430859880457688,0.6496721557362487,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528558073690736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.41627186057,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16677.19001381414,1445.4717806462634,0.3749893543921044,6.17534620354742,3.538496127116403,-3.0,-33.0,,,,
2273.0,-30.23001083528985,5.022426237607863,35.03577570355203,24.50823263442146,5.209072856793885,-26.68618192834503,-40.31973072616381,1.6651393881951766,-4.9055211194821595,-4.905521119490435,40.07155412309087,42589.65218134629,25790.717334996378,25790.717334996378,68380.36951634267,78135.65008438202,78135.65008438202,25790.717334996378,103926.3674193784,103926.3674193784,103926.3674193784,129988.26257059618,125480.09151371062,4508.17105688557,0.0,92483.81592882605,56937.8180257331,39495.553225658834,26061.895151217796,65557.44837687662,19879.711652922706,1445.501718406928,0.0,0.8871399338527622,2.8947506889838928,0.0014947054983599872,1.0,1.0,-1.2285230899707926,355963.9117929008,1557620.7493186994,4.375782762565326,1557620.7493186994,4.375782762565326,0.7627884134125904,0.09247541502074691,4.028046144702076,101325.0,128674.8153984683,1.2699216915713625,1.0,0.0,4.028046144702226,1.2839606178205938,1.2842533019507287,3.137203812013578,22959.969326683666,2341.2652971895263,19515.976208070257,1990.0757351460752,0.85,0.8500000993202173,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.894873867575,4632.441516551485,5.531052711382407,5.022426237607863,-2.2300533809590797,7.252479618566943,3.538431909929984,3.5,1.010980545694281,0.6,0.00022794226663167553,1.0001622621212978,0.0002279052862364758,199.1123309237576,0.0,7.377699119310759e-06,20.90839930412669,0.015348761960648119,7.604974017267526e-05,0.00015189252645900027,0.0006118301056122341,0.09247541502059586,0.09247541502059586,0.09247541502059586,0.0924754150212278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.87210895313,595.6537680452559,0.0,0.09247541502059586,0.09247541502074691,0.09247541502074691,0.37498935085667906,0.37498935085667906,0.5,9.999925754609206,0.0,0.0,0.0,0.0,0.0,0.0,26061.895151217796,19879.711652922706,0.7627884134125904,1.0430602656045678,0.6496539025818534,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528651627681826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.367804061316,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16677.251223027957,1445.501718406928,0.37498935085667906,6.17534620354742,3.538431909929984,-3.0,-33.0,,,,
2274.0,-30.231563838432127,5.022088081651689,35.03577594589834,24.507746344339125,5.208599383741238,-26.687627114724656,-40.32120475368572,1.6645583124058476,-4.905951682137527,-4.905951682089253,40.07155839945048,42589.05289390943,25790.57871474363,25790.57871474363,68379.63160865306,78135.59283395029,78135.59283395029,25790.57871474363,103926.17154869392,103926.17154869392,103926.17154869392,129988.33943074418,125480.1568557079,4508.182575036277,0.0,92484.1933428858,56937.65340408402,39496.15548755754,26062.167882050264,65558.3233696078,19880.012684550296,1445.5318913300584,0.0,0.8871377336016165,2.8947048142902934,0.0014947054983599872,1.0,1.0,-1.2306762595875398,355957.94271181745,1557620.9339796214,4.375856659112863,1557620.9339796214,4.375856659112863,0.7627919816387266,0.09247565042855965,4.028046144702076,101325.0,128675.00102256345,1.269923523538746,1.0,0.0,4.028046144703308,1.2839634089793304,1.2842560462617751,3.137196992166714,22960.063023241797,2341.2748515794688,19516.055680641282,1990.0838390929914,0.85,0.8500000919372805,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.843941575723,4632.441516551485,5.531083398435198,5.022088081651689,-2.2304845874875863,7.252572669139275,3.5383674936551746,3.5,1.0109621410443357,0.6,0.0002279052862364758,1.0001619566790916,0.00022786838143014942,199.11361568047892,0.0,7.363252686699367e-06,20.867458114106007,0.015356125213334819,7.603702073559361e-05,0.00015186826550088217,0.0006117323813534197,0.09247565042832494,0.09247565042832494,0.09247565042832494,0.09247565042819715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.892786161,595.6537615317305,0.0,0.09247565042832494,0.09247565042855965,0.09247565042855965,0.37498934732128253,0.37498934732128253,0.5,9.99992575464671,0.0,0.0,0.0,0.0,0.0,0.0,26062.167882050264,19880.012684550296,0.7627919816387266,1.0430350883615367,0.6496360905052264,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528745012999453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.3268628713,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16677.31243696766,1445.5318913300584,0.37498934732128253,6.17534620354742,3.5383674936551746,-3.0,-33.0,,,,
2275.0,-30.233113934216252,5.021751830186282,35.035776039993294,24.50732277883219,5.208195974676386,-26.68906268476776,-40.322666068654485,1.6640405881861682,-4.906346220201215,-4.906346220256213,40.07155460669136,42588.41322761851,25790.350175850992,25790.350175850992,68378.76340346951,78135.50585944738,78135.50585944738,25790.350175850992,103925.85603529838,103925.85603529838,103925.85603529838,129988.26773140526,125480.07526157759,4508.192469827672,0.0,92484.56821108758,56937.47557941826,39496.769590743694,26062.411696106883,65559.18128685058,19880.282590962343,1445.5593078265617,0.0,0.8871357452632177,2.894662778373988,0.0014947054983599872,1.0,1.0,-1.2331777398427448,355952.4731245842,1557620.7702013757,4.3759234386783,1557620.7702013757,4.3759234386783,0.762795201870439,0.09247585416303926,4.028046144702076,101325.0,128675.17862930114,1.2699252763809636,1.0,0.0,4.028046144702277,1.2839659040072862,1.2842584944714108,3.1371908959034305,22960.156087766954,2341.2843415199845,19516.1343853159,1990.091864736266,0.85,0.8500000745079426,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.792837301081,4632.441516551485,5.531095005880418,5.021751830186282,-2.2308890513016344,7.252640881487916,3.5383028603377418,3.5,1.010943674382212,0.6,0.00022786838143014942,1.0001616555141764,0.00022783155120359403,199.11489804664828,0.0,7.348249423632805e-06,20.82493886657537,0.015363473462758452,7.602441293717648e-05,0.00015184396849297294,0.0006116345118843832,0.09247585416267803,0.09247585416267803,0.09247585416267803,0.0924758541642669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.8744469758,595.6537673087591,0.0,0.09247585416267803,0.09247585416303926,0.09247585416303926,0.37498934378601667,0.37498934378601667,0.5,9.999925754675496,0.0,0.0,0.0,0.0,0.0,0.0,26062.411696106883,19880.282590962343,0.762795201870439,1.0430081959730706,0.6496178321885269,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528838222499083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.28434362376,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16677.3736581102,1445.5593078265617,0.37498934378601667,6.17534620354742,3.5383028603377418,-3.0,-33.0,,,,
2276.0,-30.234661845844126,5.021416666445129,35.03577617614766,24.50696068061518,5.207861128397951,-26.690489645046814,-40.324118512775726,1.6635849509707594,-4.906777378998356,-4.9067773790534,40.071556008384654,42587.746345779524,25790.219648910366,25790.219648910366,68377.96599468989,78135.39016540273,78135.39016540273,25790.219648910366,103925.6098143131,103925.6098143131,103925.6098143131,129988.29226931295,125480.08851113438,4508.203758178575,0.0,92484.94057987008,56937.29675321215,39497.38202961992,26062.68245499985,65560.06448461977,19880.581827002632,1445.5894372361179,0.0,0.8871335522988579,2.894616841266089,0.0014947054983599872,1.0,1.0,-1.2355282641246959,355946.495929692,1557620.8307287937,4.3759970909685855,1557620.8307287937,4.3759970909685855,0.7627987587743008,0.09247608544024508,4.028046144702076,101325.0,128675.35027869689,1.2699269704287874,1.0,0.0,4.028046144703692,1.283968108811373,1.2842606524866307,3.137185508782628,22960.24853178798,2341.293768186688,19516.213593092998,1990.0999416817158,0.85,0.8500001019620155,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.741741293775,4632.441516551485,5.531127624013404,5.021416666445129,-2.2313199704461657,7.252736636891294,3.53823823794843,3.5,1.0109252108424085,0.6,0.00022783155120359403,1.0001614297662256,0.00022779477834577829,199.116178620486,0.0,7.333446805611215e-06,20.782988247102182,0.015370806909564064,7.601188358917387e-05,0.00015181966761442016,0.0006115366268242158,0.09247608544494769,0.09247608544494769,0.09247608544494769,0.09247608543184502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.8812264086,595.6537651731486,0.0,0.09247608544494769,0.09247608544024508,0.09247608544024508,0.3749893402508208,0.3749893402508208,0.5,9.999925754290725,0.0,0.0,0.0,0.0,0.0,0.0,26062.68245499985,19880.581827002632,0.7627987587743008,1.0429819819767139,0.6495989087346079,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528931258642392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.24239300429,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16677.434885730043,1445.5894372361179,0.3749893402508208,6.17534620354742,3.53823823794843,-3.0,-33.0,,,,
2277.0,-30.236205776151102,5.021081870187116,35.03577673565244,24.506426404137187,5.20733297114626,-26.6919319551688,-40.325588279496856,1.6629554584504955,-4.907241971781616,-4.907241971787157,40.07156849552674,42587.16864136168,25790.17555097382,25790.17555097382,68377.3441923355,78135.36007145728,78135.36007145728,25790.17555097382,103925.53562243111,103925.53562243111,103925.53562243111,129988.51839927695,125480.30153979636,4508.216859480586,0.0,92485.3197809308,56937.12835232046,39497.99047623371,26062.982776845827,65560.97325307954,19880.912723844,1445.6222347468467,0.0,0.887131149590457,2.8945673426333767,0.0014947054983599872,1.0,1.0,-1.2373191600455584,355940.0553244692,1557621.3699465557,4.37607778794846,1557621.3699465557,4.37607778794846,0.7628026651464492,0.09247635166691905,4.028046144702076,101325.0,128675.53785145526,1.2699288216279818,1.0,0.0,4.028046144704399,1.2839711257843263,1.2842636229292357,3.1371781372743133,22960.34267198576,2341.3033678152847,19516.287818932233,1990.107510610885,0.85,0.8499998496426768,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.690461243579,4632.441516551485,5.531178997478499,5.021081870187116,-2.2317753078171023,7.252857178004218,3.5381733832701596,3.5,1.0109066809343312,0.6,0.00022779477834577829,1.000161016567008,0.00022775810551751958,199.1174559151269,0.0,7.32207092522607e-06,20.750749002090682,0.01537812898048929,7.5999206753214e-05,0.00015179557159256427,0.0006114395669362764,0.09247635166565833,0.09247635166565833,0.09247635166565833,0.09247635166582212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.941604403,595.6537461534866,0.0,0.09247635166565833,0.09247635166691905,0.09247635166691905,0.37498933671402307,0.37498933671402307,0.5,9.9999257544595,0.0,0.0,0.0,0.0,0.0,0.0,26062.982776845827,19880.912723844,0.7628026651464492,1.042958040424204,0.6495810926565411,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529024164830089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.210153759275,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16677.496105435956,1445.6222347468467,0.37498933671402307,6.17534620354742,3.5381733832701596,-3.0,-33.0,,,,
2278.0,-30.237747193466994,5.020749644736741,35.035776955343444,24.505984503217064,5.2069082406661265,-26.69336171115918,-40.32704484472049,1.6624192505063016,-4.907603225706396,-4.907603225662862,40.071559809984336,42586.5470296442,25789.867054047412,25789.867054047412,68376.4140836916,78135.2852930969,78135.2852930969,25789.867054047412,103925.1523471443,103925.1523471443,103925.1523471443,129988.35415332431,125480.12868128368,4508.225472040627,0.0,92485.69536241879,56936.957099492436,39498.59806991817,26063.201806180004,65561.79987609817,19881.15584355005,1445.6471824503672,0.0,0.8871293477300768,2.894528854388768,0.0014947054983599872,1.0,1.0,-1.239976805334038,355935.0473591365,1557620.9948894773,4.376138305138146,1557620.9948894773,4.376138305138146,0.7628055828058664,0.0924765300852827,4.028046144702076,101325.0,128675.71840902594,1.2699306035926567,1.0,0.0,4.02804614469993,1.2839737067219912,1.2842661573654566,3.1371718311785,22960.43591359087,2341.31287581293,19516.371630584297,1990.1160570209295,0.85,0.850000048084107,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.638826782255,4632.441516551485,5.5311740866373995,5.020749644736741,-2.2321546395337197,7.2529042842704605,3.538108080843067,3.5,1.0108880230980193,0.6,0.00022775810551751958,1.000160756499588,0.00022772149780665124,199.11873114523033,0.0,7.302200264086418e-06,20.69443554842091,0.015385431180753377,7.598664570956604e-05,0.00015177145980795352,0.0006113424435552332,0.09247653008504968,0.09247653008504968,0.09247653008504968,0.09247653008516135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.8996072295,595.653759383018,0.0,0.09247653008504968,0.0924765300852827,0.0924765300852827,0.3749893331781596,0.3749893331781596,0.5,9.999925754492386,0.0,0.0,0.0,0.0,0.0,0.0,26063.201806180004,19881.15584355005,0.7628055828058664,1.0429307037468865,0.6495634212319719,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529116833188973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.15384030561,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16677.557353303946,1445.6471824503672,0.3749893331781596,6.17534620354742,3.538108080843067,-3.0,-33.0,,,,
2279.0,-30.23928574006486,5.020418790238088,35.035777207612256,24.50554281184452,5.20648328747497,-26.694789014542746,-40.32850102577356,1.6618832622227857,-4.908018047867529,-4.908018047862161,40.0715611893236,42585.936272350096,25789.70253984037,25789.70253984037,68375.63881219047,78135.21222948057,78135.21222948057,25789.70253984037,103924.91476932095,103924.91476932095,103924.91476932095,129988.37696390158,125480.1406303108,4508.236333590788,0.0,92486.07086930907,56936.794913045545,39499.19550695947,26063.462194580625,65562.6577015401,19881.44376605755,1445.6761728401987,0.0,0.8871272376419016,2.8944846594454687,0.0014947054983599872,1.0,1.0,-1.242241075846266,355929.29686004086,1557621.0544504067,4.376209174663408,1557621.0544504067,4.376209174663408,0.7628090089347952,0.09247675260832346,4.028046144702076,101325.0,128675.89857686392,1.269932381710969,1.0,0.0,4.02804614470271,1.2839762865090554,1.284268690734239,3.1371655279193256,22960.529136676403,2341.3223819221043,19516.4462373542,1990.1236647942164,0.85,0.8499998463092587,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.587363944577,4632.441516551485,5.531199852526115,5.020418790238088,-2.2325726492132594,7.252991439451347,3.5380429959491826,3.5,1.0108694274140522,0.6,0.00022772149780665124,1.000160459110823,0.0002276849636798314,199.12000401476996,0.0,7.289280938233984e-06,20.65782217895511,0.01539272046169161,7.597408989769552e-05,0.00015174740790895573,0.0006112455613962024,0.09247675260824792,0.09247675260824792,0.09247675260824792,0.09247675260734901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.9062765865,595.6537572821034,0.0,0.09247675260824792,0.09247675260832346,0.09247675260832346,0.37498932964250026,0.37498932964250026,0.5,9.999925754519632,0.0,0.0,0.0,0.0,0.0,0.0,26063.462194580625,19881.44376605755,0.7628090089347952,1.0429052330894801,0.6495456066807636,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529209351842687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.11722693614,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16677.61860005118,1445.6761728401987,0.37498932964250026,6.17534620354742,3.5380429959491826,-3.0,-33.0,,,,
2280.0,-30.24082833027988,5.020089313835966,35.03577748191975,24.505101155396574,5.206059061937224,-26.696220150277064,-40.32995773069558,1.661347327425852,-4.908431482282481,-4.908431482292072,40.071562329740075,42585.31029929065,25789.537168260835,25789.537168260835,68374.84746755149,78135.13640823956,78135.13640823956,25789.537168260835,103924.6735765004,103924.6735765004,103924.6735765004,129988.39506181744,125480.14792317023,4508.247138647217,0.0,92486.44634993585,56936.6202475439,39499.8067804355,26063.72148531704,65563.52826575254,19881.73054735921,1445.705059887547,0.0,0.8871251354245139,2.8944406128822417,0.0014947054983599872,1.0,1.0,-1.2445149562464053,355923.56567120494,1557621.1036966965,4.376279780068273,1557621.1036966965,4.376279780068273,0.7628124233356144,0.09247697402012972,4.028046144702076,101325.0,128676.07868902583,1.269934159279801,1.0,0.0,4.0280461447014435,1.283978865904435,1.2842712238055443,3.1371592256424865,22960.62235324178,2341.3318873664075,19516.529779448418,1990.1321837170103,0.85,0.8500000339360534,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.53578991891,4632.441516551485,5.531225567001892,5.020089313835966,-2.23298933016759,7.253078644003556,3.53797777091665,3.5,1.0108507916904714,0.6,0.0002276849636798314,1.0001608828967763,0.00022764833895561393,199.12128024412684,0.0,7.27467547904226e-06,20.616430307605764,0.015399995137170653,7.596153148810689e-05,0.0001517234321917245,0.0006111489861008427,0.09247697401929636,0.09247697401929636,0.09247697401929636,0.09247697402152569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.9117904024,595.6537555452022,0.0,0.09247697401929636,0.09247697402012972,0.09247697402012972,0.374989326106982,0.374989326106982,0.5,9.999925754605831,0.0,0.0,0.0,0.0,0.0,0.0,26063.72148531704,19881.73054735921,0.7628124233356144,1.0428793153169498,0.6495274343180112,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529301699313935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.075835064796,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16677.679852927886,1445.705059887547,0.374989326106982,6.17534620354742,3.53797777091665,-3.0,-33.0,,,,
2281.0,-30.242361295916194,5.019761213981222,35.035777781012705,24.504665366280847,5.205640103719399,-26.697641600995098,-40.33140930170191,1.6608175138362697,-4.908843922108076,-4.908843922103881,40.07156359347069,42584.704546803994,25789.371982560835,25789.371982560835,68374.07652936483,78135.0629825198,78135.0629825198,25789.371982560835,103924.43496508064,103924.43496508064,103924.43496508064,129988.41517151191,125480.15724355711,4508.257927954794,0.0,92486.82076652275,56936.46233028369,39500.39826248785,26063.98020643126,65564.37846891911,19882.016735861092,1445.7338817686898,0.0,0.8871230377748454,2.8943966728082318,0.0014947054983599872,1.0,1.0,-1.2467755987563578,355917.8483419039,1557621.158266566,4.376350232288083,1557621.158266566,4.376350232288083,0.7628158315956373,0.09247719508588641,4.028046144702076,101325.0,128676.2624201338,1.2699359725648538,1.0,0.0,4.028046144703623,1.2839814168971153,1.284273728351164,3.13715299278731,22960.715305649337,2341.3413658741097,19516.611658954498,1990.1405331029964,0.85,0.8500001589302647,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.484108213793,4632.441516551485,5.5312514496571215,5.019761213981222,-2.233404968266646,7.253166182247869,3.5379124101857404,3.5,1.0108321171959258,0.6,0.00022764833895561393,1.0001598810469337,0.00022761194811905404,199.12254852513067,0.0,7.292761974772199e-06,20.667687436504412,0.015407287899145425,7.594901924780001e-05,0.00015169931970781392,0.0006110518599029875,0.09247719508684321,0.09247719508684321,0.09247719508684321,0.09247719508751491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.91790145484,595.6537536201527,0.0,0.09247719508684321,0.09247719508588641,0.09247719508588641,0.37498932257181317,0.37498932257181317,0.5,9.99992575448937,0.0,0.0,0.0,0.0,0.0,0.0,26063.98020643126,19882.016735861092,0.7628158315956373,1.042854033334239,0.6495097725511321,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529394290619975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.127092193696,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16677.740973512577,1445.7338817686898,0.37498932257181317,6.17534620354742,3.5379124101857404,-3.0,-33.0,,,,
2282.0,-30.243896085324437,5.019434432135681,35.03577810166808,24.504244699515425,5.205238485162638,-26.699063370801852,-40.332853224221594,1.6603027662428245,-4.909258054562258,-4.909258054590752,40.07156481379415,42584.05942455544,25789.21382146112,25789.21382146112,68373.27324601656,78134.98049779823,78134.98049779823,25789.21382146112,103924.19431925935,103924.19431925935,103924.19431925935,129988.43422876563,125480.16547115929,4508.268757606345,0.0,92487.19533553904,56936.274252934694,39501.02342511594,26064.239909506286,65565.26333462223,19882.304064817756,1445.7628212408033,0.0,0.8871209316575717,2.894352552936848,0.0014947054983599872,1.0,1.0,-1.2490496791152168,355912.1076215336,1557621.21096261,4.37642096913134,1557621.21096261,4.37642096913134,0.7628192548045944,0.09247741698734634,4.028046144702076,101325.0,128676.43512737528,1.2699376770528032,1.0,0.0,4.02804614470237,1.2839838970247803,1.2842761623157746,3.137146933100779,22960.80829589891,2341.3508482406237,19516.68289704284,1990.1477973663627,0.85,0.8499998190625008,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.432320273466,4632.441516551485,5.531278965556866,5.019434432135681,-2.233821541727062,7.253255973862744,3.5378469155859524,3.5,1.0108134044531292,0.6,0.00022761194811905404,1.0001600732863933,0.00022757551935776775,199.1238183293302,0.0,7.2462361187669715e-06,20.535833160585597,0.015414534135264193,7.593657482643169e-05,0.00015167537329262233,0.0006109554026375956,0.09247741698679009,0.09247741698679009,0.09247741698679009,0.09247741698968646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.9238022993,595.6537517613265,0.0,0.09247741698679009,0.09247741698734634,0.09247741698734634,0.37498931903611216,0.37498931903611216,0.5,9.99992575443935,0.0,0.0,0.0,0.0,0.0,0.0,26064.239909506286,19882.304064817756,0.7628192548045944,1.0428277073648469,0.6494911674070651,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529486305344945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.99523791777,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16677.802235489984,1445.7628212408033,0.37498931903611216,6.17534620354742,3.5378469155859524,-3.0,-33.0,,,,
2283.0,-30.24542284861882,5.019108792552946,35.03577854941757,24.503776046354346,5.204781985270123,-26.70048302987153,-40.33430444598196,1.6597397184163176,-4.909679505444558,-4.909679505434568,40.071569122118284,42583.47915383984,25789.076749930922,25789.076749930922,68372.55590377076,78134.92602273435,78134.92602273435,25789.076749930922,103924.00277266526,103924.00277266526,103924.00277266526,129988.50933486497,125480.22929484032,4508.2800400246515,0.0,92487.57126854452,56936.12440079731,39501.607630830236,26064.5065621997,65566.11419302993,19882.598832292268,1445.7923650507912,0.0,0.8871187772088311,2.894307653937254,0.0014947054983599872,1.0,1.0,-1.2511568056586952,355906.2655274181,1557621.39700442,4.3764933294899375,1557621.39700442,4.3764933294899375,0.7628227599415673,0.09247764755316526,4.028046144702076,101325.0,128676.61863577893,1.269939488139935,1.0,0.0,4.0280461447031914,1.2839866029119296,1.2842788220423715,3.137140321843658,22960.90162477151,2341.3603651370768,19516.766735336852,1990.15634649313,0.85,0.8500000154297541,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.38041394619,4632.441516551485,5.531311145866648,5.019108792552946,-2.2342432137998327,7.253352006352779,3.5377812717525168,3.5,1.0107946490721476,0.6,0.00022757551935776775,1.000159238122457,0.00022753928642901155,199.12508150736076,0.0,7.253834044334287e-06,20.55736568164337,0.015421787969308527,7.592406939632134e-05,0.0001516514499614464,0.0006108590383556839,0.0924776475524323,0.0924776475524323,0.0924776475524323,0.09247764755610889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.9446340716,595.6537451991111,0.0,0.0924776475524323,0.09247764755316526,0.09247764755316526,0.3749893155002507,0.3749893155002507,0.5,9.999925754475315,0.0,0.0,0.0,0.0,0.0,0.0,26064.5065621997,19882.598832292268,0.7628227599415673,1.0428032337325728,0.649473888729656,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529578430656118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.01677043883,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16677.863409832313,1445.7923650507912,0.3749893155002507,6.17534620354742,3.5377812717525168,-3.0,-33.0,,,,
2284.0,-30.24694774938295,5.018784916428057,35.03577888237193,24.50336026903244,5.204384622157556,-26.701895380456065,-40.335743164736755,1.6592299444848464,-4.910070949652095,-4.910070949639243,40.07156670545945,42582.85519424651,25788.8651349786,25788.8651349786,68371.72032922512,78134.8462510186,78134.8462510186,25788.8651349786,103923.71138599719,103923.71138599719,103923.71138599719,129988.46053183865,125480.17056200377,4508.289969834871,0.0,92487.94564682491,56935.95458877302,39502.21228672432,26064.749145841455,65566.96143256577,19882.867666465907,1445.8196121629285,0.0,0.8871167993072182,2.894265952172315,0.0014947054983599872,1.0,1.0,-1.25355477955884,355900.8394491055,1557621.2926475643,4.376559760461895,1557621.2926475643,4.376559760461895,0.7628259744689756,0.09247785172990873,4.028046144702076,101325.0,128676.79691062972,1.2699412475759164,1.0,0.0,4.028046144701918,1.2839890594947723,1.2842812326591955,3.1371343197324775,22960.99456766912,2341.369842675034,19516.846459654284,1990.1644761110354,0.85,0.8500000469115363,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.3283490440335,4632.441516551485,5.53132752657079,5.018784916428057,-2.234642569921742,7.253427486349799,3.537715427865284,3.5,1.0107758365329382,0.6,0.00022753928642901155,1.0001590458392045,0.00022750310300707216,199.12634315856778,0.0,7.214884891827935e-06,20.44698378344037,0.015429002854200355,7.591167358640785e-05,0.0001516276128426037,0.0006107630213410288,0.0924778517317765,0.0924778517317765,0.0924778517317765,0.09247785172250028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.9329493857,595.6537488798983,0.0,0.0924778517317765,0.09247785172990873,0.09247785172990873,0.37498931196460517,0.37498931196460517,0.5,9.999925754364979,0.0,0.0,0.0,0.0,0.0,0.0,26064.749145841455,19882.867666465907,0.7628259744689756,1.0427770150603057,0.6494559800219212,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529670075310084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.90638854063,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16677.9246938048,1445.8196121629285,0.37498931196460517,6.17534620354742,3.537715427865284,-3.0,-33.0,,,,
2285.0,-30.248474815867354,5.018462136463589,35.03577933729877,24.502904537972086,5.20394292775632,-26.703314183463647,-40.337190370168514,1.6586798537037644,-4.910492154840881,-4.910492154856343,40.07157089059618,42582.25711141561,25788.73359571893,25788.73359571893,68370.99070713454,78134.78420206302,78134.78420206302,25788.73359571893,103923.51779778195,103923.51779778195,103923.51779778195,129988.5332596632,125480.23202477003,4508.301234893182,0.0,92488.32149605193,56935.794393586555,39502.80789162819,26065.015461881256,65567.82335350945,19883.162172955603,1445.8491364433496,0.0,0.8871146464812105,2.8942210804077813,0.0014947054983599872,1.0,1.0,-1.2556689827283662,355895.0009057936,1557621.473369967,4.376632066777115,1557621.473369967,4.376632066777115,0.7628294793085277,0.09247808196693878,4.028046144702076,101325.0,128676.98181093566,1.2699430724000558,1.0,0.0,4.028046144703048,1.2839917043574143,1.2842838316620466,3.1371278576273585,22961.08787574294,2341.379357450601,19516.92626989151,1990.1726144903216,0.85,0.850000068616523,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.276275248903,4632.441516551485,5.531361093426871,5.018462136463589,-2.235063377414944,7.253525513878533,3.5376495732218647,3.5,1.0107570209205328,0.6,0.00022750310300707216,1.0001592737330967,0.00022746687350897255,199.12760661579406,0.0,7.205072493754497e-06,20.419175447300244,0.015436207926694109,7.589920654423483e-05,0.00015160389646283733,0.0006106674906689446,0.09247808196949496,0.09247808196949496,0.09247808196949496,0.09247808196207141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.9531868264,595.6537425048905,0.0,0.09247808196949496,0.09247808196693878,0.09247808196693878,0.3749893084285461,0.3749893084285461,0.5,9.99992575412855,0.0,0.0,0.0,0.0,0.0,0.0,26065.015461881256,19883.162172955603,0.7628294793085277,1.0427521795029215,0.6494383210165912,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529761609267993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.87858020449,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16677.985964197876,1445.8491364433496,0.3749893084285461,6.17534620354742,3.5376495732218647,-3.0,-33.0,,,,
2286.0,-30.24999295811569,5.018140960492099,35.03577972671447,24.50248928451913,5.203545432833772,-26.704720149591466,-40.33862437410278,1.6581707993043882,-4.910888770229462,-4.910888770271579,40.07156991029206,42581.6428850058,25788.541116581033,25788.541116581033,68370.18400158684,78134.70711053693,78134.70711053693,25788.541116581033,103923.24822711796,103923.24822711796,103923.24822711796,129988.510552641,125480.19913128932,4508.311421351676,0.0,92488.69510770445,56935.630882940124,39503.40469418259,26065.262325523036,65568.66701970562,19883.435697051867,1445.8767893179129,0.0,0.887112637081341,2.8941788287421994,0.0014947054983599872,1.0,1.0,-1.2579989492134018,355889.5032831421,1557621.4310391345,4.376699556097631,1557621.4310391345,4.376699556097631,0.7628327483810535,0.09247829111748843,4.028046144702076,101325.0,128677.15891658851,1.2699448202969505,1.0,0.0,4.028046144700321,1.2839941575902416,1.2842862389321354,3.1371218637488054,22961.180628318034,2341.388815581063,19517.005271098165,1990.1806703714485,0.85,0.8500000756506324,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.22403570616,4632.441516551485,5.531381786691635,5.018140960492099,-2.235465872640517,7.253606833132617,3.5375835094599637,3.5,1.0107381455599895,0.6,0.00022746687350897255,1.000158344834654,0.00022743086100689117,199.12886270338913,0.0,7.2142932454673145e-06,20.445307057654368,0.015443422219939577,7.588685509447992e-05,0.00015158001841449262,0.0006105713087883667,0.09247829111713972,0.09247829111713972,0.09247829111713972,0.09247829111807879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.94844664,595.6537439980987,0.0,0.09247829111713972,0.09247829111748843,0.09247829111748843,0.3749893048916496,0.3749893048916496,0.5,9.999925754158227,0.0,0.0,0.0,0.0,0.0,0.0,26065.262325523036,19883.435697051867,0.7628327483810535,1.0427264592864036,0.6494205970697645,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529853274330677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.904711814845,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16678.047140374325,1445.8767893179129,0.3749893048916496,6.17534620354742,3.5375835094599637,-3.0,-33.0,,,,
