time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2287.0,-30.251509386494945,5.017820892408702,35.0357802251302,24.50204895520585,5.203119646597695,-26.706127692421735,-40.340058552660025,1.6576362569411198,-4.911307324667746,-4.911307324682119,40.07157383405927,42581.036712146,25788.408169998187,25788.408169998187,68369.44488214419,78134.64305498316,78134.64305498316,25788.408169998187,103923.05122498135,103923.05122498135,103923.05122498135,129988.57791694127,125480.25532204052,4508.322594900749,0.0,92489.07041124666,56935.464067800174,39504.007048273874,26065.526691959923,65569.5337402338,19883.72817017028,1445.9061218394183,0.0,0.8871104985835965,2.8941342404253727,0.0014947054983599872,1.0,1.0,-1.2601179042865738,355883.7016280308,1557621.6004747793,4.376771381631866,1557621.6004747793,4.376771381631866,0.7628362321296789,0.09247851952908952,4.028046144702076,101325.0,128677.3366903545,1.269946574787609,1.0,0.0,4.028046144701278,1.2839967294729546,1.2842887651575547,3.1371155800026673,22961.273800920517,2341.3983165423992,19517.078445963787,1990.1881321311344,0.85,0.8499998133893316,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.171752997087,4632.441516551485,5.531415300909935,5.017820892408702,-2.2358841191202172,7.253705011528919,3.5375173916026696,3.5,1.01071925474362,0.6,0.00022743086100689117,1.0001581680290903,0.000227394894404618,199.1301173869529,0.0,7.17112858256702e-06,20.322978402994934,0.015450593348522144,7.58745039994662e-05,0.000151556357007425,0.0006104759995488497,0.09247851953092123,0.09247851953092123,0.09247851953092123,0.09247851952607235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.9674197672,595.6537380213667,0.0,0.09247851953092123,0.09247851952908952,0.09247851952908952,0.37498930135514785,0.37498930135514785,0.5,9.999925754029729,0.0,0.0,0.0,0.0,0.0,0.0,26065.526691959923,19883.72817017028,0.7628362321296789,1.0427014038715414,0.6494027680727286,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529944404795165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.782383160185,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16678.108444430753,1445.9061218394183,0.37498930135514785,6.17534620354742,3.5375173916026696,-3.0,-33.0,,,,
2288.0,-30.25302219352691,5.017502263312394,35.03578072066219,24.50161987161266,5.202706001009946,-26.70753071910402,-40.341488260868914,1.6571130887295613,-4.911709601148459,-4.9117096011364785,40.07157474769592,42580.427737619284,25788.235491559117,25788.235491559117,68368.6632291784,78134.57528838165,78134.57528838165,25788.235491559117,103922.81077994076,103922.81077994076,103922.81077994076,129988.58927212331,125480.2561828258,4508.3330892975055,0.0,92489.4451081796,56935.297557309656,39504.60838985549,26065.778492182548,65570.38688203804,19884.00706977251,1445.9342280892192,0.0,0.8871084535438322,2.894091386699402,0.0014947054983599872,1.0,1.0,-1.2623531485077137,355878.12567442335,1557621.6399266324,4.376840068421708,1557621.6399266324,4.376840068421708,0.7628395628289395,0.09247873461460654,4.028046144702076,101325.0,128677.51429709223,1.2699483276298271,1.0,0.0,4.028046144704605,1.2839992481267613,1.2842912382007163,3.137109426332321,22961.36682292659,2341.4078021471746,19517.162656222754,1990.1967191877711,0.85,0.8500000373120276,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.119310891004,4632.441516551485,5.531440482725565,5.017502263312394,-2.236290166716974,7.2537924300293675,3.5374510726649984,3.5,1.0107003064757138,0.6,0.000227394894404618,1.0001577922418459,0.00022735901891531948,199.13136908817611,0.0,7.162033732665463e-06,20.297203598373923,0.01545775538225481,7.586219325292554e-05,0.00015153270115169246,0.0006103807126703666,0.09247873461431633,0.09247873461431633,0.09247873461431633,0.09247873461495208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.9718373152,595.6537366297964,0.0,0.09247873461431633,0.09247873461460654,0.09247873461460654,0.37498929781832796,0.37498929781832796,0.5,9.999925754058676,0.0,0.0,0.0,0.0,0.0,0.0,26065.778492182548,19884.00706977251,0.7628395628289395,1.042675916373263,0.6493850312980769,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453003543347115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.756608355565,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16678.169732216953,1445.9342280892192,0.37498929781832796,6.17534620354742,3.5374510726649984,-3.0,-33.0,,,,
2289.0,-30.254537104763997,5.017184933171186,35.03578123218795,24.501207831222587,5.2023120786216515,-26.708933744966004,-40.342917934153206,1.6566071522449726,-4.912117276867377,-4.912117276899961,40.071576200217436,42579.80956913528,25788.07961693953,25788.07961693953,68367.88918607481,78134.49681184256,78134.49681184256,25788.07961693953,103922.5764287821,103922.5764287821,103922.5764287821,129988.61047185873,125480.26670231596,4508.343769542777,0.0,92489.81918463898,56935.13193216805,39505.20805830103,26066.03404307664,65571.24210137768,19884.290119464407,1445.9627280437112,0.0,0.8871063791203279,2.8940479583145513,0.0014947054983599872,1.0,1.0,-1.2645821565201913,355872.4749519366,1557621.7026492187,4.376909742344046,1557621.7026492187,4.376909742344046,0.7628429429119787,0.09247895340471828,4.028046144702076,101325.0,128677.69524439554,1.269950113440864,1.0,0.0,4.02804614470098,1.2840016860889014,1.2842936306506785,3.137103469833904,22961.45969089432,2341.4172720444108,19517.23853631893,1990.2044568042024,0.85,0.8499999041462838,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.066789827274,4632.441516551485,5.531469363160916,5.017184933171186,-2.2366998490894066,7.2538847822605925,3.53738465437496,3.5,1.010681329821417,0.6,0.00022735901891531948,1.0001580136984949,0.0002273230987517324,199.1326225443782,0.0,7.143935300723532e-06,20.24591264225049,0.015464899317555533,7.584988465389182e-05,0.00015150913426142766,0.0006102857841488929,0.09247895340581598,0.09247895340581598,0.09247895340581598,0.09247895340231825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.9788610128,595.6537344172566,0.0,0.09247895340581598,0.09247895340471828,0.09247895340471828,0.37498929428188366,0.37498929428188366,0.5,9.999925753985554,0.0,0.0,0.0,0.0,0.0,0.0,26066.03404307664,19884.290119464407,0.7628429429119787,1.0426505125581322,0.6493671341973963,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530126245850146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.705317399435,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16678.231042003194,1445.9627280437112,0.37498929428188366,6.17534620354742,3.53738465437496,-3.0,-33.0,,,,
2290.0,-30.256044017466607,5.0168686922674794,35.035781848332725,24.500776722002797,5.201895495265702,-26.71033157756291,-40.34434306723995,1.6560820421399507,-4.912533872093661,-4.91253387203709,40.07158024181514,42579.20724483209,25787.94890844572,25787.94890844572,68367.15615327781,78134.43262957883,78134.43262957883,25787.94890844572,103922.38153802455,103922.38153802455,103922.38153802455,129988.67868810883,125480.32378619292,4508.354901915907,0.0,92490.1934350755,56934.96805053641,39505.80598282121,26066.29715008429,65572.1031329055,19884.58133451629,1445.9919293878734,0.0,0.8871042500371801,2.8940035802949082,0.0014947054983599872,1.0,1.0,-1.2666868413605812,355866.700670432,1557621.8771727453,4.376981252357349,1557621.8771727453,4.376981252357349,0.7628464150479459,0.09247918094663955,4.028046144702076,101325.0,128677.87129220263,1.2699518508976326,1.0,0.0,4.028046144702464,1.284004213739061,1.2842961127515096,3.1370972942310504,22961.552602053496,2341.4267463459487,19517.315713628566,1990.2123266995934,0.85,0.8499998258777629,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.0141582961105,4632.441516551485,5.5315037734400185,5.0168686922674794,-2.2371158102134037,7.253984502480883,3.537318096887883,3.5,1.010662313396538,0.6,0.0002273230987517324,1.0001571812887298,0.00022728737342946477,199.13386939634728,0.0,7.152876377316748e-06,20.271251653315662,0.015472052193932849,7.583761698085809e-05,0.0001514854817708743,0.0006101905108255068,0.09247918094651672,0.09247918094651672,0.09247918094651672,0.09247918094652437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.9984032032,595.6537282612722,0.0,0.09247918094651672,0.09247918094663955,0.09247918094663955,0.3749892907453308,0.3749892907453308,0.5,9.999925753997932,0.0,0.0,0.0,0.0,0.0,0.0,26066.29715008429,19884.58133451629,0.7628464150479459,1.0426256424124012,0.6493494216363623,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453021718563006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.7306564105,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16678.292259208294,1445.9919293878734,0.3749892907453308,6.17534620354742,3.537318096887883,-3.0,-33.0,,,,
2291.0,-30.25754843431926,5.016553809255016,35.03578248126428,24.500349594187014,5.2014832352447895,-26.711726920657807,-40.34576774630693,1.6555608902147516,-4.912937153264522,-4.912937153276629,40.07158195844853,42578.61391796077,25787.785961496502,25787.785961496502,68366.39987945727,78134.36737639696,78134.36737639696,25787.785961496502,103922.15333789345,103922.15333789345,103922.15333789345,129988.70341820767,125480.33792804154,4508.365490166135,0.0,92490.5680980973,56934.814639777265,39506.3927314667,26066.550080314213,65572.94281178091,19884.861550413454,1446.0201317192498,0.0,0.8871021968972908,2.893960621073795,0.0014947054983599872,1.0,1.0,-1.2688780304021066,355861.11100045097,1557621.9513001016,4.377050211867989,1557621.9513001016,4.377050211867989,0.7628497629776774,0.09247939779565073,4.028046144702076,101325.0,128678.05452222572,1.2699536592373621,1.0,0.0,4.028046144701957,1.2840067225025105,1.2842985762113466,3.137091164796608,22961.645615640813,2341.43623109225,19517.39790596864,1990.2207079857687,0.85,0.8499999622271823,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.961367978634,4632.441516551485,5.531531457687251,5.016553809255016,-2.2375217593197885,7.254075568574804,3.5372513391038836,3.5,1.0106432397439666,0.6,0.00022728737342946477,1.000156922871763,0.00022725171243813592,199.13511419697866,0.0,7.114121658587159e-06,20.161420780436007,0.015479166315591436,7.582535504973603e-05,0.00015146201837972872,0.0006100959992032612,0.09247939779547971,0.09247939779547971,0.09247939779547971,0.09247939779615313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.0067035423,595.6537256465832,0.0,0.09247939779547971,0.09247939779565073,0.09247939779565073,0.3749892872090333,0.3749892872090333,0.5,9.999925754010903,0.0,0.0,0.0,0.0,0.0,0.0,26066.550080314213,19884.861550413454,0.7628497629776774,1.0426007579939585,0.6493320581962816,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453030764633941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.620825537626,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16678.35358615366,1446.0201317192498,0.3749892872090333,6.17534620354742,3.5372513391038836,-3.0,-33.0,,,,
2292.0,-30.25905078689531,5.016240224342556,35.03578308286694,24.499987915065162,5.20114431600197,-26.71311298747749,-40.347179712820775,1.6551058365670306,-4.913342168444785,-4.913342168486174,40.07158232036577,42577.97679243331,25787.63018946755,25787.63018946755,68365.60698190086,78134.27010203018,78134.27010203018,25787.63018946755,103921.90029149773,103921.90029149773,103921.90029149773,129988.70328594361,125480.32727807741,4508.376007866206,0.0,92490.94006393789,56934.646748258834,39506.99257297673,26066.802994445883,65573.79556742261,19885.141930598307,1446.0484153706902,0.0,0.8871001398174411,2.8939174776455827,0.0014947054983599872,1.0,1.0,-1.2711713349543174,355855.49736561364,1557621.9669284036,4.377119303929339,1557621.9669284036,4.377119303929339,0.7628531176161221,0.09247961347412494,4.028046144702076,101325.0,128678.22528080396,1.2699553444935008,1.0,0.0,4.028046144700291,1.2840089223027589,1.284300730720193,3.1370857902436717,22961.737959627753,2341.4456475583156,19517.48106246406,1990.2291875884284,0.85,0.8500001653524867,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.908484394951,4632.441516551485,5.531560792278062,5.016240224342556,-2.2379286729435814,7.254168897286137,3.537184463882236,3.5,1.0106241325377818,0.6,0.00022725171243813592,1.0001567094662105,0.00022721610552352492,199.1363573033073,0.0,7.10135558064724e-06,20.125241715554278,0.015486267671172083,7.581320434171004e-05,0.00015143850809642588,0.0006100012986972424,0.09247961347535398,0.09247961347535398,0.09247961347535398,0.09247961349356675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.0084553468,595.6537250947282,0.0,0.09247961347535398,0.09247961347412494,0.09247961347412494,0.3749892836729425,0.3749892836729425,0.5,9.999925753630473,0.0,0.0,0.0,0.0,0.0,0.0,26066.802994445883,19885.141930598307,0.7628531176161221,1.042575107789936,0.649313897784899,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530397958295802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.584646472744,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16678.414912868793,1446.0484153706902,0.3749892836729425,6.17534620354742,3.537184463882236,-3.0,-33.0,,,,
2293.0,-30.260549677984233,5.015927153298053,35.03578405008427,24.4994644652121,5.200623269604116,-26.71451427737517,-40.3486090368591,1.6544874370021847,-4.913783212052181,-4.913783212005824,40.07159407256453,42577.42651866609,25787.568525341518,25787.568525341518,68364.9950440076,78134.25527015455,78134.25527015455,25787.568525341518,103921.82379549606,103921.82379549606,103921.82379549606,129988.91105769089,125480.52262648391,4508.38843120697,0.0,92491.31843498404,56934.489683855725,39507.587501253685,26067.087262194826,65574.67476344851,19885.455990636972,1446.0795573378666,0.0,0.8870978586753415,2.8938704969392397,0.0014947054983599872,1.0,1.0,-1.2728956170414563,355849.38444472884,1557622.474410913,4.377195921924788,1557622.474410913,4.377195921924788,0.7628568466672112,0.09247986594330547,4.028046144702076,101325.0,128678.40839947494,1.2699571517342703,1.0,0.0,4.028046144701764,1.2840118852248623,1.2843036485935788,3.1370785512601898,22961.83189376668,2341.455226174757,19517.55766019297,1990.2369983830333,0.85,0.8500000239741888,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.855495069139,4632.441516551485,5.531610439795296,5.015927153298053,-2.2383618228821986,7.254288976180252,3.537117455449069,3.5,1.0106049872711627,0.6,0.00022721610552352492,1.0001563502965551,0.00022718058577156797,199.1375975591504,0.0,7.09063127044395e-06,20.094849020438154,0.015493358302442526,7.58009060967818e-05,0.00015141519942674312,0.0006099074103001886,0.09247986594315782,0.09247986594315782,0.09247986594315782,0.09247986594372845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.06528042693,595.6537071942607,0.0,0.09247986594315782,0.09247986594330547,0.09247986594330547,0.37498928013543986,0.37498928013543986,0.5,9.99992575364619,0.0,0.0,0.0,0.0,0.0,0.0,26067.087262194826,19885.455990636972,0.7628568466672112,1.0425517974831715,0.6492968005141958,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530488147402254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.55425377763,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16678.476230791042,1446.0795573378666,0.37498928013543986,6.17534620354742,3.537117455449069,-3.0,-33.0,,,,
2294.0,-30.262048156407566,5.015616667030539,35.03578466913936,24.499022564291977,5.200193867816259,-26.715906039183913,-40.35002935035152,1.6539513612289762,-4.914126815971599,-4.914126815929264,40.07158596157545,42576.84079504866,25787.25835209929,25787.25835209929,68364.09914714795,78134.19946673863,78134.19946673863,25787.25835209929,103921.45781883792,103921.45781883792,103921.45781883792,129988.75295144838,125480.35631992092,4508.396631527464,0.0,92491.69357348305,56934.334904332296,39508.17629905639,26067.29513261045,65575.47143166684,19885.68735954137,1446.1032984307533,0.0,0.8870961438617222,2.893833896089709,0.0014947054983599872,1.0,1.0,-1.2754294834188613,355844.6221075054,1557622.1241613193,4.377253518505448,1557622.1241613193,4.377253518505448,0.7628596391907259,0.09248003579032327,4.028046144702076,101325.0,128678.58873434119,1.2699589315010233,1.0,0.0,4.028046144703564,1.2840144633244912,1.2843061816687742,3.137072252498548,22961.925025395645,2341.464722957957,19517.63239403721,1990.244619114296,0.85,0.8499998311313584,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.802214626046,4632.441516551485,5.531607126358503,5.015616667030539,-2.2387232372671924,7.254339904297732,3.537050079391215,3.5,1.0105857369689186,0.6,0.00022718058577156797,1.0001563091689445,0.0002271450809127407,199.1388374871994,0.0,7.073318070603947e-06,20.045783412091588,0.01550043162051313,7.578868720793028e-05,0.00015139189856363768,0.0006098135533483886,0.09248003579110692,0.09248003579110692,0.09248003579110692,0.09248003578912986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.0260616944,595.6537195485504,0.0,0.09248003579110692,0.09248003579032327,0.09248003579032327,0.3749892765983925,0.3749892765983925,0.5,9.999925753613129,0.0,0.0,0.0,0.0,0.0,0.0,26067.29513261045,19885.68735954137,0.7628596391907259,1.042525469578774,0.6492799802349268,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530578129775666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.50518816928,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16678.537567979998,1446.1032984307533,0.3749892765983925,6.17534620354742,3.537050079391215,-3.0,-33.0,,,,
2295.0,-30.263542866134017,5.015307681044527,35.03578521260886,24.498647753521823,5.199839297846873,-26.717286809286158,-40.351436741743214,1.6534831184985581,-4.914518450077708,-4.914518450067034,40.07158501883486,42576.217674210726,25787.078318315893,25787.078318315893,68363.29599252662,78134.11232336126,78134.11232336126,25787.078318315893,103921.19064167715,103921.19064167715,103921.19064167715,129988.72919327907,125480.32250315466,4508.406690124415,0.0,92492.06570794962,56934.17106133184,39508.7718295753,26067.538551601916,65576.31038117722,19885.95747800948,1446.1306098854207,0.0,0.8870941593217988,2.8937921794882566,0.0014947054983599872,1.0,1.0,-1.2777341236978828,355839.1941347238,1557622.0834531775,4.377320174751318,1557622.0834531775,4.377320174751318,0.7628628778526325,0.09248024231145761,4.028046144702076,101325.0,128678.76266645677,1.2699606480775403,1.0,0.0,4.028046144702461,1.2840167244541099,1.2843083977208984,3.1370667281725395,22962.01741124556,2341.4741436928575,19517.710839827552,1990.2526183587213,0.85,0.8499998275529931,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.749137768826,4632.441516551485,5.5316314877162025,5.015307681044527,-2.239119235103455,7.254426916147983,3.536982961289345,3.5,1.0105665603683842,0.6,0.0002271450809127407,1.0001559179319595,0.0002271096704425973,199.14007431042256,0.0,7.070396312011436e-06,20.03750314824041,0.015507502016825141,7.577658128367679e-05,0.0001513684996290639,0.0006097193013601884,0.09248024231237541,0.09248024231237541,0.09248024231237541,0.09248024231116947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.02150364564,595.6537209843794,0.0,0.09248024231237541,0.09248024231145761,0.09248024231145761,0.37498927306151386,0.37498927306151386,0.5,9.999925753537484,0.0,0.0,0.0,0.0,0.0,0.0,26067.538551601916,19885.95747800948,0.7628628778526325,1.042499884411755,0.6492621714568383,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530668088440695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.49690790543,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16678.598863472987,1446.1306098854207,0.37498927306151386,6.17534620354742,3.536982961289345,-3.0,-33.0,,,,
2296.0,-30.265034026134543,5.014999367275254,35.03578600653792,24.4981977500953,5.199399838089979,-26.718672998219397,-40.352852375339694,1.6529389389387574,-4.914947826291723,-4.91494782635317,40.07159333220496,42575.64441687506,25786.99765230317,25786.99765230317,68362.64206917823,78134.06454060192,78134.06454060192,25786.99765230317,103921.06219290508,103921.06219290508,103921.06219290508,129988.87491206834,125480.45639510683,4508.418516961516,0.0,92492.44095809414,56934.02083355891,39509.35569392803,26067.81271916326,65577.16841309129,19886.260828350958,1446.1608358195,0.0,0.8870919497240292,2.8937464431685753,0.0014947054983599872,1.0,1.0,-1.279622022646322,355833.243138294,1557622.442440095,4.377394390424414,1557622.442440095,4.377394390424414,0.7628664914310954,0.09248048323913113,4.028046144702076,101325.0,128678.94734405831,1.2699624707037582,1.0,0.0,4.028046144702283,1.2840193402121045,1.284310968602985,3.137060337453088,22962.110570591565,2341.483643302409,19517.798216049367,1990.2615282537224,0.85,0.8500001842620922,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.696009191529,4632.441516551485,5.531677226798701,5.014999367275254,-2.239542651820232,7.254542019095487,3.5369157782952825,3.5,1.0105473652272237,0.6,0.0002271096704425973,1.0001555495244796,0.00022707434913556775,199.1413082099117,0.0,7.05164365572332e-06,19.98435812031989,0.015514553660480865,7.576440626632238e-05,0.00015134526417627493,0.0006096257078841614,0.09248048324138379,0.09248048324138379,0.09248048324138379,0.09248048323151559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.06170175626,595.6537083215649,0.0,0.09248048324138379,0.09248048323913113,0.09248048323913113,0.3749892695245992,0.3749892695245992,0.5,9.999925753402533,0.0,0.0,0.0,0.0,0.0,0.0,26067.81271916326,19886.260828350958,0.7628664914310954,1.0424762722071248,0.649244934588783,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530757821919151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.443762877505,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16678.66018451625,1446.1608358195,0.3749892695245992,6.17534620354742,3.5369157782952825,-3.0,-33.0,,,,
2297.0,-30.266522463369345,5.014692710108133,35.03578674387319,24.497751134354644,5.1989640882475845,-26.7200562153614,-40.35426381798459,1.6523981658589462,-4.91533076924253,-4.915330769217054,40.07159328718431,42575.06534098444,25786.798860050683,25786.798860050683,68361.86420103512,78134.01545369283,78134.01545369283,25786.798860050683,103920.81431374351,103920.81431374351,103920.81431374351,129988.865654561,125480.4372287899,4508.428425771094,0.0,92492.81613490253,56933.866022372626,39509.94456947767,26068.05134081749,65577.99591029517,19886.525626639504,1446.187568504355,0.0,0.88709000599422,2.893705653311479,0.0014947054983599872,1.0,1.0,-1.2818240506712186,355827.9357557022,1557622.4404959276,4.377459676368219,1557622.4404959276,4.377459676368219,0.7628696662684978,0.09248068650653173,4.028046144702076,101325.0,128679.1216659065,1.269964191126637,1.0,0.0,4.028046144704205,1.2840219398795807,1.2843135235052072,3.137053986071171,22962.203711731192,2341.493141055426,19517.86869193567,1990.2687147941112,0.85,0.849999805635561,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.642633325661,4632.441516551485,5.531697920321731,5.014692710108133,-2.239931824096385,7.254624534204519,3.536848283109959,3.5,1.0105280808885597,0.6,0.00022707434913556775,1.0001552673757086,0.00022703909737073575,199.14253986987188,0.0,7.0339312895482455e-06,19.93416127457973,0.015521587591770414,7.575226909350234e-05,0.0001513220800420654,0.0006095323211217405,0.09248068650706144,0.09248068650706144,0.09248068650706144,0.0924806865052703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.0614843156,595.6537083900586,0.0,0.09248068650706144,0.09248068650653173,0.09248068650653173,0.3749892659874173,0.3749892659874173,0.5,9.999925753351507,0.0,0.0,0.0,0.0,0.0,0.0,26068.05134081749,19886.525626639504,0.7628696662684978,1.0424512559753736,0.6492279117407509,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530847343348987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.393566031766,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16678.721526848705,1446.187568504355,0.3749892659874173,6.17534620354742,3.536848283109959,-3.0,-33.0,,,,
2298.0,-30.268007455706623,5.014387644900262,35.03578737221803,24.497382540162675,5.198615347954519,-26.721427741905245,-40.35566219883037,1.651936204797346,-4.915715142413546,-4.915715142400856,40.07159161719093,42574.44695491994,25786.607824946183,25786.607824946183,68361.05477986613,78133.93000125188,78133.93000125188,25786.607824946183,103920.53782619807,103920.53782619807,103920.53782619807,129988.82736963389,125480.38913624785,4508.438233386039,0.0,92493.18813689546,56933.70509133124,39510.53671729358,26068.28954343583,65578.8262607294,19886.790166005307,1446.2143527524922,0.0,0.8870880608459413,2.893664711568569,0.0014947054983599872,1.0,1.0,-1.2841415831019845,355822.6086134982,1557622.3683825792,4.377525010150494,1557622.3683825792,4.377525010150494,0.7628728433781315,0.09248088802499867,4.028046144702076,101325.0,128679.29899426375,1.2699659412214532,1.0,0.0,4.028046144701359,1.2840241711610394,1.2843157100268845,3.1370485347326746,22962.29606469329,2341.502558436703,19517.949819464277,1990.2769874997352,0.85,0.8499999200635243,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.589245890235,4632.441516551485,5.531720292104297,5.014387644900262,-2.2403216188823163,7.254709263782578,3.536780773810003,3.5,1.0105087925171437,0.6,0.00022703909737073575,1.0001549098797917,0.00022700393221888348,199.14376869266624,0.0,7.020125983539921e-06,19.895037037352136,0.015528607717753953,7.57402460136121e-05,0.00015129885135712365,0.0006094387549069143,0.09248088802490613,0.09248088802490613,0.09248088802490613,0.09248088802424699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.05340932444,595.6537109337627,0.0,0.09248088802490613,0.09248088802499867,0.09248088802499867,0.3749892624503567,0.3749892624503567,0.5,9.9999257533739,0.0,0.0,0.0,0.0,0.0,0.0,26068.28954343583,19886.790166005307,0.7628728433781315,1.0424257138740955,0.6492102616422523,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530936702369932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.35444179454,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16678.782874021897,1446.2143527524922,0.3749892624503567,6.17534620354742,3.536780773810003,-3.0,-33.0,,,,
2299.0,-30.269490447357654,5.01408320255201,35.035788259965464,24.49693620381879,5.1981792336201735,-26.722806193000437,-40.35706906635312,1.6513956974159754,-4.9161437490455455,-4.916143749098498,40.07160035833705,42573.87266683529,25786.53308178092,25786.53308178092,68360.4057486162,78133.8834710057,78133.8834710057,25786.53308178092,103920.41655278661,103920.41655278661,103920.41655278661,129988.97999012862,125480.5299140064,4508.450076122216,0.0,92493.56332298354,56933.55251718495,39511.12311755398,26068.563437342003,65579.68655489598,19887.093319660125,1446.2445398847594,0.0,0.8870858535047127,2.893619058811061,0.0014947054983599872,1.0,1.0,-1.2859992698313931,355816.6685003874,1557622.745841066,4.377599150724919,1557622.745841066,4.377599150724919,0.7628764572110173,0.09248112919252176,4.028046144702076,101325.0,128679.47765884723,1.269967704503797,1.0,0.0,4.028046144701221,1.2840267692837621,1.2843182635841663,3.1370421871725807,22962.389208136683,2341.512056424639,19518.02902033976,1990.2850637414165,0.85,0.8499999213245449,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.5358336468835,4632.441516551485,5.531767640968063,5.01408320255201,-2.2407435751046463,7.254826777656657,3.5367132336558087,3.5,1.010489495330231,0.6,0.00022700393221888348,1.0001547030409892,0.0002269688194523045,199.14499587329817,0.0,7.002920866511393e-06,19.84627773569329,0.015535610638620464,7.572815174697088e-05,0.0001512757804719126,0.0006093458243166852,0.09248112919363286,0.09248112919363286,0.09248112919363286,0.09248112919309642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.0956758259,595.6536976193845,0.0,0.09248112919363286,0.09248112919252176,0.09248112919252176,0.37498925891368706,0.37498925891368706,0.5,9.999925753244087,0.0,0.0,0.0,0.0,0.0,0.0,26068.563437342003,19887.093319660125,0.7628764572110173,1.04240214218457,0.6491929880024238,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531025855621957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.30568249288,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16678.844240593295,1446.2445398847594,0.37498925891368706,6.17534620354742,3.5367132336558087,-3.0,-33.0,,,,
2300.0,-30.270976658812934,5.013780386378949,35.03578905278737,24.496528563927882,5.197787324138836,-26.724183161382253,-40.35847572432829,1.650894345473272,-4.91652509501381,-4.916525095011309,40.07159939498647,42573.28352798654,25786.337940773392,25786.337940773392,68359.62146875993,78133.81482109516,78133.81482109516,25786.337940773392,103920.15276186855,103920.15276186855,103920.15276186855,129988.95298970398,125480.49312474266,4508.4598649613135,0.0,92493.9368340469,56933.40554736967,39511.701429641354,26068.80022783543,65580.50165747678,19887.356310955656,1446.2711351410792,0.0,0.8870839211078095,2.89357844047071,0.0014947054983599872,1.0,1.0,-1.2882581007830822,355811.38344416226,1557622.7042418877,4.37766405662602,1557622.7042418877,4.37766405662602,0.7628796161367095,0.09248133018286556,4.028046144702076,101325.0,128679.65582234587,1.2699694628408178,1.0,0.0,4.028046144702831,1.2840291843516531,1.2843206341121516,3.137036286862875,22962.481935739583,2341.5215120086455,19518.109306305516,1990.293250631512,0.85,0.8499999852336028,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.48216749775,4632.441516551485,5.53178946399688,5.013780386378949,-2.241130693614228,7.254911079993176,3.5366453729555865,3.5,1.010470106558739,0.6,0.0002269688194523045,1.0001550408390032,0.000226933635471063,199.14622573175816,0.0,6.992531755472715e-06,19.816834995009675,0.015542603170375936,7.571606106696369e-05,0.0001512527583853408,0.0006092530902896266,0.09248133018173511,0.09248133018173511,0.09248133018173511,0.09248133018604551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.0910173618,595.6536990868511,0.0,0.09248133018173511,0.09248133018286556,0.09248133018286556,0.3749892553767201,0.3749892553767201,0.5,9.999925753326423,0.0,0.0,0.0,0.0,0.0,0.0,26068.80022783543,19887.356310955656,0.7628796161367095,1.0423772270879892,0.6491759357124831,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531114889804257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.276239752195,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16678.905597745365,1446.2711351410792,0.3749892553767201,6.17534620354742,3.5366453729555865,-3.0,-33.0,,,,
2301.0,-30.272458954516864,5.013478690381074,35.03578989878145,24.49613168081271,5.197406720480984,-26.725555440843454,-40.359874175023265,1.6504040013887307,-4.916928745722714,-4.916928745710952,40.07160251478863,42572.677268283085,25786.203519748044,25786.203519748044,68358.88078803112,78133.74381553718,78133.74381553718,25786.203519748044,103919.94733528522,103919.94733528522,103919.94733528522,129989.00141332365,125480.53083270865,4508.470580614998,0.0,92494.30919386933,56933.24265131515,39512.296158393525,26069.054078038425,65581.35023643196,19887.6378763176,1446.299411500523,0.0,0.8870818606971724,2.893535446873986,0.0014947054983599872,1.0,1.0,-1.2903621824166294,355805.7893346775,1557622.838960887,4.3777332625011285,1557622.838960887,4.3777332625011285,0.7628829882658348,0.09248154936217905,4.028046144702076,101325.0,128679.82969878534,1.2699711788678543,1.0,0.0,4.028046144700277,1.2840315481400488,1.2843229532573877,3.137030511856815,22962.57437753619,2341.5309384485213,19518.192005166697,1990.3016835684662,0.85,0.8500001648012488,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.42848761818,4632.441516551485,5.531824329868428,5.013478690381074,-2.2415338134499225,7.255012503830997,3.5365774954142997,3.5,1.0104507129755143,0.6,0.000226933635471063,1.0001546342005418,0.0002268985491953041,199.14745236327636,0.0,7.006757070460105e-06,19.857149537683938,0.015549609927446396,7.570404270045647e-05,0.00015122959277060654,0.0006091597781245066,0.09248154936175064,0.09248154936175064,0.09248154936175064,0.09248154936281804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.1061022732,595.6536943349553,0.0,0.09248154936175064,0.09248154936217905,0.09248154936217905,0.37498925184036475,0.37498925184036475,0.5,9.999925753368231,0.0,0.0,0.0,0.0,0.0,0.0,26069.054078038425,19887.6378763176,0.7628829882658348,1.0423524453459054,0.649158291416711,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531204118340058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.31655429487,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16678.966840960962,1446.299411500523,0.37498925184036475,6.17534620354742,3.5365774954142997,-3.0,-33.0,,,,
2302.0,-30.273932625103715,5.013178006028394,35.035790864279264,24.49570511179047,5.196991750796837,-26.726923141695217,-40.36126808552069,1.6498836520743307,-4.917336782044288,-4.9173367819615965,40.0716076547808,42572.08969514933,25786.08212232254,25786.08212232254,68358.17181747187,78133.69176554894,78133.69176554894,25786.08212232254,103919.77388787147,103919.77388787147,103919.77388787147,129989.08608935527,125480.60450740941,4508.481581945862,0.0,92494.68285647151,56933.080786136685,39512.89118926092,26069.312201483805,65582.20339074472,19887.924031170147,1446.328055514316,0.0,0.8870797706898574,2.8934919866701567,0.0014947054983599872,1.0,1.0,-1.2923564197720339,355800.13451605896,1557623.0609151411,4.377803462704532,1557623.0609151411,4.377803462704532,0.7628864113276519,0.09248177399462162,4.028046144702076,101325.0,128680.00691579036,1.2699729278637095,1.0,0.0,4.02804614470251,1.284034051938116,1.284325412569362,3.137024394814264,22962.667142760016,2341.540397868795,19518.26892054178,1990.309526753966,0.85,0.8500000805305306,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.374675434313,4632.441516551485,5.5318621474940715,5.013178006028394,-2.24193993196189,7.255117937990283,3.536509451098906,3.5,1.0104312717425445,0.6,0.0002268985491953041,1.0001537362162334,0.00022686367203276497,199.14867187058232,0.0,6.987342430300017e-06,19.80212844747025,0.015556597269876696,7.569206510795139e-05,0.0001512064840873527,0.0006090666952820169,0.09248177399468993,0.09248177399468993,0.09248177399468993,0.09248177399330029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.130955509,595.6536865059359,0.0,0.09248177399468993,0.09248177399462162,0.09248177399462162,0.3749892483043369,0.3749892483043369,0.5,9.999925753380355,0.0,0.0,0.0,0.0,0.0,0.0,26069.312201483805,19887.924031170147,0.7628864113276519,1.0423280750448056,0.6491408872236414,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531293112827184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.261533204655,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16679.02811308173,1446.328055514316,0.3749892483043369,6.17534620354742,3.536509451098906,-3.0,-33.0,,,,
2303.0,-30.275403984719055,5.01287873208298,35.035791810317264,24.49529485255482,5.196594837283488,-26.728287211291217,-40.362661437224574,1.649379617065198,-4.917725431182305,-4.917725431152606,40.07160902430817,42571.50960099374,25785.912873450383,25785.912873450383,68357.42247444412,78133.63265458918,78133.63265458918,25785.912873450383,103919.54552803957,103919.54552803957,103919.54552803957,129989.1007805045,125480.60902200843,4508.491758496062,0.0,92495.05651580382,56932.93346211979,39513.47005964892,26069.55525246493,65583.02531211385,19888.193873385106,1446.3552326715717,0.0,0.8870777926958419,2.8934505918867903,0.0014947054983599872,1.0,1.0,-1.294501439303076,355794.74844254705,1557623.1200540275,4.377869900756979,1557623.1200540275,4.377869900756979,0.762889649661539,0.09248198246845606,4.028046144702076,101325.0,128680.1805138494,1.2699746411433446,1.0,0.0,4.02804614470241,1.2840364790833505,1.2843277954794605,3.1370184650654336,22962.75990717206,2341.5498572062897,19518.342925350906,1990.3170731443365,0.85,0.8499998695389683,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.320706527259,4632.441516551485,5.531889886345367,5.01287873208298,-2.242331585966357,7.255210318049336,3.5364412091364823,3.5,1.0104117740389948,0.6,0.00022686367203276497,1.0001534969663917,0.00022682885449171037,199.149889478677,0.0,6.945740598282154e-06,19.684228855531625,0.015563543010474978,7.568009406818421e-05,0.00015118357796458076,0.0006089744283624952,0.09248198246842017,0.09248198246842017,0.09248198246842017,0.09248198246784006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.1375775051,595.6536844199404,0.0,0.09248198246842017,0.09248198246845606,0.09248198246845606,0.37498924476845247,0.37498924476845247,0.5,9.999925753390896,0.0,0.0,0.0,0.0,0.0,0.0,26069.55525246493,19888.193873385106,0.762889649661539,1.0423035861661876,0.6491239066571446,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453138159051022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.14363361272,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16679.089508582492,1446.3552326715717,0.37498924476845247,6.17534620354742,3.5364412091364823,-3.0,-33.0,,,,
2304.0,-30.27687259641478,5.012580674422145,35.035792829925676,24.49485008781778,5.1961589638279335,-26.729652662432922,-40.36405496355144,1.6488407810230155,-4.918122010342756,-4.9181220103707,40.07161303909084,42570.94216103151,25785.766919302987,25785.766919302987,68356.70908033449,78133.59169194923,78133.59169194923,25785.766919302987,103919.35861125222,103919.35861125222,103919.35861125222,129989.16388800746,125480.66152193946,4508.502366067996,0.0,92495.43148702878,56932.78195700962,39514.05503335462,26069.805276755236,65583.86031010986,19888.47123902535,1446.3830438726561,0.0,0.8870757648539231,2.8934083529636365,0.0014947054983599872,1.0,1.0,-1.296511112073233,355789.2525371853,1557623.2934204098,4.377938013340115,1557623.2934204098,4.377938013340115,0.7628929724595457,0.092482199250341,4.028046144702076,101325.0,128680.36541415531,1.269976465967484,1.0,0.0,4.028046144701242,1.2840390687275103,1.2843303410017366,3.1370121383408462,22962.852997273687,2341.5593497548793,19518.429445265807,1990.3258957203334,0.85,0.8500001915085714,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.266677361394,4632.441516551485,5.531922694862752,5.012580674422145,-2.24272873690117,7.2553094113233145,3.5363728915063297,3.5,1.0103922547160942,0.6,0.00022682885449171037,1.0001532121197882,0.0002267941068858389,199.1511048259012,0.0,6.933909452942009e-06,19.65069938963765,0.01557047691992792,7.566812327901769e-05,0.00015116073121269267,0.0006088824005916335,0.09248219924969847,0.09248219924969847,0.09248219924969847,0.09248219925359434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.15698991594,595.6536783048398,0.0,0.09248219924969847,0.092482199250341,0.092482199250341,0.3749892412326765,0.3749892412326765,0.5,9.99992575342884,0.0,0.0,0.0,0.0,0.0,0.0,26069.805276755236,19888.47123902535,0.7628929724595457,1.042279438220217,0.6491069900389674,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531469930472583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.11010414683,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16679.150901257362,1446.3830438726561,0.3749892412326765,6.17534620354742,3.5363728915063297,-3.0,-33.0,,,,
2305.0,-30.278338437448753,5.012284263522927,35.03579371949183,24.494479852169775,5.195806417592147,-26.731007257615495,-40.36543549792839,1.6483771879313731,-4.918497350644884,-4.918497350677655,40.07161132623543,42570.33300359265,25785.56930790674,25785.56930790674,68355.90231149939,78133.51497170751,78133.51497170751,25785.56930790674,103919.08427961425,103919.08427961425,103919.08427961425,129989.12182664181,125480.6098924605,4508.511934181305,0.0,92495.80343280872,56932.62146490567,39514.646631003394,26070.037547027554,65584.68417803095,19888.729503692066,1446.4091998152846,0.0,0.8870738655035653,2.8933683766011304,0.0014947054983599872,1.0,1.0,-1.298791625930221,355784.05102724704,1557623.2194555055,4.378001810250392,1557623.2194555055,4.378001810250392,0.7628960820564576,0.09248239586471331,4.028046144702076,101325.0,128680.536451114,1.269978153971024,1.0,0.0,4.02804614470225,1.2840413066521532,1.2843325348143477,3.1370066709180047,22962.945336280387,2341.5687657131016,19518.50773809545,1990.3338793671082,0.85,0.8500001830016602,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.212543481249,4632.441516551485,5.53194454605339,5.012284263522927,-2.2431099804572607,7.255394243980188,3.536304441998783,3.5,1.010372697713938,0.6,0.0002267941068858389,1.0001529248901377,0.00022675942972496055,199.15231789336104,0.0,6.92002409935677e-06,19.611348297577088,0.015577396944027277,7.565626582076302e-05,0.0001511378410650759,0.000608790198020774,0.09248239586463357,0.09248239586463357,0.09248239586463357,0.09248239586497534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.14870774286,595.6536809138076,0.0,0.09248239586463357,0.09248239586471331,0.09248239586471331,0.3749892376970973,0.3749892376970973,0.5,9.999925753437283,0.0,0.0,0.0,0.0,0.0,0.0,26070.037547027554,19888.729503692066,0.7628960820564576,1.042254044037872,0.6490895479199781,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531558106474782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.070753054766,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16679.2122999369,1446.4091998152846,0.3749892376970973,6.17534620354742,3.536304441998783,-3.0,-33.0,,,,
2306.0,-30.279801346290572,5.0119885634247,35.03579481295322,24.494060093443863,5.195397938227713,-26.73236487163361,-40.36682403003795,1.6478636235662252,-4.918915240073147,-4.918915240031473,40.07161898830279,42569.76961979765,25785.484011796085,25785.484011796085,68355.25363159373,78133.46435755726,78133.46435755726,25785.484011796085,103918.94836935334,103918.94836935334,103918.94836935334,129989.25198935889,125480.72858368153,4508.523405677366,0.0,92496.1773490494,56932.482611240135,39515.21637534362,26070.303620005543,65585.51999534917,19889.02442443531,1446.438610503096,0.0,0.8870717162291111,2.893323868972916,0.0014947054983599872,1.0,1.0,-1.3006720064951196,355778.2599367368,1557623.550318934,4.378074002036845,1557623.550318934,4.378074002036845,0.7628996084714981,0.09248262963222113,4.028046144702076,101325.0,128680.71622921937,1.2699799282429742,1.0,0.0,4.028046144700054,1.284043777938934,1.2843349621323201,3.1370006333955693,22963.038164472327,2341.578231554336,19518.582341768266,1990.34148682458,0.85,0.8499999957308257,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.158409190132,4632.441516551485,5.531990494242024,5.0119885634247,-2.2435221197120288,7.255510683136729,3.5362359925015556,3.5,1.0103531407147301,0.6,0.00022675942972496055,1.0001526207968283,0.0002267248268012334,199.15352854730494,0.0,6.9060369668868055e-06,19.571708764157208,0.015584302980994164,7.564434140269536e-05,0.0001511150883222652,0.0006086985489228141,0.09248262963078545,0.09248262963078545,0.09248262963078545,0.09248262963707655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.1857553942,595.6536692434314,0.0,0.09248262963078545,0.09248262963222113,0.09248262963222113,0.3749892341615576,0.3749892341615576,0.5,9.99992575355791,0.0,0.0,0.0,0.0,0.0,0.0,26070.303620005543,19889.02442443531,0.7628996084714981,1.042230871028254,0.6490726859040894,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531646117145625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.03111352135,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16679.273705168303,1446.438610503096,0.3749892341615576,6.17534620354742,3.5362359925015556,-3.0,-33.0,,,,
2307.0,-30.281261849111367,5.0116942291069115,35.03579590820135,24.49363974099981,5.194988525041408,-26.73372040728775,-40.368204669188685,1.6473494179393435,-4.919302130342658,-4.9193021303689735,40.071621226771576,42569.18394035691,25785.32011813549,25785.32011813549,68354.5040584924,78133.41494843624,78133.41494843624,25785.32011813549,103918.73506657174,103918.73506657174,103918.73506657174,129989.281165226,125480.74755545867,4508.533609767333,0.0,92496.55128776589,56932.320280065585,39515.812230778116,26070.54609865426,65586.35832943238,19889.29372161131,1446.4656930925692,0.0,0.887069743901147,2.893282663415427,0.0014947054983599872,1.0,1.0,-1.3027531004903494,355772.89849692903,1557623.6469795532,4.378140250593029,1557623.6469795532,4.378140250593029,0.7629028424010642,0.09248283849581644,4.028046144702076,101325.0,128680.88815699551,1.269981625038199,1.0,0.0,4.028046144703555,1.2840462520781735,1.2843373923985555,3.1369945889276627,22963.1309982441,2341.587697964555,19518.66208586479,1990.3496184593916,0.85,0.8500000321104864,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.104053356909,4632.441516551485,5.532019844003482,5.0116942291069115,-2.2439113551913246,7.255605584298236,3.5361672634111287,3.5,1.0103335038317511,0.6,0.0002267248268012334,1.0001523715916107,0.00022669028564160747,199.15473722310352,0.0,6.8912943583170415e-06,19.529928211470494,0.015591194275352481,7.563248649065696e-05,0.00015109234031057643,0.0006086069188820315,0.09248283849587081,0.09248283849587081,0.09248283849587081,0.09248283849484844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.19657896116,595.6536658338993,0.0,0.09248283849587081,0.09248283849581644,0.09248283849581644,0.3749892306264994,0.3749892306264994,0.5,9.999925753569132,0.0,0.0,0.0,0.0,0.0,0.0,26070.54609865426,19889.29372161131,0.7629028424010642,1.0422061202903805,0.6490554594682179,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531733952780728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.98933296866,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16679.335120279928,1446.4656930925692,0.3749892306264994,6.17534620354742,3.5361672634111287,-3.0,-33.0,,,,
