time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2308.0,-30.282719359053885,5.011401287450759,35.035797053480586,24.49316249638798,5.194515085003975,-26.73507954498321,-40.36959718270225,1.6467778205903665,-4.919686572481055,-4.919686572466847,40.07162486081675,42568.66033772214,25785.152998759953,25785.152998759953,68353.8133364821,78133.39462636095,78133.39462636095,25785.152998759953,103918.5476251209,103918.5476251209,103918.5476251209,129989.33573584103,125480.7918667163,4508.543869124725,0.0,92496.92745182525,56932.19316821897,39516.3714262292,26070.78811072013,65587.15953694933,19889.562401538136,1446.4926473484595,0.0,0.8870677789293311,2.893241719053971,0.0014947054983599872,1.0,1.0,-1.3047258325425446,355767.5710455745,1557623.8039040857,4.378206252262804,1557623.8039040857,4.378206252262804,0.7629060662481348,0.09248304820917128,4.028046144702076,101325.0,128681.07194377959,1.2699834388727322,1.0,0.0,4.02804614470345,1.284048994274726,1.2843400908620142,3.1369878896071657,22963.224384477984,2341.597220710231,19518.736612468325,1990.3572180579838,0.85,0.8499998208292575,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.0496331797485,4632.441516551485,5.5320485787595945,5.011401287450759,-2.244298459852582,7.255699747303341,3.536098453497637,3.5,1.0103138438564678,0.6,0.00022669028564160747,1.0001520611459882,0.0002266558200978585,199.15594343501675,0.0,6.87903556868142e-06,19.495186801643143,0.015598073310921163,7.562053135900306e-05,0.0001510697542826044,0.0006085159413191346,0.09248304820642642,0.09248304820642642,0.09248304820642642,0.09248304821242538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.2141491412,595.6536602991298,0.0,0.09248304820642642,0.09248304820917128,0.09248304820917128,0.3749892270913889,0.3749892270913889,0.5,9.999925753868306,0.0,0.0,0.0,0.0,0.0,0.0,26070.78811072013,19889.562401538136,0.7629060662481348,1.0421828574230927,0.649039547348297,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45318216449668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.95459155883,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16679.39653482854,1446.4926473484595,0.3749892270913889,6.17534620354742,3.536098453497637,-3.0,-33.0,,,,
2309.0,-30.28417445829483,5.01111042886356,35.0357978954503,24.492835148144536,5.194209433431617,-26.73641986253541,-40.37096039447931,1.6463575610106307,-4.920037185195042,-4.920037185188478,40.07161840006015,42568.02592227608,25784.903030465477,25784.903030465477,68352.92895274155,78133.30167036076,78133.30167036076,25784.903030465477,103918.20470082623,103918.20470082623,103918.20470082623,129989.20582462814,125480.65343455857,4508.55239006957,0.0,92497.29758696152,56932.02183944789,39516.97305279292,26071.00112380191,65587.97417659483,19889.799909004556,1446.5169353214073,0.0,0.8870660221643383,2.8932043780373617,0.0014947054983599872,1.0,1.0,-1.3071928343011905,355762.7124439636,1557623.5249164808,4.378265260617561,1557623.5249164808,4.378265260617561,0.7629089429498688,0.09248322430001599,4.028046144702076,101325.0,128681.24041963801,1.2699851016001777,1.0,0.0,4.028046144700398,1.2840510291646967,1.2843420819554778,3.136982918289788,22963.316273975517,2341.6065908312744,19518.8162924235,1990.365343152198,0.85,0.8499998893689544,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.995156870864,4632.441516551485,5.532059605866667,5.01111042886356,-2.2446603162834684,7.255770745147029,3.5360295731465428,3.5,1.010294163756155,0.6,0.0002266558200978585,1.000151811433121,0.00022662141637586256,199.1571476647732,0.0,6.8640178813270765e-06,19.452626675680936,0.01560493732880249,7.560882948376058e-05,0.00015104699061409792,0.0006084242482119678,0.09248322429968217,0.09248322429968217,0.09248322429968217,0.09248322430096254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.1829094743,595.6536701399405,0.0,0.09248322429968217,0.09248322430001599,0.09248322430001599,0.3749892235573911,0.3749892235573911,0.5,9.99992575389035,0.0,0.0,0.0,0.0,0.0,0.0,26071.00112380191,19889.799909004556,0.7629089429498688,1.04215642899264,0.6490218131705392,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531909158461909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.91203143287,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16679.457960651052,1446.5169353214073,0.3749892235573911,6.17534620354742,3.5360295731465428,-3.0,-33.0,,,,
2310.0,-30.28562765563701,5.010819765718857,35.03579912830387,24.492383293714397,5.193764124900749,-26.73777228209408,-40.37234428161753,1.6458116147632127,-4.920474532187825,-4.920474532167539,40.07163136204648,42567.48537963464,25784.879577354965,25784.879577354965,68352.36495698961,78133.27022326575,78133.27022326575,25784.879577354965,103918.14980062071,103918.14980062071,103918.14980062071,129989.43308907772,125480.86827186942,4508.564817208306,0.0,92497.67267182976,56931.88782618036,39517.53871738822,26071.283288457005,65588.82200584523,19890.112373753946,1446.5478669103868,0.0,0.8870637548157092,2.893157800164874,0.0014947054983599872,1.0,1.0,-1.3088213304081933,355756.65199854,1557624.0846403686,4.378341419310302,1557624.0846403686,4.378341419310302,0.7629126711442027,0.09248347660446696,4.028046144702076,101325.0,128681.42325992849,1.2699869060935454,1.0,0.0,4.028046144701552,1.2840536512361143,1.2843446604427093,3.1369765124879434,22963.409392290145,2341.6160862567895,19518.89649415853,1990.3735214531496,0.85,0.8499999351451665,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.9407909861175,4632.441516551485,5.532119100766274,5.010819765718857,-2.2450854341599853,7.255905199878843,3.535960832951822,3.5,1.0102745237005206,0.6,0.00022662141637586256,1.0001516148000327,0.0002265870624237032,199.15835033339764,0.0,6.8517471417615315e-06,19.41785139975218,0.015611789075944252,7.55969518428122e-05,0.00015102446453305035,0.0006083335121180489,0.09248347660608079,0.09248347660608079,0.09248347660608079,0.09248347660155379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.24558491784,595.6536503965406,0.0,0.09248347660608079,0.09248347660446696,0.09248347660446696,0.37498922002317525,0.37498922002317525,0.5,9.999925753761042,0.0,0.0,0.0,0.0,0.0,0.0,26071.283288457005,19890.112373753946,0.7629126711442027,1.0421343586701115,0.6490051822525652,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531996528216184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.87725615694,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16679.519386184293,1446.5478669103868,0.37498922002317525,6.17534620354742,3.535960832951822,-3.0,-33.0,,,,
2311.0,-30.28708316930124,5.01053089197727,35.03580016928482,24.492023430671566,5.193422204147292,-26.739116854127293,-40.373711893893756,1.6453586128182485,-4.920837387076574,-4.920837387123963,40.071628291719556,42566.86733339141,25784.664848993303,25784.664848993303,68351.53218238472,78133.1926683271,78133.1926683271,25784.664848993303,103917.8575173204,103917.8575173204,103917.8575173204,129989.36402286658,125480.79007819807,4508.573944668505,0.0,92498.04393205226,56931.71860193058,39518.13925569075,26071.506505546175,65589.64576123693,19890.360964836487,1446.5731132635744,0.0,0.8870619235859108,2.893119156222206,0.0014947054983599872,1.0,1.0,-1.31113157311961,355751.62387352635,1557623.9520577835,4.378402929262625,1557623.9520577835,4.378402929262625,0.762915674267048,0.09248366445311287,4.028046144702076,101325.0,128681.59067794112,1.2699885583808648,1.0,0.0,4.028046144703702,1.2840558389076349,1.2843468044953397,3.1369711679585475,22963.501561100817,2341.625484859847,19518.97763546533,1990.3817955637583,0.85,0.8500000569830185,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.886087909405,4632.441516551485,5.53213795889158,5.01053089197727,-2.2454558154557653,7.255986707433035,3.535891666951276,3.5,1.0102547619860789,0.6,0.0002265870624237032,1.0001518582960545,0.00022655265852301328,199.15955493190276,0.0,6.841876439494104e-06,19.38987782952629,0.015618630952383746,7.558521558085101e-05,0.0001510018468428522,0.0006082424070182441,0.09248366445265349,0.09248366445265349,0.09248366445265349,0.0924836644543506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.2307388366,595.6536550732073,0.0,0.09248366445265349,0.09248366445311287,0.09248366445311287,0.3749892164881783,0.3749892164881783,0.5,9.99992575380105,0.0,0.0,0.0,0.0,0.0,0.0,26071.506505546175,19890.360964836487,0.762915674267048,1.0421085735270132,0.6489876083238151,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532083784775676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.849282586714,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16679.580801315595,1446.5731132635744,0.3749892164881783,6.17534620354742,3.535891666951276,-3.0,-33.0,,,,
2312.0,-30.288529902860034,5.01024264581068,35.035801446540596,24.49159462647515,5.193001840941557,-26.740460874755435,-40.37508698003364,1.6448361357734538,-4.921253192673191,-4.9212531926405445,40.07163719084757,42566.31834537645,25784.589539991597,25784.589539991597,68350.90788536804,78133.15358817155,78133.15358817155,25784.589539991597,103917.74312816316,103917.74312816316,103917.74312816316,129989.51512798047,125480.92966182003,4508.585466160442,0.0,92498.41736004525,56931.58211727242,39518.70582530314,26071.77199981732,65590.47782512047,19890.655402534176,1446.602419145469,0.0,0.8870597802225194,2.8930748735453653,0.0014947054983599872,1.0,1.0,-1.312921871984713,355745.86207257205,1557624.3363381126,4.378474923821764,1557624.3363381126,4.378474923821764,0.7629191986901982,0.0924838989977974,4.028046144702076,101325.0,128681.76717115694,1.2699903002334758,1.0,0.0,4.028046144702222,1.284058351331878,1.2843492733099793,3.136965030073611,22963.594268080724,2341.6349383408938,19519.056713997707,1990.3898593299148,0.85,0.8500000690714647,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.831428192872,4632.441516551485,5.532186678973919,5.01024264581068,-2.245864693107165,7.256107338917845,3.535822556315429,3.5,1.0102350160901226,0.6,0.00022655265852301328,1.0001509439675835,0.00022651846692688438,199.16075227668256,0.0,6.851865549322895e-06,19.418186966781082,0.015625482817933068,7.557341687991682e-05,0.00015097924164309646,0.0006081513522305178,0.09248389899766152,0.09248389899766152,0.09248389899766152,0.09248389899795521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.2737685471,595.6536415184147,0.0,0.09248389899766152,0.0924838989977974,0.0924838989977974,0.3749892129532341,0.3749892129532341,0.5,9.999925753812656,0.0,0.0,0.0,0.0,0.0,0.0,26071.77199981732,19890.655402534176,0.7629191986901982,1.0420858355020302,0.6489710054997342,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453217118142194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.87759172397,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16679.64212160333,1446.602419145469,0.3749892129532341,6.17534620354742,3.535822556315429,-3.0,-33.0,,,,
2313.0,-30.289974363409275,5.009955929829619,35.035802647790526,24.491200711950682,5.192620430563229,-26.7417991444344,-40.37645357949657,1.6443486998887684,-4.921626414792684,-4.921626414802841,40.071637552384985,42565.74403064215,25784.40591772814,25784.40591772814,68350.1499483703,78133.09793741348,78133.09793741348,25784.40591772814,103917.50385514162,103917.50385514162,103917.50385514162,129989.50813411393,125480.91297953468,4508.59515457925,0.0,92498.79005997855,56931.43615354232,39519.282118262476,26072.00427897231,65591.28639723478,19890.913807904024,1446.6284939152267,0.0,0.8870578838943808,2.893035126401354,0.0014947054983599872,1.0,1.0,-1.3150599064900916,355740.6904114653,1557624.3519500387,4.378538620781396,1557624.3519500387,4.378538620781396,0.7629223129556832,0.09248409766181893,4.028046144702076,101325.0,128681.9451676273,1.2699920569220557,1.0,0.0,4.02804614470247,1.2840606995869543,1.2843515781907162,3.136959293277789,22963.686794313024,2341.644373390814,19519.132032296562,1990.3975396589624,0.85,0.8499999241032364,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.7765369940225,4632.441516551485,5.532212435646581,5.009955929829619,-2.2462421635162806,7.256198093345899,3.535753153541803,3.5,1.0102151867262295,0.6,0.00022651846692688438,1.0001507085837373,0.00022648433379369965,199.16194775299005,0.0,6.809624006572701e-06,19.298474434627035,0.01563229244193964,7.556169268471332e-05,0.00015095677424217108,0.0006080608525028388,0.09248409766177941,0.09248409766177941,0.09248409766177941,0.09248409766174065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.27551662584,595.653640967753,0.0,0.09248409766177941,0.09248409766181893,0.09248409766181893,0.37498920941821867,0.37498920941821867,0.5,9.999925753824382,0.0,0.0,0.0,0.0,0.0,0.0,26072.00427897231,19890.913807904024,0.7629223129556832,1.042061433807339,0.6489542493930512,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532258051860831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.75787919181,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16679.70356926873,1446.6284939152267,0.37498920941821867,6.17534620354742,3.535753153541803,-3.0,-33.0,,,,
2314.0,-30.291416171819844,5.009670304162505,35.03580392270496,24.490791710000508,5.192221798401346,-26.743136761844553,-40.37781630232928,1.6438460672074322,-4.922018924597012,-4.9220189246035275,40.07164208030476,42565.165047290466,25784.27508005441,25784.27508005441,68349.44012734487,78133.0510143922,78133.0510143922,25784.27508005441,103917.32609444662,103917.32609444662,103917.32609444662,129989.57787426529,125480.97217574305,4508.605698522232,0.0,92499.16329069634,56931.27732365788,39519.8732967094,26072.251779818675,65592.12507652807,19891.18876619723,1446.6560420402186,0.0,0.8870558745469516,2.8929933256364375,0.0014947054983599872,1.0,1.0,-1.3170212706085067,355735.2515485733,1557624.547473942,4.378606114219351,1557624.547473942,4.378606114219351,0.7629256166356171,0.09248431303528774,4.028046144702076,101325.0,128682.11653864256,1.2699937482224777,1.0,0.0,4.028046144699657,1.284063118741654,1.2843539540620483,3.1369533832958685,22963.77945231752,2341.6538218777587,19519.21364078961,1990.40586140931,0.85,0.8500000481767263,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.72163049154,4632.441516551485,5.532249536502588,5.009670304162505,-2.246633440596173,7.256303744758678,3.5356837319638674,3.5,1.0101953519896765,0.6,0.00022648433379369965,1.0001504336312024,0.000226450268057589,199.16314104698267,0.0,6.798021287982432e-06,19.265592330142212,0.015639090463227624,7.555000342211106e-05,0.0001509343303715886,0.0006079704475564669,0.09248431303529106,0.09248431303529106,0.09248431303529106,0.09248431303497182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.29741033586,595.6536340710135,0.0,0.09248431303529106,0.09248431303528774,0.09248431303528774,0.37498920588314677,0.37498920588314677,0.5,9.999925753833946,0.0,0.0,0.0,0.0,0.0,0.0,26072.251779818675,19891.18876619723,0.7629256166356171,1.042037287976259,0.6489371246567871,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532344786805493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.72499708733,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16679.76501424563,1446.6560420402186,0.37498920588314677,6.17534620354742,3.5356837319638674,-3.0,-33.0,,,,
2315.0,-30.292854997041605,5.009385959269164,35.035805153879394,24.490443721320503,5.19189120098579,-26.744464988461996,-40.3791738563217,1.6434050839050316,-4.922401691765913,-4.922401691733298,40.07164336811879,42564.57750352246,25784.12138720458,25784.12138720458,68348.69889072704,78132.97574881365,78132.97574881365,25784.12138720458,103917.09713601823,103917.09713601823,103917.09713601823,129989.58778355879,125480.97206999431,4508.61571356448,0.0,92499.53403267708,56931.13578798819,39520.44249409877,26072.49064754055,65592.93314163931,19891.45449314706,1446.6828127089436,0.0,0.8870539263472693,2.8929525628836554,0.0014947054983599872,1.0,1.0,-1.319150083778709,355729.9477486139,1557624.6030841824,4.378671553919659,1557624.6030841824,4.378671553919659,0.762928818809393,0.09248451821221673,4.028046144702076,101325.0,128682.28685181202,1.2699954290827735,1.0,0.0,4.028046144701284,1.284065249688448,1.2843560417465882,3.1369481774227586,22963.87149246985,2341.6632073613164,19519.287205571898,1990.4133629294304,0.85,0.849999844842039,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.666605750901,4632.441516551485,5.532281874740617,5.009385959269164,-2.247017314637022,7.2564032739061854,3.535614161437337,3.5,1.010175474696382,0.6,0.000226450268057589,1.0001501241250785,0.00022641627751202398,199.16433188459735,0.0,6.784639005872665e-06,19.227666942643133,0.015645875102233496,7.553836015966196e-05,0.00015091190789792705,0.0006078801287978798,0.09248451821183565,0.09248451821183565,0.09248451821183565,0.09248451821304511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.3036370326,595.6536321095441,0.0,0.09248451821183565,0.09248451821221673,0.09248451821221673,0.37498920234802113,0.37498920234802113,0.5,9.99992575388406,0.0,0.0,0.0,0.0,0.0,0.0,26072.49064754055,19891.45449314706,0.762928818809393,1.0420131501534933,0.6489201727205864,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532431363485472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.68707169983,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16679.826464205027,1446.6828127089436,0.37498920234802113,6.17534620354742,3.535614161437337,-3.0,-33.0,,,,
2316.0,-30.294291574619347,5.009102160953764,35.035806690209014,24.489963158872,5.191411823997297,-26.74580589070861,-40.38054831381885,1.6428301949018476,-4.922818056520271,-4.922818056561051,40.071654635018355,42564.06997630748,25784.0557978491,25784.0557978491,68348.12577415658,78132.96604537626,78132.96604537626,25784.0557978491,103917.02184322536,103917.02184322536,103917.02184322536,129989.78002027197,125481.15256990501,4508.627450366961,0.0,92499.91011972677,56931.01405100983,39520.99563190772,26072.758177046602,65593.75380895432,19891.751144668204,1446.7122313014293,0.0,0.8870517714547324,2.8929082226743374,0.0014947054983599872,1.0,1.0,-1.3207908459749547,355724.17847534013,1557625.0896101936,4.378743936626092,1557625.0896101936,4.378743936626092,0.7629323683207438,0.0924847566962174,4.028046144702076,101325.0,128682.47609485326,1.2699972967663782,1.0,0.0,4.028046144702334,1.284068006208991,1.2843587552429343,3.1369414433073906,22963.964859585365,2341.6727281574613,19519.369553679833,1990.4217600995073,0.85,0.8499999748750823,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.611509649747,4632.441516551485,5.532333202298343,5.009102160953764,-2.2474256254515397,7.256527786405304,3.5355445012347833,3.5,1.0101555717813666,0.6,0.00022641627751202398,1.000149891360425,0.00022638234475439256,199.16552087453624,0.0,6.7697042978535496e-06,19.18534198011696,0.01565264480653135,7.552657361204742e-05,0.00015088970389997655,0.0006077906900695384,0.09248475669594862,0.09248475669594862,0.09248475669594862,0.09248475669719923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.35811556835,595.6536149482566,0.0,0.09248475669594862,0.0924847566962174,0.0924847566962174,0.37498919881301523,0.37498919881301523,0.5,9.999925753898856,0.0,0.0,0.0,0.0,0.0,0.0,26072.758177046602,19891.751144668204,0.7629323683207438,1.0419913757828914,0.6489043164121671,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532517762016346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.64474673731,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16679.887925867355,1446.7122313014293,0.37498919881301523,6.17534620354742,3.5355445012347833,-3.0,-33.0,,,,
2317.0,-30.29572518832552,5.008820605489399,35.035807965854964,24.489534459449374,5.190990230835298,-26.747138374447854,-40.38191019846124,1.642307683752812,-4.9231544747927956,-4.923154474793009,40.07165018626154,42563.52306432511,25783.78665574182,25783.78665574182,68347.30972006693,78132.93228914347,78132.93228914347,25783.78665574182,103916.71894488529,103916.71894488529,103916.71894488529,129989.68261040922,125481.04683756022,4508.635772849001,0.0,92500.28404232611,56930.8748212609,39521.56580118356,26072.963665523937,65594.52946670749,19891.98038741909,1446.735592182778,0.0,0.8870500792757798,2.8928723966510135,0.0014947054983599872,1.0,1.0,-1.3230574431138393,355719.5170178064,1557624.8975044203,4.378800776979717,1557624.8975044203,4.378800776979717,0.7629351477876714,0.09248492830841813,4.028046144702076,101325.0,128682.65264374518,1.2699990391684697,1.0,0.0,4.02804614470148,1.28407051786652,1.284361223894851,3.1369353074118274,22964.057689355905,2341.6821941596677,19519.448683458533,1990.4298290913343,0.85,0.8499999846501872,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.556168696353,4632.441516551485,5.532341146089877,5.008820605489399,-2.2477750446612976,7.256595650150697,3.5354745320084193,3.5,1.0101355805738341,0.6,0.00022638234475439256,1.0001495838500427,0.00022634848667630415,199.16670742394246,0.0,6.758235348370949e-06,19.152838977283267,0.01565940304187972,7.551489655913098e-05,0.00015086744819526156,0.0006077010430639635,0.0924849283054984,0.0924849283054984,0.0924849283054984,0.09248492831462135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.33660338906,595.6536217248232,0.0,0.0924849283054984,0.09248492830841813,0.09248492830841813,0.374989195277964,0.374989195277964,0.5,9.99992575414728,0.0,0.0,0.0,0.0,0.0,0.0,26072.963665523937,19891.98038741909,0.7629351477876714,1.0419666133096757,0.6488883053262579,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532604026560754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.612243734475,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16679.949384596646,1446.735592182778,0.374989195277964,6.17534620354742,3.5354745320084193,-3.0,-33.0,,,,
2318.0,-30.297160983237525,5.008540589075201,35.03580909555993,24.48920760015028,5.190683362390965,-26.74846155751185,-40.38325556376947,1.641888068063469,-4.9235214284478275,-4.923521428438775,40.07164852674423,42562.89830992394,25783.601969700678,25783.601969700678,68346.50027962463,78132.84654300223,78132.84654300223,25783.601969700678,103916.44851270292,103916.44851270292,103916.44851270292,129989.63879676665,125480.99367114785,4508.645125618796,0.0,92500.65386940032,56930.70562815085,39522.16471249942,26073.19028406373,65595.35499656315,19892.232905311368,1446.7611707298167,0.0,0.8870482219391294,2.8928333192380435,0.0014947054983599872,1.0,1.0,-1.3252959471552685,355714.43251250475,1557624.8258435198,4.378863165156401,1557624.8258435198,4.378863165156401,0.762938201600506,0.09248512049520934,4.028046144702076,101325.0,128682.8153292899,1.2700006447499619,1.0,0.0,4.028046144703334,1.284072548560029,1.284363211569605,3.13693034651287,22964.14950237416,2341.6915564819956,19519.52324487364,1990.4374322397189,0.85,0.8499998331249151,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.500988337682,4632.441516551485,5.532367021103719,5.008540589075201,-2.248146279418102,7.256686868493303,3.5354047663782593,3.5,1.0101156475366455,0.6,0.00022634848667630415,1.000149813217984,0.0002263145817605339,199.1678957911976,0.0,6.743401932570569e-06,19.110801076904995,0.01566614644381229,7.550336278510657e-05,0.00015084512389119758,0.0006076111197370455,0.09248512049554714,0.09248512049554714,0.09248512049554714,0.09248512049163572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.32857937494,595.6536242524668,0.0,0.09248512049554714,0.09248512049520934,0.09248512049520934,0.3749891917438133,0.3749891917438133,0.5,9.999925754102762,0.0,0.0,0.0,0.0,0.0,0.0,26073.19028406373,19892.232905311368,0.762938201600506,1.041941160059361,0.6488706145755901,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532690114104891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.57020583409,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16680.010854816242,1446.7611707298167,0.3749891917438133,6.17534620354742,3.5354047663782593,-3.0,-33.0,,,,
2319.0,-30.298589307812847,5.008260836446436,35.03581057167738,24.488779180124425,5.190261373336916,-26.749789279232512,-40.3846129780635,1.6413659900447581,-4.923947083276687,-4.923947083272366,40.071660781095204,42562.35571211287,25783.570315452802,25783.570315452802,68345.92602756567,78132.81554892873,78132.81554892873,25783.570315452802,103916.38586438153,103916.38586438153,103916.38586438153,129989.85010671207,125481.1929192773,4508.657187434776,0.0,92501.02719837728,56930.567361457055,39522.73315213359,26073.464242330534,65596.19739446412,19892.536752032887,1446.791270072575,0.0,0.887046016207893,2.892787991176394,0.0014947054983599872,1.0,1.0,-1.3269172530239643,355708.5347159021,1557625.3550096932,4.378937256182903,1557625.3550096932,4.378937256182903,0.7629418387656042,0.09248536544712062,4.028046144702076,101325.0,128682.99121006869,1.2700023805582896,1.0,0.0,4.0280461447013645,1.2840750581533806,1.2843656781923056,3.136924215703388,22964.24218477241,2341.701007456411,19519.606433500237,1990.4459151188469,0.85,0.8500000251017945,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.44580360534,4632.441516551485,5.5324257382215505,5.008260836446436,-2.2485603352174652,7.256821171663901,3.535334995769125,3.5,1.0100957130768928,0.6,0.0002263145817605339,1.0001490354432245,0.00022628085789258467,199.16907798792147,0.0,6.752770730938692e-06,19.137352251480255,0.01567289921454323,7.549172736628333e-05,0.00015082285439425055,0.0006075214171757235,0.09248536544675985,0.09248536544675985,0.09248536544675985,0.0924853654490284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.38783252327,595.6536055871279,0.0,0.09248536544675985,0.09248536544712062,0.09248536544712062,0.3749891882092109,0.3749891882092109,0.5,9.9999257541153,0.0,0.0,0.0,0.0,0.0,0.0,26073.464242330534,19892.536752032887,0.7629418387656042,1.0419190249179537,0.6488540098774818,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532776333606432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.596757008665,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16680.0722335519,1446.791270072575,0.3749891882092109,6.17534620354742,3.535334995769125,-3.0,-33.0,,,,
2320.0,-30.300014988892638,5.00798266921482,35.03581193087355,24.488407687190943,5.189903189630879,-26.751108268141234,-40.38595767980439,1.6409013041920357,-4.924310941959902,-4.9243109419555555,40.071660359839534,42561.77195370886,25783.38006780092,25783.38006780092,68345.15202150978,78132.7568196654,78132.7568196654,25783.38006780092,103916.13688746633,103916.13688746633,103916.13688746633,129989.826722794,125481.16015773131,4508.6665650626755,0.0,92501.39876161252,56930.41389760254,39523.31651556664,26073.689835327667,65597.00635089431,19892.788084799224,1446.8166708155989,0.0,0.8870441700537459,2.892749244242462,0.0014947054983599872,1.0,1.0,-1.3290630254849134,355703.4932163899,1557625.336819384,4.378999269123884,1557625.336819384,4.378999269123884,0.7629448770172207,0.09248555789291579,4.028046144702076,101325.0,128683.16402866239,1.2700040861452,1.0,0.0,4.0280461447024525,1.2840772991932687,1.2843678764330924,3.1369187409766734,22964.334428808823,2341.710413730359,19519.68136829848,1990.453556341715,0.85,0.8499998738831718,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.390312243991,4632.441516551485,5.53245079066911,5.00798266921482,-2.24892896835576,7.25691163757058,3.5352648380412397,3.5,1.0100756680117828,0.6,0.00022628085789258467,1.0001487613340887,0.00022624720105712159,199.17025800906563,0.0,6.716751685634317e-06,19.035274277087655,0.015679615966228865,7.54802025510132e-05,0.00015080065534157146,0.0006074319983671634,0.0924855578919548,0.0924855578919548,0.0924855578919548,0.09248555789266581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.3857951598,595.6536062289226,0.0,0.0924855578919548,0.09248555789291579,0.09248555789291579,0.37498918467447545,0.37498918467447545,0.5,9.999925754213757,0.0,0.0,0.0,0.0,0.0,0.0,26073.689835327667,19892.788084799224,0.7629448770172207,1.0418943763365507,0.6488371089076171,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532862105484772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.49467903427,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16680.133714083462,1446.8166708155989,0.37498918467447545,6.17534620354742,3.5352648380412397,-3.0,-33.0,,,,
2321.0,-30.3014391698417,5.0077053785665875,35.035813464268784,24.487959255371265,5.189458464232061,-26.752434673991075,-40.387318551633484,1.640358915878341,-4.924706666956297,-4.924706666930391,40.07166810433328,42561.26180116043,25783.27487777854,25783.27487777854,68344.53667893897,78132.73694342001,78132.73694342001,25783.27487777854,103916.01182119854,103916.01182119854,103916.01182119854,129989.95340241314,125481.27593746134,4508.677464951808,0.0,92501.77339270218,56930.2982485237,39523.86127130942,26073.941581214596,65597.80285252401,19893.067749965805,1446.8445441761642,0.0,0.8870421325401352,2.8927071043632337,0.0014947054983599872,1.0,1.0,-1.3308304256738097,355698.0102519679,1557625.6712404073,4.37906771009774,1557625.6712404073,4.37906771009774,0.7629482365757119,0.09248577992074335,4.028046144702076,101325.0,128683.35004249019,1.270005921958946,1.0,0.0,4.028046144704729,1.2840799032015282,1.2843704378103038,3.1369123795638902,22964.427434468686,2341.719897668285,19519.76251398024,1990.4618308984457,0.85,0.8499999649319303,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.334829939287,4632.441516551485,5.5324940843605495,5.0077053785665875,-2.2493206443897513,7.257026022956339,3.5351946923204465,3.5,1.0100556263772704,0.6,0.00022624720105712159,1.0001486065296448,0.00022621358424140895,199.17143680092752,0.0,6.703440602951518e-06,18.9975506687646,0.015686319406831815,7.54685408056727e-05,0.0001507786602514489,0.0006073434011291929,0.09248577992242739,0.09248577992242739,0.09248577992242739,0.09248577991589882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.42324257747,595.653594432601,0.0,0.09248577992242739,0.09248577992074335,0.09248577992074335,0.3749891811399782,0.3749891811399782,0.5,9.999925754083486,0.0,0.0,0.0,0.0,0.0,0.0,26073.941581214596,19893.067749965805,0.7629482365757119,1.0418723449105471,0.6488214536216406,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532947719584781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.45695542595,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16680.195199962236,1446.8445441761642,0.3749891811399782,6.17534620354742,3.5351946923204465,-3.0,-33.0,,,,
2322.0,-30.30285985373485,5.00742993963649,35.03581479808544,24.48759024208414,5.18910252152712,-26.753748907460395,-40.38865874810142,1.639896769677393,-4.925055917717202,-4.925055917706926,40.071665412750576,42560.680969400935,25783.05267161347,25783.05267161347,68343.7336410144,78132.67913069123,78132.67913069123,25783.05267161347,103915.73180230471,103915.73180230471,103915.73180230471,129989.88805752285,125481.20178789376,4508.6862696290955,0.0,92502.14466608326,56930.14650522626,39524.442400952226,26074.15625521814,65598.59865617036,19893.307231503975,1446.868857041152,0.0,0.8870403687173919,2.892669913825195,0.0014947054983599872,1.0,1.0,-1.3330495344716269,355693.17126601865,1557625.5550135882,4.379126957848338,1557625.5550135882,4.379126957848338,0.7629511396949917,0.09248596107200795,4.028046144702076,101325.0,128683.5187410529,1.270007586884312,1.0,0.0,4.0280461446975435,1.2840821321692046,1.2843726241133044,3.1369069343699088,22964.519606546102,2341.7292966044574,19519.839393194758,1990.469670396594,0.85,0.8499999010486843,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.279189652489,4632.441516551485,5.53251245737835,5.00742993963649,-2.2496779458109204,7.25710788544741,3.535124347423588,3.5,1.0100355278353108,0.6,0.00022621358424140895,1.000148243331024,0.00022618005455671028,199.17261271059132,0.0,6.6955094861571225e-06,18.975073883769284,0.01569301491631797,7.545705786227334e-05,0.0001507565263791356,0.000607254244870154,0.09248596107175541,0.09248596107175541,0.09248596107175541,0.09248596107249248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.41022791096,595.6535985323549,0.0,0.09248596107175541,0.09248596107200795,0.09248596107200795,0.37498917760475536,0.37498917760475536,0.5,9.999925754106998,0.0,0.0,0.0,0.0,0.0,0.0,26074.15625521814,19893.307231503975,0.7629511396949917,1.0418474638342876,0.648804728169259,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45330332445629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.43447864096,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16680.25666837093,1446.868857041152,0.37498917760475536,6.17534620354742,3.535124347423588,-3.0,-33.0,,,,
2323.0,-30.3042780051976,5.0071553352265825,35.03581624491498,24.48722073985266,5.1887456417535995,-26.755061112548965,-40.38999859532339,1.63943412526713,-4.925451142360714,-4.9254511423565885,40.0716713411105,42560.10974062077,25782.952529189206,25782.952529189206,68343.06226980998,78132.62318158725,78132.62318158725,25782.952529189206,103915.57571077645,103915.57571077645,103915.57571077645,129989.98190637774,125481.2849044402,4508.697001937547,0.0,92502.51602856888,56930.00258741319,39525.01493461743,26074.40619560128,65599.42113021872,19893.585158927774,1446.896642115516,0.0,0.887038340248437,2.8926278281386733,0.0014947054983599872,1.0,1.0,-1.3349356315853242,355687.6953588808,1557625.8110115645,4.379195095405129,1557625.8110115645,4.379195095405129,0.7629544853176291,0.09248618002710636,4.028046144702076,101325.0,128683.68827475709,1.2700092600518835,1.0,0.0,4.0280461447035885,1.2840843632926788,1.2843748126843302,3.1369014839284133,22964.611800744548,2341.7386977963474,19519.921269509876,1990.4780194571924,0.85,0.850000053947222,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.223625212653,4632.441516551485,5.532556933469624,5.0071553352265825,-2.250068575701306,7.257223910927888,3.5350540989772856,3.5,1.010015456850653,0.6,0.00022618005455671028,1.0001479807842444,0.00022614658920708523,199.17378653640628,0.0,6.678194904796001e-06,18.926004360191868,0.015699693111222768,7.544557952611466e-05,0.0001507344750305956,0.000607165421020682,0.09248618002708564,0.09248618002708564,0.09248618002708564,0.09248618002702108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.43889316125,595.6535895025115,0.0,0.09248618002708564,0.09248618002710636,0.09248618002710636,0.3749891740695674,0.3749891740695674,0.5,9.999925754112038,0.0,0.0,0.0,0.0,0.0,0.0,26074.40619560128,19893.585158927774,0.7629544853176291,1.0418241669258783,0.6487878857366202,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533118560494647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.38540911738,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16680.318159364608,1446.896642115516,0.3749891740695674,6.17534620354742,3.5350540989772856,-3.0,-33.0,,,,
2324.0,-30.30569362407715,5.006881603954099,35.035817837557204,24.486802098713838,5.188333372981743,-26.75637655126459,-40.39133893148971,1.6389218583186025,-4.925844183216839,-4.925844183188464,40.07167844186045,42559.551347975044,25782.847752699,25782.847752699,68342.39910067404,78132.59251442486,78132.59251442486,25782.847752699,103915.44026712386,103915.44026712386,103915.44026712386,129990.0959247124,125481.38814763128,4508.707777081123,0.0,92502.88932832074,56929.84816231533,39525.60129556157,26074.655657588537,65600.2569531501,19893.862477710292,1446.9243104005204,0.0,0.8870363186003161,2.8925859754733976,0.0014947054983599872,1.0,1.0,-1.3367348186765184,355682.24977410753,1557626.117635423,4.379263004056755,1557626.117635423,4.379263004056755,0.762957821531981,0.09248639962448903,4.028046144702076,101325.0,128683.8617057878,1.2700109716830772,1.0,0.0,4.028046144702446,1.2840868261766472,1.2843772331507308,3.136895467338088,22964.7044758874,2341.748148030918,19519.994612727554,1990.4854983840105,0.85,0.8499998174687273,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.167896346827,4632.441516551485,5.532600611430875,5.006881603954099,-2.250457458296681,7.2573390622507805,3.5349836432130246,3.5,1.0099953266322927,0.6,0.00022614658920708523,1.0001477182123926,0.0002261131881711302,199.17495827818058,0.0,6.665420402585813e-06,18.889801420928194,0.015706358531625355,7.54340986165509e-05,0.00015071249059053435,0.0006070768666816497,0.0924863996243882,0.0924863996243882,0.0924863996243882,0.09248639962450671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.4732272119,595.653578686939,0.0,0.0924863996243882,0.09248639962448903,0.09248639962448903,0.3749891705343335,0.3749891705343335,0.5,9.999925754124671,0.0,0.0,0.0,0.0,0.0,0.0,26074.655657588537,19893.862477710292,0.762957821531981,1.0418007836384284,0.648771107381026,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453320372530233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.349206178114,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16680.37965373518,1446.9243104005204,0.3749891705343335,6.17534620354742,3.5349836432130246,-3.0,-33.0,,,,
2325.0,-30.30710627846975,5.0066093751417275,35.035819334493986,24.486433329898887,5.187976830923738,-26.757683641629043,-40.39267797544596,1.6384599628178322,-4.926207072889838,-4.926207072853874,40.07167886578845,42559.00062277814,25782.66745749143,25782.66745749143,68341.66808026956,78132.53811656432,78132.53811656432,25782.66745749143,103915.20557405576,103915.20557405576,103915.20557405576,129990.08671005045,125481.3695092823,4508.717200768153,0.0,92503.2605805891,56929.72308731533,39526.152770304194,26074.881135994703,65601.0339062989,19894.11379724618,1446.9496715103087,0.0,0.8870344741731233,2.8925473338592305,0.0014947054983599872,1.0,1.0,-1.3388221826227777,355677.2219923481,1557626.1359426847,4.379324959910407,1557626.1359426847,4.379324959910407,0.7629608623520676,0.09248659284474946,4.028046144702076,101325.0,128684.03897846898,1.2700127212284134,1.0,0.0,4.028046144699874,1.2840890535507776,1.2843794181364632,3.13689002609568,22964.796642723384,2341.7575464326133,19520.07574093101,1990.4937711584498,0.85,0.8499999388026862,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.112013365848,4632.441516551485,5.532628268063765,5.0066093751417275,-2.250823984505458,7.257433359647186,3.5349129931712033,3.5,1.009975140906058,0.6,0.0002261131881711302,1.0001474105586754,0.00022607986161242465,199.17612757834652,0.0,6.652649942794248e-06,18.8536099378789,0.01571301118156815,7.542263038874489e-05,0.0001506905577823853,0.0006069885203183426,0.09248659284373958,0.09248659284373958,0.09248659284373958,0.0924865928466533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.47527656535,595.6535780413775,0.0,0.09248659284373958,0.09248659284474946,0.09248659284474946,0.37498916699909335,0.37498916699909335,0.5,9.999925754219346,0.0,0.0,0.0,0.0,0.0,0.0,26074.881135994703,19894.11379724618,0.7629608623520676,1.0417773015267602,0.648755028519325,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533288738971677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.313014695064,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16680.44115157012,1446.9496715103087,0.37498916699909335,6.17534620354742,3.5349129931712033,-3.0,-33.0,,,,
2326.0,-30.308516759174466,5.006338026159327,35.03582097127604,24.486018146295123,5.187567932244468,-26.758994127131714,-40.394017508346565,1.6379512266030103,-4.926597877999484,-4.926597877999907,40.07168589457195,42558.461264710284,25782.561877888955,25782.561877888955,68341.02314259924,78132.50792530645,78132.50792530645,25782.561877888955,103915.0698031954,103915.0698031954,103915.0698031954,129990.19888037807,125481.47096902141,4508.727911356659,0.0,92503.63370945652,56929.587049047914,39526.71851156512,26075.12907718268,65601.8475887478,19894.38951542522,1446.9771824570826,0.0,0.8870324640788343,2.8925057201789617,0.0014947054983599872,1.0,1.0,-1.3406154854441752,355671.8075087817,1557626.4394579,4.379392480860157,1557626.4394579,4.379392480860157,0.7629641815592783,0.0924868111324301,4.028046144702076,101325.0,128684.21563871308,1.2700144647294653,1.0,0.0,4.028046144702227,1.2840914996665724,1.284381822008807,3.136884050511976,22964.889275442576,2341.7669923411745,19520.159019972703,1990.5022632573514,0.85,0.850000136549603,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.056127583597,4632.441516551485,5.532671961884312,5.006338026159327,-2.2512106725053282,7.257548698664655,3.5348423401527276,3.5,1.0099549543293507,0.6,0.00022607986161242465,1.0001471854217538,0.00022604659084961442,199.17729509140833,0.0,6.637854908481313e-06,18.81168081063604,0.01571964903647663,7.541115958635916e-05,0.0001506687020260655,0.0006069004843233589,0.09248681113244955,0.09248681113244955,0.09248681113244955,0.09248681113164163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.5092626435,595.6535673354193,0.0,0.09248681113244955,0.0924868111324301,0.0924868111324301,0.37498916346417727,0.37498916346417727,0.5,9.999925754230546,0.0,0.0,0.0,0.0,0.0,0.0,26075.12907718268,19894.38951542522,0.7629641815592783,1.04175454891184,0.648738760095684,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45333735755596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.27108556782,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16680.502661606315,1446.9771824570826,0.37498916346417727,6.17534620354742,3.5348423401527276,-3.0,-33.0,,,,
2327.0,-30.30992458985794,5.006068161409818,35.03582255437658,24.4856116589159,5.187168569435651,-26.760301190242263,-40.39535274552179,1.6374512858718135,-4.926959687858073,-4.9269596878500375,40.07168761928005,42557.91554813554,25782.383769943262,25782.383769943262,68340.2993180788,78132.47430453218,78132.47430453218,25782.383769943262,103914.85807447544,103914.85807447544,103914.85807447544,129990.21290884352,125481.47549151538,4508.737417328145,0.0,92504.00640780259,56929.44765240714,39527.28750599494,26075.354834368078,65602.64234036302,19894.641090857494,1447.002508272633,0.0,0.8870306203788653,2.8924671943903926,0.0014947054983599872,1.0,1.0,-1.3426102571931438,355666.79480308876,1557626.5139341524,4.3794544126519215,1557626.5139341524,4.3794544126519215,0.7629672239257805,0.09248700577897337,4.028046144702076,101325.0,128684.39151949188,1.270016200537793,1.0,0.0,4.028046144703398,1.2840939045745905,1.2843841847355468,3.136878175616396,22964.981801280832,2341.7764273509133,19520.23795377011,1990.510312264648,0.85,0.8500001490391516,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.000092410005,4632.441516551485,5.5327002701000865,5.006068161409818,-2.2515758510473494,7.257644012457167,3.5347714988349397,3.5,1.0099347139528398,0.6,0.00022604659084961442,1.00014691056653,0.00022601338709487298,199.17846042302335,0.0,6.626780542170445e-06,18.78029605651104,0.0157262758170188,7.539972717481249e-05,0.00015064686367480192,0.0006068125184367451,0.09248700577814298,0.09248700577814298,0.09248700577814298,0.09248700578378545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.5176019482,595.6535647084555,0.0,0.09248700577814298,0.09248700577897337,0.09248700577897337,0.37498915992918663,0.37498915992918663,0.5,9.999925754260037,0.0,0.0,0.0,0.0,0.0,0.0,26075.354834368078,19894.641090857494,0.7629672239257805,1.0417308949769453,0.6487225823517041,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453345828255218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.2397008137,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16680.564168100253,1447.002508272633,0.37498915992918663,6.17534620354742,3.5347714988349397,-3.0,-33.0,,,,
2328.0,-30.311329910169935,5.005799657377065,35.03582407295808,24.485256510693603,5.186826505378719,-26.761600278111096,-40.39667921662328,1.6370031691947229,-4.927325861480597,-4.927325861486145,40.07168892393101,42557.34441391748,25782.220483930978,25782.220483930978,68339.56489784847,78132.4164265759,78132.4164265759,25782.220483930978,103914.63691050687,103914.63691050687,103914.63691050687,129990.21984572019,125481.47284497095,4508.747000749241,0.0,92504.37701578498,56929.30500314673,39527.85779182028,26075.582935213315,65603.4407270336,19894.895362593255,1447.0281267757105,0.0,0.8870287560086811,2.892428204357546,0.0014947054983599872,1.0,1.0,-1.3446555715506747,355661.72169593914,1557626.5702717013,4.379517038955744,1557626.5702717013,4.379517038955744,0.7629703010676145,0.09248720209908681,4.028046144702076,101325.0,128684.55565261502,1.2700178204057737,1.0,0.0,4.028046144701203,1.284096067176125,1.2843863051869249,3.136872892664653,22965.07380816682,2341.785809442248,19520.3142262057,1990.5180898885656,0.85,0.8500000648490798,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.944053223952,4632.441516551485,5.532731764471231,5.005799657377065,-2.251943854344666,7.257743511721731,3.534700653012437,3.5,1.0099144722892677,0.6,0.00022601338709487298,1.0001466502759782,0.00022598024702928052,199.17962368872085,0.0,6.613472749662993e-06,18.74258177254492,0.015732889289768463,7.538837140590097e-05,0.00015062501568897203,0.0006067245137416535,0.09248720209907992,0.09248720209907992,0.09248720209907992,0.09248720209869928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.5239102576,595.6535627212751,0.0,0.09248720209907992,0.09248720209908681,0.09248720209908681,0.37498915639420977,0.37498915639420977,0.5,9.999925754268755,0.0,0.0,0.0,0.0,0.0,0.0,26075.582935213315,19894.895362593255,0.7629703010676145,1.0417070223831626,0.6487059816114283,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45335428313382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.20198652973,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16680.62568066692,1447.0281267757105,0.37498915639420977,6.17534620354742,3.534700653012437,-3.0,-33.0,,,,
