time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2329.0,-30.312737974749826,5.005531854938765,35.0358256794155,24.484942468721442,5.186531167517201,-26.762897338381244,-40.39800156662238,1.6365966515314008,-4.9277218999266665,-4.927721899927524,40.071694496517615,42556.744459660964,25782.136292552383,25782.136292552383,68338.88075221334,78132.3360906402,78132.3360906402,25782.136292552383,103914.47238319258,103914.47238319258,103914.47238319258,129990.30525314495,125481.54753063903,4508.7577225059185,0.0,92504.74592554575,56929.15427357669,39528.43516885451,26075.83286995237,65604.26803880688,19895.173585317454,1447.0559612146283,0.0,0.8870267245098101,2.8923860347965107,0.0014947054983599872,1.0,1.0,-1.3465773965974677,355656.23489420256,1557626.810906879,4.37958527950516,1557626.810906879,4.37958527950516,0.7629736578133619,0.09248742091496957,4.028046144702076,101325.0,128684.72423982556,1.2700194842321793,1.0,0.0,4.028046144699933,1.2840980352579832,1.2843882311563104,3.1368680849144175,22965.165393453466,2341.795148542414,19520.38912807037,1990.5257277531439,0.85,0.8499999365837322,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.887982508439,4632.441516551485,5.532780270540698,5.005531854938765,-2.2523335064503742,7.257865361389139,3.5346297678982395,3.5,1.009894219399497,0.6,0.00022598024702928052,1.0001469383668151,0.00022594704673924596,199.18078923807596,0.0,6.60082579372509e-06,18.706740299416904,0.015739490115562187,7.537705249127665e-05,0.0001506031945380039,0.0006066366171386233,0.09248742092151663,0.09248742092151663,0.09248742092151663,0.09248742090265406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.55085816805,595.6535542323824,0.0,0.09248742092151663,0.09248742091496957,0.09248742091496957,0.37498915285916096,0.37498915285916096,0.5,9.999925753668231,0.0,0.0,0.0,0.0,0.0,0.0,26075.83286995237,19895.173585317454,0.7629736578133619,1.0416834574206186,0.6486886559649957,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533627230299333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.1661450566,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16680.687196597006,1447.0559612146283,0.37498915285916096,6.17534620354742,3.5346297678982395,-3.0,-33.0,,,,
2330.0,-30.31413784127729,5.005264295652586,35.03582771376012,24.484425933938496,5.186007355010439,-26.76420952046585,-40.39934508092699,1.6359857188333808,-4.928139430566489,-4.92813943050587,40.0717100551725,42556.26759261263,25782.10711434262,25782.10711434262,68338.37470695525,78132.36067046595,78132.36067046595,25782.10711434262,103914.46778480857,103914.46778480857,103914.46778480857,129990.57170392343,125481.80185112046,4508.769852802971,0.0,92505.12234069545,56929.02926255859,39528.99230904095,26076.10391911486,65605.0962281558,19895.47436982471,1447.0855990707269,0.0,0.8870245477292824,2.8923415773057495,0.0014947054983599872,1.0,1.0,-1.34794817799758,355650.4504069219,1557627.4827593109,4.379658400480393,1557627.4827593109,4.379658400480393,0.7629772619229558,0.09248766660543745,4.028046144702076,101325.0,128684.90886175103,1.2700213063089172,1.0,0.0,4.028046144703154,1.2841009587200927,1.2843911126443552,3.1368609433303183,22965.258842022864,2341.804677644544,19520.467293722035,1990.5336984313742,0.85,0.8499998814732541,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.831724774406,4632.441516551485,5.532840805660378,5.005264295652586,-2.2527388915452056,7.258003187197792,3.5345586469249803,3.5,1.009873899121423,0.6,0.00022594704673924596,1.0001460844802028,0.00022591404420352796,199.18194801332777,0.0,6.612859972017143e-06,18.740845160696583,0.015746102975534203,7.536555402589305e-05,0.00015058149271335292,0.000606549201187505,0.09248766660519857,0.09248766660519857,0.09248766660519857,0.09248766660609659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.62608853524,595.6535305340543,0.0,0.09248766660519857,0.09248766660543745,0.09248766660543745,0.37498914932161187,0.37498914932161187,0.5,9.999925753684671,0.0,0.0,0.0,0.0,0.0,0.0,26076.10391911486,19895.47436982471,0.7629772619229558,1.041662593852372,0.6486731982621301,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533711795012352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.200249917885,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16680.74861070625,1447.0855990707269,0.37498914932161187,6.17534620354742,3.5345586469249803,-3.0,-33.0,,,,
2331.0,-30.31553538864453,5.004999549214814,35.03582920712624,24.484101065341406,5.185698408564247,-26.765498351913827,-40.40066240178419,1.6355682236582898,-4.92843619033863,-4.928436190345502,40.071698515166005,42555.6922405703,25781.769572533274,25781.769572533274,68337.46181310358,78132.29138953798,78132.29138953798,25781.769572533274,103914.06096207125,103914.06096207125,103914.06096207125,129990.33976571987,125481.56322599533,4508.776539724537,0.0,92505.49165674963,56928.892507838544,39529.5546099012,26076.27880364862,65605.83341354982,19895.67072672505,1447.1059815382366,0.0,0.887023082243822,2.892309979486122,0.0014947054983599872,1.0,1.0,-1.3504909736865898,355646.3391292692,1557626.9844395805,4.379707628238567,1557626.9844395805,4.379707628238567,0.7629796749964656,0.09248780609927611,4.028046144702076,101325.0,128685.0728278459,1.2700229245284569,1.0,0.0,4.02804614470236,1.2841029778317496,1.2843930898313876,3.136856010959156,22965.350528175633,2341.8140270301924,19520.54424776454,1990.541545559854,0.85,0.8499998388361308,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.7751715462055,4632.441516551485,5.532835517465187,5.004999549214814,-2.253055425097505,7.258054974312319,3.5344871529652147,3.5,1.0098534722757757,0.6,0.00022591404420352796,1.000145844117589,0.00022588110077370558,199.18310488074502,0.0,6.5735093536917025e-06,18.629325508362285,0.015752676484887894,7.535428131181354e-05,0.0001505597628917144,0.0006064616724632289,0.09248780609917237,0.09248780609917237,0.09248780609917237,0.09248780609959542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.57028934336,595.653548111365,0.0,0.09248780609917237,0.09248780609927611,0.09248780609927611,0.37498914578453063,0.37498914578453063,0.5,9.99992575369186,0.0,0.0,0.0,0.0,0.0,0.0,26076.27880364862,19895.67072672505,0.7629796749964656,1.0416369742967033,0.6486571395613293,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533795868304402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.088730265554,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16680.810142114326,1447.1059815382366,0.37498914578453063,6.17534620354742,3.5344871529652147,-3.0,-33.0,,,,
2332.0,-30.31693120757955,5.004735149687362,35.03583094048065,24.483749374654167,5.1853591713354055,-26.766788719544653,-40.40197996711356,1.6351236612229476,-4.928845706191851,-4.928845706264075,40.07170842618761,42555.125227793935,25781.72794326654,25781.72794326654,68336.85317106047,78132.23617567868,78132.23617567868,25781.72794326654,103913.96411894522,103913.96411894522,103913.96411894522,129990.50449738694,125481.71651701181,4508.7879803751275,0.0,92505.86199050913,56928.7510362838,39530.12328247259,26076.540378441714,65606.6636609143,19895.961616610344,1447.1348899934032,0.0,0.8870209665226234,2.8922663762878096,0.0014947054983599872,1.0,1.0,-1.3521934499981967,355640.66580236005,1557627.4124167736,4.379778698542851,1557627.4124167736,4.379778698542851,0.7629831767506611,0.09248803878519248,4.028046144702076,101325.0,128685.2490426813,1.270024663633667,1.0,0.0,4.028046144700594,1.2841051233162282,1.284395193495557,3.1368507698961303,22965.44246698323,2341.823402179463,19520.62594355988,1990.549876212558,0.85,0.8499999933214496,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.718936337639,4632.441516551485,5.532893355909143,5.004735149687362,-2.2534540936972007,7.258189243384563,3.5344160616159073,3.5,1.0098331604616877,0.6,0.00022588110077370558,1.0001456653990075,0.00022584820250517253,199.18426032927152,0.0,6.5617746374409076e-06,18.59606932250753,0.015759238259525334,7.534300806516442e-05,0.00015053809270854118,0.000606374383965443,0.09248803879051075,0.09248803879051075,0.09248803879051075,0.09248803876829641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.6182137509,595.6535330146726,0.0,0.09248803879051075,0.09248803878519248,0.09248803878519248,0.3749891422477867,0.3749891422477867,0.5,9.99992575330857,0.0,0.0,0.0,0.0,0.0,0.0,26076.540378441714,19895.961616610344,0.7629831767506611,1.0416145153220573,0.6486402882447823,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453387980323997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.055474079694,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16680.871673320697,1447.1348899934032,0.3749891422477867,6.17534620354742,3.5344160616159073,-3.0,-33.0,,,,
2333.0,-30.318323713818753,5.004471496489267,35.035832898298516,24.48328424887734,5.1848923397240085,-26.76808875369519,-40.40331024499608,1.6345645921874667,-4.929236776935397,-4.929236776897972,40.071718369298246,42554.62537318808,25781.638383772333,25781.638383772333,68336.26375696041,78132.23838305962,78132.23838305962,25781.638383772333,103913.87676683196,103913.87676683196,103913.87676683196,129990.66727368897,125481.86832866087,4508.798945028098,0.0,92506.23675894082,56928.62374870815,39530.681122480746,26076.790506857018,65607.47162933776,19896.23977492145,1447.1625114312128,0.0,0.8870189443342202,2.8922247375170693,0.0014947054983599872,1.0,1.0,-1.3538001652071898,355635.2480755297,1557627.8417804567,4.379846627153358,1557627.8417804567,4.379846627153358,0.7629865251128063,0.09248826169694328,4.028046144702076,101325.0,128685.42609265806,1.2700264109810813,1.0,0.0,4.028046144701991,1.2841078038200404,1.2843978323577534,3.1368442218941466,22965.535506739536,2341.8328895942586,19520.70590971315,1990.5580304908558,0.85,0.850000031742545,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.662434419277,4632.441516551485,5.532941226242591,5.004471496489267,-2.2538392188061778,7.258310715295445,3.534344633673818,3.5,1.0098127524782337,0.6,0.00022584820250517253,1.0001453213282694,0.00022581538671323167,199.18541304740188,0.0,6.5528172838709806e-06,18.57068418249036,0.015765791076809206,7.533162763043005e-05,0.0001505165748747425,0.0006062877091379678,0.09248826169684583,0.09248826169684583,0.09248826169684583,0.09248826169729012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.6662914098,595.653517869726,0.0,0.09248826169684583,0.09248826169694328,0.09248826169694328,0.37498913870974704,0.37498913870974704,0.5,9.999925753321632,0.0,0.0,0.0,0.0,0.0,0.0,26076.790506857018,19896.23977492145,0.7629865251128063,1.041592703694474,0.6486246812498545,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533963635293428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.030088939675,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16680.933192568406,1447.1625114312128,0.37498913870974704,6.17534620354742,3.534344633673818,-3.0,-33.0,,,,
2334.0,-30.31971811146779,5.004210021212325,35.035834530975286,24.482931091357045,5.184551608877458,-26.769377994341962,-40.40462753092868,1.6341185888322332,-4.929559970793832,-4.929559970795922,40.07171290372803,42554.063682196334,25781.37703322855,25781.37703322855,68335.44071542489,78132.18336199364,78132.18336199364,25781.37703322855,103913.56039522219,103913.56039522219,103913.56039522219,129990.54684584489,125481.74001080435,4508.806835040543,0.0,92506.60707543384,56928.48738755578,39531.24409764229,26076.9864506227,65608.23054826498,19896.45910076417,1447.1849253533624,0.0,0.8870173225660436,2.8921903262104918,0.0014947054983599872,1.0,1.0,-1.356076993441718,355630.7707349118,1557627.6057660712,4.379901105146864,1557627.6057660712,4.379901105146864,0.7629892026994192,0.09248842464577299,4.028046144702076,101325.0,128685.59573771442,1.2700280852476133,1.0,0.0,4.028046144700622,1.284109955790391,1.284399942672869,3.13683896502675,22965.62744126057,2341.842264306422,19520.78456518272,1990.5660511166118,0.85,0.8500000539985784,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.605761555957,4632.441516551485,5.532952432572218,5.004210021212325,-2.2541742481747593,7.258384269387085,3.534272990208538,3.5,1.0097922829167252,0.6,0.00022581538671323167,1.0001455203926872,0.00022578253075069491,199.1865673430824,0.0,6.536427072216236e-06,18.524234322660813,0.015772327503881422,7.532035990714913e-05,0.00015049502680608253,0.0006062009125230763,0.09248842464659855,0.09248842464659855,0.09248842464659855,0.09248842464239365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.63986414263,595.6535261945792,0.0,0.09248842464659855,0.09248842464577299,0.09248842464577299,0.37498913517225635,0.37498913517225635,0.5,9.999925753260758,0.0,0.0,0.0,0.0,0.0,0.0,26076.9864506227,19896.45910076417,0.7629892026994192,1.0415681103478873,0.648608617037633,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534047269309864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.98363907985,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16680.99473165316,1447.1849253533624,0.37498913517225635,6.17534620354742,3.534272990208538,-3.0,-33.0,,,,
2335.0,-30.32110596923828,5.0039492901098805,35.035836345599535,24.482514161523454,5.184138435486647,-26.770668263831265,-40.405948798265285,1.6336082769383433,-4.929948223295412,-4.929948223296428,40.071721418756375,42553.546633617,25781.287732285185,25781.287732285185,68334.83436590218,78132.16329588753,78132.16329588753,25781.287732285185,103913.45102817271,103913.45102817271,103913.45102817271,129990.68466661643,125481.867062218,4508.817604398428,0.0,92506.97941411095,56928.36275069041,39531.79629268948,26077.233638443722,65609.0299311332,19896.73420841431,1447.2123075881398,0.0,0.8870153197970914,2.8921489883653564,0.0014947054983599872,1.0,1.0,-1.357759627382336,355625.3921680032,1557627.973461559,4.379968381801349,1557627.973461559,4.379968381801349,0.7629925199995922,0.09248864384046382,4.028046144702076,101325.0,128685.77495905884,1.2700298540247603,1.0,0.0,4.028046144701682,1.28411240837575,1.2844023536191427,3.1368329738337133,22965.719877807653,2341.851690210995,19520.864951665237,1990.5742482565645,0.85,0.8500001330473744,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.549260353066,4632.441516551485,5.533000359423537,5.0039492901098805,-2.254556528606988,7.258505818716868,3.534201564327476,3.5,1.0097718755221359,0.6,0.00022578253075069491,1.0001448394894532,0.00022574983326010135,199.1877162367534,0.0,6.544466394450132e-06,18.547017761871675,0.015778871970275873,7.530905969338226e-05,0.00015047347105731266,0.0006061140849723477,0.0924886438418723,0.0924886438418723,0.0924886438418723,0.09248864383660592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.68103722454,595.6535132246354,0.0,0.0924886438418723,0.09248864384046382,0.09248864384046382,0.3749891316349085,0.3749891316349085,0.5,9.999925753149212,0.0,0.0,0.0,0.0,0.0,0.0,26077.233638443722,19896.73420841431,0.7629925199995922,1.041546177982362,0.6485928336127437,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534131017846812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.00642251906,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16681.0561864298,1447.2123075881398,0.3749891316349085,6.17534620354742,3.534201564327476,-3.0,-33.0,,,,
2336.0,-30.322491491697427,5.0036901357422074,35.03583807276782,24.482114344742172,5.183744081882609,-26.771954893170875,-40.4072619281709,1.6331151982645842,-4.930296886820486,-4.930296886859177,40.07172252466753,42553.00589362669,25781.098524117686,25781.098524117686,68334.10441774437,78132.13653738801,78132.13653738801,25781.098524117686,103913.2350615057,103913.2350615057,103913.2350615057,129990.68551400458,125481.85879909556,4508.826714909031,0.0,92507.3514879981,56928.22084386716,39532.3673823677,26077.45045249889,65609.8178348666,19896.97621842732,1447.2367003048378,0.0,0.8870135448618748,2.892111866017568,0.0014947054983599872,1.0,1.0,-1.3597285480761343,355620.56209229544,1557628.0212172067,4.3800280052786995,1557628.0212172067,4.3800280052786995,0.7629954567326453,0.0924888305003499,4.028046144702076,101325.0,128685.94432573472,1.2700315255438905,1.0,0.0,4.028046144701678,1.2841147801089665,1.284404683898366,3.136827180168635,22965.81224861816,2341.861109412303,19520.937008944427,1990.58159605415,0.85,0.8499998518501775,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.492591543642,4632.441516551485,5.533027044813195,5.0036901357422074,-2.254909542585191,7.258599678327398,3.5341299271469255,3.5,1.0097514077562644,0.6,0.00022574983326010135,1.0001445973991008,0.00022571719514075168,199.188863208919,0.0,6.512938478004734e-06,18.457667646665417,0.015785384908753877,7.529783062858265e-05,0.0001504520026315187,0.0006060276091625955,0.0924888305019052,0.0924888305019052,0.0924888305019052,0.09248883049394295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.68638481747,595.6535115400876,0.0,0.0924888305019052,0.0924888305003499,0.0924888305003499,0.37498912809747115,0.37498912809747115,0.5,9.999925753106979,0.0,0.0,0.0,0.0,0.0,0.0,26077.45045249889,19896.97621842732,0.7629954567326453,1.0415225445334193,0.6485768029523932,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534214374510377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.917072403856,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16681.117725742082,1447.2367003048378,0.37498912809747115,6.17534620354742,3.5341299271469255,-3.0,-33.0,,,,
2337.0,-30.32387440094532,5.003432305111824,35.035839655691596,24.481852759514027,5.1835045659207415,-26.773223632752597,-40.408557281456865,1.6327616979879724,-4.930655835701941,-4.930655835721419,40.0717218171486,42552.40282561021,25780.939675629295,25780.939675629295,68333.3425012395,78132.04238028012,78132.04238028012,25780.939675629295,103912.98205590942,103912.98205590942,103912.98205590942,129990.65424992531,125481.81831170975,4508.835938215559,0.0,92507.7179439805,56928.07838510142,39532.93284319898,26077.672194015897,65610.60503721487,19897.223957671056,1447.2617581788725,0.0,0.8870117242147448,2.8920736489767873,0.0014947054983599872,1.0,1.0,-1.3618742383245035,355615.58958614245,1557627.9906648383,4.380089164475526,1557627.9906648383,4.380089164475526,0.7629984689445141,0.09248901984125939,4.028046144702076,101325.0,128686.1081804774,1.2700331426644698,1.0,0.0,4.028046144701733,1.2841164994492051,1.2844063617134363,3.1368229801811767,22965.903224731454,2341.870386394075,19521.017052065978,1990.589758181028,0.85,0.8499999700009292,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.43595478464,4632.441516551485,5.533060208533524,5.003432305111824,-2.255269700082163,7.258702005193987,3.534058331062861,3.5,1.009730951732246,0.6,0.00022571719514075168,1.0001443262954628,0.0002256846229151834,199.19000802946408,0.0,6.501149890537249e-06,18.424258789782563,0.015791886058644414,7.528675509514179e-05,0.00015043044004560988,0.0006059407540715556,0.0924890198429797,0.0924890198429797,0.0924890198429797,0.09248901984260773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.682964873,595.6535126173936,0.0,0.0924890198429797,0.09248901984125939,0.09248901984125939,0.3749891245602391,0.3749891245602391,0.5,9.99992575287734,0.0,0.0,0.0,0.0,0.0,0.0,26077.672194015897,19897.223957671056,0.7629984689445141,1.041498435542246,0.6485598296414754,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534297591823935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.88366354697,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16681.17926557651,1447.2617581788725,0.3749891245602391,6.17534620354742,3.534058331062861,-3.0,-33.0,,,,
2338.0,-30.325254388170485,5.003174110301682,35.03584185724673,24.481331824231916,5.182973826364754,-26.774518785478655,-40.40988668622447,1.6321463319956644,-4.931093276130866,-4.931093276122296,40.071742832203384,42551.95372453855,25780.98337722073,25780.98337722073,68332.93710175928,78132.07748936431,78132.07748936431,25780.98337722073,103913.06086658505,103913.06086658505,103913.06086658505,129991.02039818642,125482.1713496969,4508.849048489512,0.0,92508.09480841196,56927.971044525795,39533.4708487624,26077.959531601377,65611.43038036377,19897.542727851614,1447.2929563328246,0.0,0.8870094263275421,2.8920270755341715,0.0014947054983599872,1.0,1.0,-1.3629852470369883,355609.52981312916,1557628.8981362446,4.380166355369526,1557628.8981362446,4.380166355369526,0.7630022856558119,0.09248928453356682,4.028046144702076,101325.0,128686.29536350314,1.2700349900173022,1.0,0.0,4.02804614470133,1.2841194424147333,1.2844092635144713,3.136815791159974,22965.996784839237,2341.8799268699545,19521.099696286852,1990.5981855462214,0.85,0.8500001057726134,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.37929178057,4632.441516551485,5.533136875699295,5.003174110301682,-2.255687322605394,7.258861432907076,3.5339867023822658,3.5,1.009710486394933,0.6,0.0002256846229151834,1.0001440229508844,0.00022565212383043602,199.19115044267406,0.0,6.488061872481051e-06,18.3871673466113,0.015798374120516896,7.52753899808513e-05,0.00015040923293433212,0.0006058553308487329,0.09248928453272771,0.09248928453272771,0.09248928453272771,0.0924892845367867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.7845783023,595.6534806081343,0.0,0.09248928453272771,0.09248928453356682,0.09248928453356682,0.3749891210224194,0.3749891210224194,0.5,9.999925752927664,0.0,0.0,0.0,0.0,0.0,0.0,26077.959531601377,19897.542727851614,0.7630022856558119,1.041479155470599,0.6485448263794219,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534380653091399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.8465721038,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16681.240811578187,1447.2929563328246,0.3749891210224194,6.17534620354742,3.5339867023822658,-3.0,-33.0,,,,
2339.0,-30.32663222147917,5.002918838848698,35.03584345606679,24.481033638026588,5.1826929085851345,-26.77578691307987,-40.41118189981205,1.6317558637889094,-4.931377005282627,-4.931377005244768,40.0717298447669,42551.37205239207,25780.632574353334,25780.632574353334,68332.0046267454,78132.00273917727,78132.00273917727,25780.632574353334,103912.63531353061,103912.63531353061,103912.63531353061,129990.76030231432,125481.9050294729,4508.855272841422,0.0,92508.4627237025,56927.8320366638,39534.03409670966,26078.124988783708,65612.15908549337,19897.728959788645,1447.3123876008883,0.0,0.887008032089708,2.891996867752712,0.0014947054983599872,1.0,1.0,-1.3655588428617875,355605.59941438655,1557628.3373133373,4.380213190901518,1557628.3373133373,4.380213190901518,0.7630045859641645,0.09248941483125207,4.028046144702076,101325.0,128686.45610038457,1.2700365763669832,1.0,0.0,4.028046144703884,1.2841213342401065,1.284411114031882,3.1368111698617,22966.088123239377,2341.8892407947033,19521.17646251373,1990.6060135228372,0.85,0.8500000678287156,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.322201469682,4632.441516551485,5.533129382256799,5.002918838848698,-2.2559920581334847,7.258910896982183,3.533914534123059,3.5,1.0096898668923024,0.6,0.00022565212383043602,1.0001437997669336,0.000225619679773069,199.1922910843569,0.0,6.473530079167645e-06,18.345984244361105,0.015804847650596063,7.526431869347844e-05,0.00015038780513695757,0.000605769018692129,0.0924894148318854,0.0924894148318854,0.0924894148318854,0.09248941483204877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.7217807249,595.6535003900052,0.0,0.0924894148318854,0.09248941483125207,0.09248941483125207,0.37498911748525,0.37498911748525,0.5,9.99992575286275,0.0,0.0,0.0,0.0,0.0,0.0,26078.124988783708,19897.728959788645,0.7630045859641645,1.0414533766174048,0.6485287581673262,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534463539759277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.80538900155,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16681.302370020745,1447.3123876008883,0.37498911748525,6.17534620354742,3.533914534123059,-3.0,-33.0,,,,
2340.0,-30.328007793082026,5.002663660334644,35.03584548368706,24.480568372551375,5.182224085404871,-26.777071997064965,-40.41249848725272,1.6311967158371132,-4.931790502145589,-4.931790502147572,40.07174541445517,42550.88875279125,25780.62142168265,25780.62142168265,68331.5101744739,78132.01246939563,78132.01246939563,25780.62142168265,103912.63389107828,103912.63389107828,103912.63389107828,129991.02704310755,125482.15974567807,4508.867297429472,0.0,92508.83728308654,56927.713566853796,39534.58190692527,26078.393152029275,65612.97505895454,19898.026971428924,1447.3417493138336,0.0,0.8870058754443719,2.89195284444334,0.0014947054983599872,1.0,1.0,-1.3669038175139008,355599.87145087996,1557629.0096432683,4.380285637584737,1557629.0096432683,4.380285637584737,0.763008167544271,0.09248965835166129,4.028046144702076,101325.0,128686.63799418148,1.2700383715191856,1.0,0.0,4.028046144702305,1.2841240142411354,1.284413752973328,3.136804623253219,22966.181111097652,2341.8987229173727,19521.25652432662,1990.6141775557019,0.85,0.8500001123344628,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.2654679092475,4632.441516551485,5.5331943627696285,5.002663660334644,-2.2563914105707177,7.259055070905362,3.5338428174185785,3.5,1.0096693764053082,0.6,0.000225619679773069,1.000143565324818,0.00022558729326003731,199.19342986522378,0.0,6.462606119007198e-06,18.3150257412664,0.01581131025671507,7.52530662487644e-05,0.0001503666135243046,0.0006056836578984822,0.09248965835264973,0.09248965835264973,0.09248965835264973,0.0924896583480783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.79706478916,595.6534766747591,0.0,0.09248965835264973,0.09248965835166129,0.09248965835166129,0.3749891139481392,0.3749891139481392,0.5,9.999925752808128,0.0,0.0,0.0,0.0,0.0,0.0,26078.393152029275,19898.026971428924,0.763008167544271,1.0414328890448374,0.6485133270448177,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534546297957642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.77443049845,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16681.363925613856,1447.3417493138336,0.3749891139481392,6.17534620354742,3.5338428174185785,-3.0,-33.0,,,,
2341.0,-30.329380608940408,5.002410676504811,35.035847060933975,24.480345763172977,5.182027297699662,-26.778327376658172,-40.413776657637186,1.6308826863897419,-4.932105522261736,-4.932105522171836,40.07173647519654,42550.258207518615,25780.358059566348,25780.358059566348,68330.61626708496,78131.90339256373,78131.90339256373,25780.358059566348,103912.26145213009,103912.26145213009,103912.26145213009,129990.84256028688,125481.96788145878,4508.874678828093,0.0,92509.20201397479,56927.55682529292,39535.16132075763,26078.58110815679,65613.74242891443,19898.237978196685,1447.363490627824,0.0,0.8870043075877523,2.891919305903139,0.0014947054983599872,1.0,1.0,-1.3693718487047022,355595.5076846706,1557628.6236280545,4.38033830564953,1557628.6236280545,4.38033830564953,0.7630107595068876,0.09248981156876486,4.028046144702076,101325.0,128686.79188290342,1.2700398902827872,1.0,0.0,4.028046144700348,1.2841255486280736,1.2844152461159581,3.1368008751212337,22966.27165894024,2341.9079562276866,19521.332849500097,1990.621960557387,0.85,0.8500000844456131,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.208419497202,4632.441516551485,5.533205587387833,5.002410676504811,-2.2567183744450325,7.259129050949843,3.5337707032982535,3.5,1.0096487723709295,0.6,0.00022558729326003731,1.0001432793085376,0.0002255549758990533,199.19456637621704,0.0,6.451180612157695e-06,18.28264585485491,0.01581776143732723,7.524214363023156e-05,0.00015034514962980575,0.0006055972003409958,0.09248981157045112,0.09248981157045112,0.09248981157045112,0.09248981156554077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.7538418766,595.6534902904054,0.0,0.09248981157045112,0.09248981156876486,0.09248981156876486,0.374989110411116,0.374989110411116,0.5,9.999925752620115,0.0,0.0,0.0,0.0,0.0,0.0,26078.58110815679,19898.237978196685,0.7630107595068876,1.041407085430525,0.6484961325535933,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534628921207924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.74205061204,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16681.425480588696,1447.363490627824,0.374989110411116,6.17534620354742,3.5337707032982535,-3.0,-33.0,,,,
2342.0,-30.330750622888726,5.002156859911536,35.03584940542992,24.47981749372559,5.181487330174977,-26.77961438276654,-40.41509722648186,1.6302599106492306,-4.932560839328744,-4.932560839321083,40.071761766918186,42549.8156132777,25780.457991196217,25780.457991196217,68330.27360447391,78131.94601596896,78131.94601596896,25780.457991196217,103912.40400716518,103912.40400716518,103912.40400716518,129991.28670656969,125482.39808992077,4508.888616648922,0.0,92509.579038012,56927.44863618948,39535.70044646947,26078.882699404512,65614.58314587398,19898.57241814331,1447.3960696302158,0.0,0.8870019033005934,2.8918708312249772,0.0014947054983599872,1.0,1.0,-1.3702930806098834,355589.20055145276,1557629.715774967,4.380419071668579,1557629.715774967,4.380419071668579,0.763014759777177,0.09249009237431532,4.028046144702076,101325.0,128686.9822394665,1.270041768955998,1.0,0.0,4.028046144701584,1.2841285257359123,1.2844181823936238,3.1367936028005228,22966.36525867164,2341.9175007440504,19521.409470912837,1990.62977376707,0.85,0.8499999565034324,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.1515579234865,4632.441516551485,5.533294564619439,5.002156859911536,-2.2571479845856177,7.259304844497153,3.533698825943478,3.5,1.0096282359838509,0.6,0.0002255549758990533,1.0001429884639768,0.00022552272875047742,199.19570057904826,0.0,6.437442707636584e-06,18.24371263344208,0.015824198880034866,7.523086023483055e-05,0.00015032411566422274,0.0006055124745570214,0.09249009237352224,0.09249009237352224,0.09249009237352224,0.09249009237661893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.87613421446,595.6534517670785,0.0,0.09249009237352224,0.09249009237431532,0.09249009237431532,0.37498910687362746,0.37498910687362746,0.5,9.999925752666243,0.0,0.0,0.0,0.0,0.0,0.0,26078.882699404512,19898.57241814331,0.763014759777177,1.0413885195698405,0.6484810780353688,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453471137983096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.70311739063,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16681.487044917892,1447.3960696302158,0.37498910687362746,6.17534620354742,3.533698825943478,-3.0,-33.0,,,,
2343.0,-30.332118501788162,5.001906094494091,35.03585109795,24.479529784899228,5.181216917242051,-26.780872708387236,-40.416379587817914,1.6298800980218828,-4.932835030639865,-4.932835030639955,40.07174764463239,42549.22369438406,25780.09185008861,25780.09185008861,68329.31554447267,78131.87129852275,78131.87129852275,25780.09185008861,103911.96314861136,103911.96314861136,103911.96314861136,129991.0044057008,125482.10990942403,4508.894496276767,0.0,92509.94638228056,56927.29877707323,39536.27511689703,26079.041257089448,65615.31637398648,19898.75117815742,1447.4148014470447,0.0,0.8870005615332077,2.891841640150092,0.0014947054983599872,1.0,1.0,-1.3728955589537009,355585.4024468594,1557629.1059466936,4.380464145120452,1557629.1059466936,4.380464145120452,0.7630169752788766,0.09249021582952757,4.028046144702076,101325.0,128687.13919037358,1.2700433179410173,1.0,0.0,4.02804614470048,1.284130367270443,1.2844199829318448,3.1367891044147806,22966.45645531025,2341.926800213146,19521.48452255421,1990.6374269046219,0.85,0.849999849151326,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.0941635893205,4632.441516551485,5.533284141702748,5.001906094494091,-2.2574446927765246,7.259350787270615,3.533626275732015,3.5,1.0096075073520043,0.6,0.00022552272875047742,1.0001427672161407,0.00022549053609437317,199.19683302573495,0.0,6.4234933522475005e-06,18.204180160269416,0.015830622373387112,7.521990479485557e-05,0.00015030282395562183,0.0006054267105722773,0.0924902158308321,0.0924902158308321,0.0924902158308321,0.09249021582474487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.80784932873,595.6534732775092,0.0,0.0924902158308321,0.09249021582952757,0.09249021582952757,0.37498910333670366,0.37498910333670366,0.5,9.999925752599339,0.0,0.0,0.0,0.0,0.0,0.0,26079.041257089448,19898.75117815742,0.7630169752788766,1.0413622812548409,0.6484648104394862,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534793671048387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.663584917456,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16681.548619618163,1447.4148014470447,0.37498910333670366,6.17534620354742,3.533626275732015,-3.0,-33.0,,,,
2344.0,-30.333483440825766,5.001655315376175,35.03585321010791,24.479104473162465,5.180791951929446,-26.782143649278833,-40.41768262451512,1.6293613424726363,-4.93324984317718,-4.933249843130808,40.07176313736686,42548.730439217514,25780.093494152272,25780.093494152272,68328.82393336979,78131.86523530075,78131.86523530075,25780.093494152272,103911.95872945302,103911.95872945302,103911.95872945302,129991.26875227792,125482.3622042237,4508.906548054225,0.0,92510.31918513961,56927.18438943777,39536.81643966871,26079.310022824888,65616.1264624936,19899.05005032847,1447.4442553557817,0.0,0.8869983983581191,2.8917974786392615,0.0014947054983599872,1.0,1.0,-1.3742566022211236,355579.65651418717,1557629.7749537637,4.380536811986082,1557629.7749537637,4.380536811986082,0.7630205719749722,0.09249045992234262,4.028046144702076,101325.0,128687.31857874627,1.2700450883666052,1.0,0.0,4.0280461447051845,1.2841328580225013,1.284422432903854,3.1367830201814635,22966.54900709483,2341.9362378686737,19521.564433329393,1990.6455755359266,0.85,0.849999903220061,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.037162289045,4632.441516551485,5.533352191912153,5.001655315376175,-2.2578439604726133,7.259499275848789,3.533554222930938,3.5,1.0095869208374109,0.6,0.00022549053609437317,1.0001424619541752,0.00022545841684772381,199.19796304992119,0.0,6.412675142652726e-06,18.173521354277828,0.015837035048529766,7.520877423261491e-05,0.00015028176186175824,0.0006053418714862908,0.09249045992203912,0.09249045992203912,0.09249045992203912,0.09249045992280695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.88276087976,595.65344967961,0.0,0.09249045992203912,0.09249045992234262,0.09249045992234262,0.3749890997997789,0.3749890997997789,0.5,9.99992575263252,0.0,0.0,0.0,0.0,0.0,0.0,26079.310022824888,19899.05005032847,0.7630205719749722,1.0413419324962252,0.6484492872882174,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453487583491107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.632926111466,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16681.610191423453,1447.4442553557817,0.3749890997997789,6.17534620354742,3.533554222930938,-3.0,-33.0,,,,
2345.0,-30.33484589660485,5.001406283010095,35.035855101348965,24.478784249536716,5.180484441987999,-26.783400826040722,-40.41896851323543,1.6289487305657355,-4.933582459742297,-4.933582459732005,40.07176098763115,42548.17677670091,25779.883883930193,25779.883883930193,68328.0606606311,78131.8091606767,78131.8091606767,25779.883883930193,103911.69304460689,103911.69304460689,103911.69304460689,129991.20710983599,125482.29214610904,4508.9149637269475,0.0,92510.68777558744,56927.05539180534,39537.369315313445,26079.514065229105,65616.88338054255,19899.27846168946,1447.4674327325952,0.0,0.8869967164765569,2.891762068209003,0.0014947054983599872,1.0,1.0,-1.3763672725675633,355575.04920273373,1557629.68212269,4.380593311075086,1557629.68212269,4.380593311075086,0.7630233604781949,0.09249063298493336,4.028046144702076,101325.0,128687.48354701081,1.2700467164767906,1.0,0.0,4.0280461447013085,1.284134852587167,1.2844243866707072,3.1367781480167034,22966.640513109058,2341.945568885303,19521.64549731674,1990.653841762145,0.85,0.850000046205018,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.979826614019,4632.441516551485,5.533375297455645,5.001406283010095,-2.2581828656469716,7.259589148657066,3.5334817480545238,3.5,1.009566213729864,0.6,0.00022545841684772381,1.0001422043429773,0.0002254263602402761,199.19909102955864,0.0,6.398088507249471e-06,18.132182829545002,0.015843433137037014,7.519779164166293e-05,0.0001502606252060609,0.0006052567320617972,0.09249063298474523,0.09249063298474523,0.09249063298474523,0.09249063298546745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.8723662687,595.6534529540177,0.0,0.09249063298474523,0.09249063298493336,0.09249063298493336,0.37498909626325405,0.37498909626325405,0.5,9.999925752640097,0.0,0.0,0.0,0.0,0.0,0.0,26079.514065229105,19899.27846168946,0.7630233604781949,1.0413182879224114,0.6484333693501475,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453495782307169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.591587586736,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16681.671776528005,1447.4674327325952,0.37498909626325405,6.17534620354742,3.5334817480545238,-3.0,-33.0,,,,
2346.0,-30.33615363644287,5.001157688367325,35.03585730361184,24.478391312900953,5.1800873548362505,-26.78461614084249,-40.4202142386697,1.628462697932249,-4.933974932371484,-4.933974932379672,40.071773743549606,42547.692838458635,25779.831356643004,25779.831356643004,68327.52419510164,78131.82138510654,78131.82138510654,25779.831356643004,103911.65274174954,103911.65274174954,103911.65274174954,129991.41947636135,125482.4932810517,4508.926195309643,0.0,92511.05925497305,56926.93001328756,39537.92137965054,26079.766734611807,65617.68811426235,19899.559718789496,1447.4952399887125,0.0,0.88699467661794,2.891720285929859,0.0014947054983599872,1.0,1.0,-1.3777955177460512,355569.6128421012,1557630.2329499188,4.380661835806594,1557630.2329499188,4.380661835806594,0.7630267525506569,0.09249086086689122,4.028046144702076,101325.0,128687.65508505434,1.2700484094256534,1.0,0.0,4.028046144702337,1.2841371901495429,1.2844266835929088,3.136772438023537,22966.732736329017,2341.954973036564,19521.723975197845,1990.6618442789174,0.85,0.8500000500427376,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.92257667829,4632.441516551485,5.533432018315159,5.001157688367325,-2.258565348194795,7.25972303656212,3.533409382149716,3.5,1.0095455377570617,0.6,0.0002254263602402761,1.0001364945513482,0.00022539559496966482,199.2001737204106,0.0,6.38564706507761e-06,18.096923782429947,0.01584981878410209,7.518715349371871e-05,0.00015023920674655738,0.0006051704575185685,0.0924908609413988,0.0924908609413988,0.0924908609413988,0.09249086071779852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.93407722603,595.6534335141101,0.0,0.0924908609413988,0.09249086086689122,0.09249086086689122,0.37498909272694675,0.37498909272694675,0.5,9.999925745894496,0.0,0.0,0.0,0.0,0.0,0.0,26079.766734611807,19899.559718789496,0.7630267525506569,1.0412973415966829,0.6484180418604335,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535039662951912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.55632853962,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16681.733365882534,1447.4952399887125,0.37498909272694675,6.17534620354742,3.533409382149716,-3.0,-33.0,,,,
2347.0,-30.337515428589285,5.0009105306637505,35.0358593425711,24.478093336243205,5.179805555697167,-26.785871563816197,-40.42149555226786,1.628071116413929,-4.934320405411938,-4.934320405419187,40.071773436691984,42547.123167622776,25779.65892440726,25779.65892440726,68326.78209203004,78131.75136648896,78131.75136648896,25779.65892440726,103911.41029089622,103911.41029089622,103911.41029089622,129991.39044961942,125482.45534512016,4508.93510449925,0.0,92511.4328866537,56926.80468381808,39538.47578092846,26079.98015872319,65618.45593965164,19899.798494746316,1447.5193759148283,0.0,0.8869929227133859,2.891683507578809,0.0014947054983599872,1.0,1.0,-1.379858143955687,355564.8275533658,1557630.219700154,4.380720754688182,1557630.219700154,4.380720754688182,0.7630296638891523,0.0924910436842022,4.028046144702076,101325.0,128687.81765924687,1.2700500139081852,1.0,0.0,4.028046144702585,1.2841390836499333,1.284428538011223,3.136767812761436,22966.82549387628,2341.964431674046,19521.80192298744,1990.669792741399,0.85,0.8500000110242751,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.86510237868,4632.441516551485,5.533463270109479,5.0009105306637505,-2.258913214278168,7.259823744941919,3.533336733237497,3.5,1.0095247809249992,0.6,0.00022539559496966482,1.0001421381855442,0.0002253635622018457,199.20130117278742,0.0,6.128447250320259e-06,17.368019507407613,0.01585594723135241,7.517621288451728e-05,0.00015021938208514753,0.0006050906028676066,0.09249104368751043,0.09249104368751043,0.09249104368751043,0.0924910436824094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.9325949142,595.6534339810399,0.0,0.09249104368751043,0.0924910436842022,0.0924910436842022,0.3749890891637366,0.3749890891637366,0.5,9.999925745597928,0.0,0.0,0.0,0.0,0.0,0.0,26079.98015872319,19899.798494746316,0.7630296638891523,1.0412738476331904,0.6484017729212154,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535118216988536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.82742426459,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16681.79600596456,1447.5193759148283,0.3749890891637366,6.17534620354742,3.533336733237497,-3.0,-33.0,,,,
2348.0,-30.338870512520707,5.000663543448615,35.03586177288666,24.477631598152243,5.179338434407247,-26.787137914712574,-40.42279408369211,1.6275157210433775,-4.9347242388626,-4.934724238848134,40.071788806319496,42546.653889890724,25779.6384658173,25779.6384658173,68326.29235570802,78131.76852026166,78131.76852026166,25779.6384658173,103911.40698607896,103911.40698607896,103911.40698607896,129991.6488618561,125482.70200204087,4508.94685981523,0.0,92511.8065776682,56926.691947497915,39539.01625574477,26080.241875777137,65619.2581315219,19900.089677198546,1447.54806073942,0.0,0.8869908156312585,2.891640516766461,0.0014947054983599872,1.0,1.0,-1.3811803150002788,355559.23395471164,1557630.8833902788,4.3807915380667,1557630.8833902788,4.3807915380667,0.7630331717008113,0.09249128172069634,4.028046144702076,101325.0,128688.0023368484,1.2700518365344031,1.0,0.0,4.028046144701899,1.284141745336919,1.2844311591614168,3.136761311069473,22966.918266153727,2341.9738918135886,19521.878227818725,1990.677573668758,0.85,0.8499998999251046,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.807642758369,4632.441516551485,5.533527125956587,5.000663543448615,-2.2593036729223317,7.259967216370947,3.5332641034775314,3.5,1.009504029565009,0.6,0.0002253635622018457,1.0001414395367598,0.00022533169139179793,199.20242308253282,0.0,6.380969029735944e-06,18.083666230271668,0.015862328200382147,7.516512676119746e-05,0.00015019843544064823,0.0006050062288169868,0.09249128172048754,0.09249128172048754,0.09249128172048754,0.09249128172156533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.0069113025,595.65341057062,0.0,0.09249128172048754,0.09249128172069634,0.09249128172069634,0.3749890856047974,0.3749890856047974,0.5,9.99992574561253,0.0,0.0,0.0,0.0,0.0,0.0,26080.241875777137,19900.089677198546,0.7630331717008113,1.0412536548151818,0.6483866947202249,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535200018732037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.543070987456,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16681.857519607343,1447.54806073942,0.3749890856047974,6.17534620354742,3.5332641034775314,-3.0,-33.0,,,,
2349.0,-30.34022769745331,5.000418820553815,35.035863822749704,24.477300408203178,5.179018396943056,-26.7883916362844,-40.42407557191325,1.627092090467878,-4.935029795449282,-4.935029795427852,40.07178268986047,42546.10495516854,25779.36674737404,25779.36674737404,68325.47170254258,78131.71884632607,78131.71884632607,25779.36674737404,103911.0855937001,103911.0855937001,103911.0855937001,129991.51154754336,125482.5573129555,4508.954234587852,0.0,92512.17546642025,56926.56156823971,39539.57099797837,26080.425953843253,65619.99695182162,19900.296314639818,1447.5692288732469,0.0,0.8869892854617618,2.8916079885289125,0.0014947054983599872,1.0,1.0,-1.3834205866089633,355555.0016594965,1557630.6192697524,4.380842941316417,1557630.6192697524,4.380842941316417,0.7630357092272597,0.0924914342314172,4.028046144702076,101325.0,128688.1716478482,1.2700535075040533,1.0,0.0,4.028046144701167,1.2841437909102527,1.2844331642669384,3.1367563143741366,22967.009846224755,2341.98323038191,19521.956896137504,1990.6855956047687,0.85,0.8499999358578436,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.749897460451,4632.441516551485,5.53353738981067,5.000418820553815,-2.2596218535688997,7.260040674122715,3.5331911132187384,3.5,1.009483175205354,0.6,0.00022533169139179793,1.0001416604244322,0.0002252997753300002,199.2035467429723,0.0,6.348742587118658e-06,17.992336491894275,0.015868676942969267,7.515418762507483e-05,0.0001501775037667231,0.0006049219150685304,0.09249143422910083,0.09249143422910083,0.09249143422910083,0.0924914342476837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.97733664565,595.6534198869371,0.0,0.09249143422910083,0.0924914342314172,0.0924914342314172,0.3749890820505198,0.3749890820505198,0.5,9.99992574558393,0.0,0.0,0.0,0.0,0.0,0.0,26080.425953843253,19900.296314639818,0.7630357092272597,1.041229425120323,0.6483710291301295,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535281418392598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.45174124908,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16681.919122244966,1447.5692288732469,0.3749890820505198,6.17534620354742,3.5331911132187384,-3.0,-33.0,,,,
