time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2350.0,-30.341577858030377,5.0001746911462215,35.03586608756919,24.476890253741317,5.178608741137716,-26.789647671046517,-40.425361251085974,1.6265887893616375,-4.9354114204299435,-4.935411420411749,40.07179299166642,42545.60353681637,25779.295528913277,25779.295528913277,68324.89906572965,78131.71206615832,78131.71206615832,25779.295528913277,103911.0075950716,103911.0075950716,103911.0075950716,129991.677487749,125482.71250621225,4508.964981536745,0.0,92512.54697262627,56926.43844343249,39540.120587993086,26080.669892677397,65620.79048067049,19900.568225515275,1447.5962092406667,0.0,0.8869873094677002,2.8915673627839427,0.0014947054983599872,1.0,1.0,-1.3849608167083716,355549.7157887914,1557631.0641226054,4.380909321406661,1557631.0641226054,4.380909321406661,0.7630389981318197,0.09249165260488604,4.028046144702076,101325.0,128688.34413238533,1.2700552097940818,1.0,0.0,4.028046144700052,1.284146208916986,1.2844355418315303,3.1367504079611157,22967.102076103132,2341.99263521214,19522.03476300497,1990.6935358154894,0.85,0.8499999128456569,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.692366422081,4632.441516551485,5.533590437247955,5.0001746911462215,-2.259995352418121,7.260170043564342,3.5331183943845548,3.5,1.009462398395587,0.6,0.0002252997753300002,1.0001409287487328,0.00022526802858860169,199.20466459884625,0.0,6.357792708176524e-06,18.017984534972268,0.015875034735677442,7.51432141931083e-05,0.0001501565611368919,0.0006048375571891789,0.09249165260463563,0.09249165260463563,0.09249165260463563,0.09249165260469215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.02714863175,595.6534041956555,0.0,0.09249165260463563,0.09249165260488604,0.09249165260488604,0.3749890784997984,0.3749890784997984,0.5,9.999925745611948,0.0,0.0,0.0,0.0,0.0,0.0,26080.669892677397,19900.568225515275,0.7630389981318197,1.041208107449661,0.6483555474594407,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535362945133883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.47738929216,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16681.980637623066,1447.5962092406667,0.3749890784997984,6.17534620354742,3.5331183943845548,-3.0,-33.0,,,,
2351.0,-30.34292585026866,4.999932172151095,35.03586819270913,24.47654652586209,5.1782733567373915,-26.790894622546013,-40.42663791971279,1.6261525202403992,-4.935744926852067,-4.935744926840035,40.071792914117296,42545.0743807227,25779.102279416868,25779.102279416868,68324.17666013956,78131.67378470361,78131.67378470361,25779.102279416868,103910.77606412048,103910.77606412048,103910.77606412048,129991.65198702508,125482.67839125892,4508.973595766158,0.0,92512.91629177913,56926.31688894129,39540.66600315315,26080.875922904605,65621.54192605775,19900.79885279889,1447.6195138398168,0.0,0.886985615428381,2.8915318598511663,0.0014947054983599872,1.0,1.0,-1.386942063404888,355545.09645658743,1557631.0607746537,4.380966229876954,1557631.0607746537,4.380966229876954,0.7630418131517477,0.0924918293225562,4.028046144702076,101325.0,128688.51149472187,1.2700568615319208,1.0,0.0,4.0280461447021505,1.284148313313451,1.2844376059324931,3.1367452676152525,22967.193763025178,2342.001984676233,19522.112659339153,1990.7014790309793,0.85,0.8499999112110835,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.6346538655525,4632.441516551485,5.533617507014932,4.999932172151095,-2.260333348372179,7.260265520523275,3.533045446714187,3.5,1.0094415562040535,0.6,0.00022526802858860169,1.000140703960502,0.00022523633694394472,199.205780670546,0.0,6.3240989723959085e-06,17.922496487770005,0.015881358834649837,7.513231913323969e-05,0.000150135709455362,0.0006047535656537819,0.09249182932226419,0.09249182932226419,0.09249182932226419,0.09249182932367256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.0267735411,595.6534043138143,0.0,0.09249182932226419,0.0924918293225562,0.0924918293225562,0.3749890749521487,0.3749890749521487,0.5,9.999925745636547,0.0,0.0,0.0,0.0,0.0,0.0,26080.875922904605,19900.79885279889,0.7630418131517477,1.0411851757023196,0.648340059254664,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535444050786672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.38190124496,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16682.042248482925,1447.6195138398168,0.3749890749521487,6.17534620354742,3.533045446714187,-3.0,-33.0,,,,
2352.0,-30.344271319439546,4.999690413602596,35.03587039420362,24.476205103006237,5.177940448152467,-26.792138889785615,-40.42790666045619,1.6257185887821346,-4.936116809252326,-4.936116809237953,40.0717999044861,42544.523090918876,25779.011025820266,25779.011025820266,68323.53411673915,78131.63478062626,78131.63478062626,25779.011025820266,103910.64580644653,103910.64580644653,103910.64580644653,129991.75698852842,125482.77318064484,4508.983807883571,0.0,92513.2854490564,56926.17375954797,39541.235210564926,26081.1111820819,65622.34639264682,19901.061480484757,1447.6457147653011,0.0,0.8869837008470338,2.891492272066435,0.0014947054983599872,1.0,1.0,-1.3886537752132995,355539.945641758,1557631.3626321966,4.381030547272643,1557631.3626321966,4.381030547272643,0.7630449999445221,0.09249203739285027,4.028046144702076,101325.0,128688.67507108407,1.2700584759050981,1.0,0.0,4.028046144701679,1.2841504066779363,1.284439659069614,3.1367401542335887,22967.2854097601,2342.0113300423795,19522.19270124099,1990.7096410334816,0.85,0.8500000044822409,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.577003275003,4632.441516551485,5.533666398064792,4.999690413602596,-2.2606991517096557,7.260389565312252,3.5329725779692343,3.5,1.0094207365626384,0.6,0.00022523633694394472,1.0001404421349083,0.00022520470871386156,199.20689466431614,0.0,6.313158814624488e-06,17.891492080645797,0.015887671993464463,7.512149317679591e-05,0.0001501148437671488,0.0006046695176988182,0.09249203739280262,0.09249203739280262,0.09249203739280262,0.09249203739293266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.06057391444,595.653393666352,0.0,0.09249203739280262,0.09249203739285027,0.09249203739285027,0.37498907140694293,0.37498907140694293,0.5,9.999925745641159,0.0,0.0,0.0,0.0,0.0,0.0,26081.1111820819,19901.061480484757,0.7630449999445221,1.0411626202441764,0.6483237102854663,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453552502704848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.35089683784,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16682.10385777648,1447.6457147653011,0.37498907140694293,6.17534620354742,3.5329725779692343,-3.0,-33.0,,,,
2353.0,-30.345614437866033,4.999449420973191,35.03587276337559,24.475786566641204,5.177520691518694,-26.79338976769179,-40.4291914315894,1.6252067594247532,-4.936488074373017,-4.936488074386249,40.07180914542696,42544.04858433256,25778.919115530887,25778.919115530887,68322.96769986345,78131.63508518533,78131.63508518533,25778.919115530887,103910.55420071623,103910.55420071623,103910.55420071623,129991.90198539918,125482.90779009192,4508.994195307249,0.0,92513.6576807203,56926.0711801618,39541.762778398326,26081.34778468295,65623.11056308128,19901.32541305394,1447.6719407437158,0.0,0.8869817812364678,2.891452750419623,0.0014947054983599872,1.0,1.0,-1.390213726854256,355534.80343506613,1557631.7616748242,4.381095033806742,1557631.7616748242,4.381095033806742,0.7630481974072516,0.09249224860523343,4.028046144702076,101325.0,128688.85679785266,1.2700602694088592,1.0,0.0,4.028046144700452,1.2841528639713118,1.2844420762988933,3.136734151917963,22967.377819740155,2342.02075323787,19522.270163925023,1990.7175400289623,0.85,0.8499999572065162,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.519213915368,4632.441516551485,5.533715314198384,4.999449420973191,-2.261064368518304,7.260513789491495,3.5328995344273557,3.5,1.0093998669792446,0.6,0.00022520470871386156,1.0001401982895752,0.00022517313982479986,199.20800672277338,0.0,6.300561498595307e-06,17.8557912870191,0.015893972554963057,7.511053190548966e-05,0.0001500941768083719,0.0006045862702351942,0.09249224860483912,0.09249224860483912,0.09249224860483912,0.09249224860643046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.1052563025,595.6533795909439,0.0,0.09249224860483912,0.09249224860523343,0.09249224860523343,0.37498906786361236,0.37498906786361236,0.5,9.999925745673037,0.0,0.0,0.0,0.0,0.0,0.0,26081.34778468295,19901.32541305394,0.7630481974072516,1.0411418647122326,0.6483089298767147,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535605852605646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.315196044205,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16682.165472682416,1447.6719407437158,0.37498906786361236,6.17534620354742,3.5328995344273557,-3.0,-33.0,,,,
2354.0,-30.346955503474213,4.9992101600541075,35.035874884350726,24.475492361839883,5.177240306435276,-26.79462482958843,-40.430454968567915,1.6248205183632702,-4.936813333007706,-4.9368133330174,40.07180672261485,42543.49491659051,25778.71131028733,25778.71131028733,68322.20622687784,78131.57453596607,78131.57453596607,25778.71131028733,103910.28584625339,103910.28584625339,103910.28584625339,129991.83263803032,125482.83024250313,4509.002395527189,0.0,92514.02486350534,56925.945243687485,39542.310688686506,26081.546791776935,65623.85748046344,19901.548532092038,1447.6945995209244,0.0,0.8869801375072509,2.891418126572647,0.0014947054983599872,1.0,1.0,-1.3923114870797235,355530.2984890584,1557631.65705282,4.381150252657741,1557631.65705282,4.381150252657741,0.7630509298768529,0.09249241730372344,4.028046144702076,101325.0,128689.01959474957,1.2700618760893123,1.0,0.0,4.028046144703626,1.2841547342166633,1.2844439064240059,3.13672958357249,22967.468976288976,2342.030048618945,19522.351701260268,1990.7258545232337,0.85,0.850000133728912,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.461288092057,4632.441516551485,5.5337395152735915,4.9992101600541075,-2.2613955700408663,7.260605730094974,3.5328263190068228,3.5,1.0093789482876636,0.6,0.00022517313982479986,1.0001399855372368,0.0002251416232537143,199.2091170925372,0.0,6.288775464433526e-06,17.82238966620461,0.01590026133042749,7.509975323985322e-05,0.00015007338658494664,0.0006045025262558785,0.09249241730340518,0.09249241730340518,0.09249241730340518,0.09249241730829769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.0935415052,595.6533832812233,0.0,0.09249241730340518,0.09249241730372344,0.09249241730372344,0.3749890643218914,0.3749890643218914,0.5,9.999925745635867,0.0,0.0,0.0,0.0,0.0,0.0,26081.546791776935,19901.548532092038,0.7630509298768529,1.0411184110476546,0.6482931139678269,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535686537805372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.28179442339,25750.0,,,,,,,,,,,,,,,,,4.0,1.0,-3.0,0.0,16682.227089832624,1447.6945995209244,0.3749890643218914,6.17534620354742,3.5328263190068228,-3.0,-33.0,,,,
2355.0,-30.348294476482963,4.998971055741399,35.035877290601725,24.475140636228048,5.176895337071626,-26.795864332679688,-40.43172294097019,1.6243762285531729,-4.937211018194887,-4.937211018192028,40.071819195528086,42542.96860270806,25778.69251749782,25778.69251749782,68321.66112020588,78131.54267664357,78131.54267664357,25778.69251749782,103910.2351941414,103910.2351941414,103910.2351941414,129992.03737461142,125483.0236311908,4509.013743420631,0.0,92514.39427755027,56925.82019898931,39542.86008728995,26081.80218047002,65624.66226775997,19901.83323684155,1447.7227708523512,0.0,0.8869780719272639,2.8913757933495763,0.0014947054983599872,1.0,1.0,-1.393797585177822,355524.7904707984,1557632.195658741,4.381219643209887,1557632.195658741,4.381219643209887,0.763054374047204,0.09249264757026411,4.028046144702076,101325.0,128689.18645600126,1.2700635228818284,1.0,0.0,4.028046144701528,1.2841568756498167,1.2844460078650493,3.136724352827827,22967.56068676886,2342.0394004852687,19522.428681162186,1990.7337042886395,0.85,0.8500000913204796,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.40345731945,4632.441516551485,5.533804178552508,4.998971055741399,-2.261779607298278,7.260750663039677,3.532753224331188,3.5,1.0093580640946251,0.6,0.0002251416232537143,1.0001397686250326,0.00022511015991618196,199.21022574061925,0.0,6.2783882997364375e-06,17.792952441453064,0.015906539718727228,7.508893817536487e-05,0.00015005268507834943,0.0006044191396320401,0.09249264757523641,0.09249264757523641,0.09249264757523641,0.09249264755703343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.15385335253,595.6533642823581,0.0,0.09249264757523641,0.09249264757026411,0.09249264757026411,0.3749890607811815,0.3749890607811815,0.5,9.999925745259995,0.0,0.0,0.0,0.0,0.0,0.0,26081.80218047002,19901.83323684155,0.763054374047204,1.0410973368737761,0.6482771435702845,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535767100540795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.25235719864,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16682.288703337013,1447.7227708523512,0.3749890607811815,6.17534620354742,3.532753224331188,-3.0,-33.0,,,,
2356.0,-30.349630349511155,4.998732890462843,35.03587982284645,24.474708374496572,5.176459148753182,-26.797110544496356,-40.432999400049425,1.623850597542935,-4.937572377901063,-4.937572377857455,40.07182764331361,42542.4910388696,25778.57983342773,25778.57983342773,68321.07087229734,78131.55397094098,78131.55397094098,25778.57983342773,103910.13380436871,103910.13380436871,103910.13380436871,129992.16574596615,125483.14194000282,4509.023805963333,0.0,92514.76685516858,56925.70392313291,39543.40325781741,26082.031941597434,65625.43519941485,19902.089710779506,1447.74828215271,0.0,0.8869762054274517,2.891337327365131,0.0014947054983599872,1.0,1.0,-1.395364069982861,355519.7856256835,1557632.560452456,4.381282346103916,1557632.560452456,4.381282346103916,0.7630574855265886,0.09249285227845025,4.028046144702076,101325.0,128689.36339462585,1.2700652691302823,1.0,0.0,4.028046144701799,1.2841593971291412,1.2844484895060493,3.136718193790546,22967.653182635324,2342.0488324387356,19522.502049182585,1990.7411857446311,0.85,0.8499998625868558,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.345347946307,4632.441516551485,5.533849018899502,4.998732890462843,-2.262136988335289,7.2608698787981325,3.532679778130278,3.5,1.0093370794657937,0.6,0.00022511015991618196,1.0001394465412303,0.00022507877345971864,199.21133183286096,0.0,6.267818572372735e-06,17.76299783410433,0.0159128075372996,7.507805217906233e-05,0.00015003210773711963,0.0006043362531520313,0.09249285227811754,0.09249285227811754,0.09249285227811754,0.09249285228023642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.1947007004,595.6533514150271,0.0,0.09249285227811754,0.09249285227845025,0.09249285227845025,0.3749890572399221,0.3749890572399221,0.5,9.999925745274062,0.0,0.0,0.0,0.0,0.0,0.0,26082.031941597434,19902.089710779506,0.7630574855265886,1.0410760807100374,0.6482622310937289,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453584753841817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.222402591295,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16682.350314060954,1447.74828215271,0.3749890572399221,6.17534620354742,3.532679778130278,-3.0,-33.0,,,,
2357.0,-30.350963833331264,4.998496684280987,35.03588209431552,24.474354867730312,5.176111382051847,-26.798345568405274,-40.434262867178745,1.6234045411802909,-4.937884862387648,-4.937884862386768,40.07182518371839,42541.96989124311,25778.34474182446,25778.34474182446,68320.31463306758,78131.5263153602,78131.5263153602,25778.34474182446,103909.87105718466,103909.87105718466,103909.87105718466,129992.09399318643,125483.06232222501,4509.031670961412,0.0,92515.13630305523,56925.579879669305,39543.95158153991,26082.222936001774,65626.17451754169,19902.303960918067,1447.7700477641395,0.0,0.8869746266627837,2.8913040643713566,0.0014947054983599872,1.0,1.0,-1.3973991744725822,355515.4577487155,1557632.4542414336,4.381335383009971,1557632.4542414336,4.381335383009971,0.7630601122363136,0.09249301410744537,4.028046144702076,101325.0,128689.53315103438,1.2700669444957748,1.0,0.0,4.028046144703394,1.2841615465648846,1.2844505991182988,3.136712943536619,22967.744901516733,2342.0581851617762,19522.580809348845,1990.7492170464782,0.85,0.8499998973804181,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.287146919286,4632.441516551485,5.533867691877415,4.998496684280987,-2.262458173702457,7.260954857983444,3.5326062166974825,3.5,1.0093160619135664,0.6,0.00022507877345971864,1.000139198648017,0.00022504744715933436,199.21243595770946,0.0,6.252537793572181e-06,17.719692106983562,0.015919060075093174,7.506727841876125e-05,0.0001500114950409574,0.000604253224260723,0.0924930141071709,0.0924930141071709,0.0924930141071709,0.09249301410857357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.18280775344,595.6533551614266,0.0,0.0924930141071709,0.09249301410744537,0.09249301410744537,0.37498905369978297,0.37498905369978297,0.5,9.999925745297498,0.0,0.0,0.0,0.0,0.0,0.0,26082.222936001774,19902.303960918067,0.7630601122363136,1.041052828925839,0.6482469868767342,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453592779091484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.17909686417,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16682.411942255407,1447.7700477641395,0.37498905369978297,6.17534620354742,3.5326062166974825,-3.0,-33.0,,,,
2358.0,-30.352295544345033,4.998261419684241,35.03588442770034,24.47399116298186,5.175751966591929,-26.799580196786117,-40.4355300363153,1.622948171752081,-4.938243033882543,-4.9382430338768755,40.07183151308698,42541.47176578401,25778.23175160245,25778.23175160245,68319.70351738646,78131.50443563501,78131.50443563501,25778.23175160245,103909.73618723746,103909.73618723746,103909.73618723746,129992.18519058259,125483.14372063751,4509.041469945084,0.0,92515.50612062057,56925.47344982143,39544.48074533238,26082.449003345122,65626.9297486775,19902.55659609095,1447.7952729587644,0.0,0.8869727839715966,2.8912659385105965,0.0014947054983599872,1.0,1.0,-1.3990847772472534,355510.4971623898,1557632.7275564307,4.38139728640681,1557632.7275564307,4.38139728640681,0.7630631845015172,0.09249321383732406,4.028046144702076,101325.0,128689.70613665636,1.2700686517311262,1.0,0.0,4.028046144701702,1.2841637440820246,1.2844527568998856,3.136707575856299,22967.83671217432,2342.067547243383,19522.665444258953,1990.7578474054803,0.85,0.8500001845585561,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.229098941318,4632.441516551485,5.533912395476879,4.998261419684241,-2.2628124150153526,7.261073834699594,3.5325328493167274,3.5,1.0092950998047792,0.6,0.00022504744715933436,1.000139015096701,0.000225016166515187,199.21353862549515,0.0,6.240588609095755e-06,17.68582811817737,0.01592530066370227,7.505647452674993e-05,0.0001499909726325844,0.0006041705590527963,0.09249321383829881,0.09249321383829881,0.09249321383829881,0.09249321383356048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.2134124884,595.6533455206198,0.0,0.09249321383829881,0.09249321383732406,0.09249321383732406,0.37498905016057776,0.37498905016057776,0.5,9.999925745201836,0.0,0.0,0.0,0.0,0.0,0.0,26082.449003345122,19902.55659609095,0.7630631845015172,1.0410315365814171,0.6482319366257004,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453600790072521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.145232875366,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16682.47357378456,1447.7952729587644,0.37498905016057776,6.17534620354742,3.5325328493167274,-3.0,-33.0,,,,
2359.0,-30.35362392347987,4.9980272279866425,35.035886744274556,24.473666853178315,5.17543639166911,-26.800807339230868,-40.43678096551446,1.622531593387859,-4.938594312188968,-4.938594312203238,40.07183569483509,42540.92075416464,25778.103003717548,25778.103003717548,68319.02375788218,78131.46446475027,78131.46446475027,25778.103003717548,103909.56746846782,103909.56746846782,103909.56746846782,129992.2365735429,125483.18566615494,4509.0509073879675,0.0,92515.87424302903,56925.33053428111,39545.048565275465,26082.66910507509,65627.71767035055,19902.80281389952,1447.8199523329438,0.0,0.8869709840431,2.8912285467865706,0.0014947054983599872,1.0,1.0,-1.4008796757010487,355505.63209776033,1557632.9081328232,4.381457753402034,1557632.9081328232,4.381457753402034,0.7630661852021461,0.09249340658230355,4.028046144702076,101325.0,128689.86859949662,1.2700702551146965,1.0,0.0,4.0280461447016815,1.2841657555463069,1.284454728645243,3.1367026626469054,22967.928101993413,2342.076866411406,19522.737045549897,1990.7651487052049,0.85,0.8499999198384592,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.170963739525,4632.441516551485,5.533953821012868,4.9980272279866425,-2.26316137510087,7.261188603087513,3.5324593723038435,3.5,1.0092741063725268,0.6,0.000225016166515187,1.000138668776437,0.0002249849681249404,199.2146385452311,0.0,6.231527811079061e-06,17.660149816598057,0.01593153219151335,7.504581050677253e-05,0.00014997035600841446,0.0006040875143392916,0.0924934065805347,0.0924934065805347,0.0924934065805347,0.09249340658999788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.2336320325,595.6533391512594,0.0,0.0924934065805347,0.09249340658230355,0.09249340658230355,0.3749890466216424,0.3749890466216424,0.5,9.99992574528108,0.0,0.0,0.0,0.0,0.0,0.0,26082.66910507509,19902.80281389952,0.7630661852021461,1.0410086802203014,0.6482157579797092,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536087904876045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.11955457379,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16682.535196379475,1447.8199523329438,0.3749890466216424,6.17534620354742,3.5324593723038435,-3.0,-33.0,,,,
2360.0,-30.3549503178898,4.997793640689171,35.03588927444631,24.473251040931814,5.175017917538927,-26.802043089900895,-40.43805201128123,1.6220226182657784,-4.9389668176604005,-4.938966817606039,40.07184649084947,42540.46179663374,25778.030475698746,25778.030475698746,68318.49227233249,78131.4707584525,78131.4707584525,25778.030475698746,103909.50123415125,103909.50123415125,103909.50123415125,129992.40868636627,125483.34722799851,4509.061458367752,0.0,92516.24611159923,56925.23715047476,39545.56551236053,26082.90745221502,65628.47296457554,19903.06880819304,1447.8463152008462,0.0,0.8869690523186159,2.8911888959600116,0.0014947054983599872,1.0,1.0,-1.4023452975051214,355500.47310243157,1557633.3743269793,4.381522648151788,1557633.3743269793,4.381522648151788,0.7630694102893358,0.09249362083617996,4.028046144702076,101325.0,128690.04570514953,1.2700720030115917,1.0,0.0,4.028046144703181,1.2841681986701368,1.2844571322527776,3.136696695085156,22968.020421832076,2342.0862804150324,19522.820641267914,1990.7736730961046,0.85,0.8500001429252756,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.112773895737,4632.441516551485,5.534007381736212,4.997793640689171,-2.2635257126376556,7.261319353326826,3.5323858268412085,3.5,1.0092530933832025,0.6,0.0002249849681249404,1.0001384630856405,0.0002249538203248516,199.2157368323187,0.0,6.215176036172221e-06,17.613808886512075,0.01593774736754952,7.50349764304281e-05,0.00014994999169451229,0.0006040054859431885,0.09249362083597779,0.09249362083597779,0.09249362083597779,0.09249362083586828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.2858336539,595.6533227072156,0.0,0.09249362083597779,0.09249362083617996,0.09249362083617996,0.3749890430836233,0.3749890430836233,0.5,9.999925745310568,0.0,0.0,0.0,0.0,0.0,0.0,26082.90745221502,19903.06880819304,0.7630694102893358,1.0409886012311904,0.6482013046318466,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453616770969934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.0732136437,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16682.596841332663,1447.8463152008462,0.3749890430836233,6.17534620354742,3.5323858268412085,-3.0,-33.0,,,,
2361.0,-30.3562746995764,4.997561800009325,35.035891512710464,24.47299783760684,5.174781488495809,-26.803259020599583,-40.439289913605876,1.6216778815860877,-4.939285217638712,-4.93928521764361,40.071843128851654,42539.87407354642,25777.820881565083,25777.820881565083,68317.69495511151,78131.39833284255,78131.39833284255,25777.820881565083,103909.21921440764,103909.21921440764,103909.21921440764,129992.32049849702,125483.25109881183,4509.069399685198,0.0,92516.61135473328,56925.08709011491,39546.13807179819,26083.10128408939,65629.23935588758,19903.286464642068,1447.8684691062033,0.0,0.8869674466718929,2.891155004657793,0.0014947054983599872,1.0,1.0,-1.40447421735945,355496.0634849073,1557633.2291491684,4.381576588724443,1557633.2291491684,4.381576588724443,0.7630720844067347,0.09249378441488978,4.028046144702076,101325.0,128690.19992792801,1.2700735250720752,1.0,0.0,4.02804614469852,1.2841698741151784,1.2844587680736397,3.1366926026648065,22968.111096844455,2342.095526693056,19522.896422810227,1990.7814006628387,0.85,0.850000086663306,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.054419000003,4632.441516551485,5.534031714275054,4.997561800009325,-2.2638501261153867,7.261411926124712,3.532312073386449,3.5,1.009232020967557,0.6,0.0002249538203248516,1.000138254465123,0.000224922723753985,199.21683346352634,0.0,6.205131945394313e-06,17.585343933247483,0.015943952499494915,7.502442625063137e-05,0.00014992939407422023,0.000603922517778181,0.09249378441652965,0.09249378441652965,0.09249378441652965,0.09249378441660056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.26957853633,595.6533278277334,0.0,0.09249378441652965,0.09249378441488978,0.09249378441488978,0.37498903954613844,0.37498903954613844,0.5,9.999925745085143,0.0,0.0,0.0,0.0,0.0,0.0,26083.10128408939,19903.286464642068,0.7630720844067347,1.0409642961827617,0.6481847800012661,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536247396122843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.04474869044,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16682.6584817672,1447.8684691062033,0.37498903954613844,6.17534620354742,3.532312073386449,-3.0,-33.0,,,,
2362.0,-30.357597107699576,4.997329689940203,35.03589429692987,24.47251039501282,5.174282372266038,-26.804499109512637,-40.44056535987181,1.6210965894110014,-4.939696835984876,-4.939696836059518,40.071863357675475,42539.45053491007,25777.853208283486,25777.853208283486,68317.30374319357,78131.4410407392,78131.4410407392,25777.853208283486,103909.29424902269,103909.29424902269,103909.29424902269,129992.66534213349,125483.58357356234,4509.081768571158,0.0,92516.98593506197,56924.99542827905,39546.65611864768,26083.371093110803,65630.02721175848,19903.586793934206,1447.8978522752552,0.0,0.8869652820486349,2.891111191420817,0.0014947054983599872,1.0,1.0,-1.4055176707509531,355490.36292164674,1557634.1026717583,4.3816493079309575,1557634.1026717583,4.3816493079309575,0.7630757053175226,0.09249403405929225,4.028046144702076,101325.0,128690.38599743193,1.2700753614353015,1.0,0.0,4.028046144705119,1.2841726550256198,1.2844615096742453,3.136685810072567,22968.20408990244,2342.105009345948,19522.971831320723,1990.7890901909138,0.85,0.8499999283750552,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.996172477008,4632.441516551485,5.534107855347477,4.997329689940203,-2.264242678650819,7.261572368591022,3.5322384575158443,3.5,1.0092109878616697,0.6,0.000224922723753985,1.0001380499261303,0.00022489167747452235,199.2179284712318,0.0,6.1949603796166564e-06,17.556517715833603,0.015950147459874532,7.501355753245864e-05,0.00014990916622152636,0.000603841039054122,0.0924940340599927,0.0924940340599927,0.0924940340599927,0.09249403406264156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.3673913247,595.6532970156958,0.0,0.0924940340599927,0.09249403405929225,0.09249403405929225,0.3749890360080592,0.3749890360080592,0.5,9.999925744931655,0.0,0.0,0.0,0.0,0.0,0.0,26083.371093110803,19903.586793934206,0.7630757053175226,1.0409458390557185,0.648170545437296,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536326962460717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.01592247302,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16682.72011831015,1447.8978522752552,0.3749890360080592,6.17534620354742,3.5322384575158443,-3.0,-33.0,,,,
2363.0,-30.35892187156783,4.997100272090058,35.03589652471674,24.472223210055404,5.1740083514390385,-26.80571902637357,-40.44181132977826,1.6207175777116665,-4.93996982887171,-4.939969828830239,40.0718528715371,42538.89482859865,25777.53014202163,25777.53014202163,68316.42497062028,78131.38323762342,78131.38323762342,25777.53014202163,103908.91337964505,103908.91337964505,103908.91337964505,129992.44464214738,125483.35671744125,4509.087924706134,0.0,92517.35237493814,56924.86397036394,39547.20933841578,26083.53126250234,65630.74060091811,19903.767539903434,1447.9166170421236,0.0,0.886963932838007,2.891082133962392,0.0014947054983599872,1.0,1.0,-1.4078842059823842,355486.58224241104,1557633.6498586438,4.381694633966445,1557633.6498586438,4.381694633966445,0.763077949055045,0.09249416245240005,4.028046144702076,101325.0,128690.54640025679,1.2700769444881006,1.0,0.0,4.02804614470382,1.2841744904608396,1.2844633056514019,3.1366813268939557,22968.29506201721,2342.114285919984,19523.050614337637,1990.7971238228793,0.85,0.8499999917983904,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.937555435296,4632.441516551485,5.53410814018795,4.997100272090058,-2.2645333914971646,7.261633663587222,3.532164373978341,3.5,1.0091898211366688,0.6,0.00022489167747452235,1.0001382973678514,0.0002248605798481958,199.21902544028345,0.0,6.184975481289491e-06,17.528220513974418,0.01595633243535582,7.500294140295433e-05,0.00014988873607156802,0.0006037587454673465,0.09249416245178145,0.09249416245178145,0.09249416245178145,0.09249416245355672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.31668761786,595.6533129878852,0.0,0.09249416245178145,0.09249416245240005,0.09249416245240005,0.37498903246979076,0.37498903246979076,0.5,9.999925744989618,0.0,0.0,0.0,0.0,0.0,0.0,26083.53126250234,19903.767539903434,0.763077949055045,1.0409211345950375,0.6481550328262419,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536406411061875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.98762527116,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16682.781750244096,1447.9166170421236,0.37498903246979076,6.17534620354742,3.532164373978341,-3.0,-33.0,,,,
2364.0,-30.360238276516128,4.99687098197127,35.035899066393384,24.47185608269649,5.173643492001745,-26.80694014526472,-40.44306131601331,1.6202579970583875,-4.940360364329138,-4.940360364322217,40.071866383679996,42538.39172986878,25777.51481425525,25777.51481425525,68315.90654412404,78131.36964457227,78131.36964457227,25777.51481425525,103908.88445882752,103908.88445882752,103908.88445882752,129992.66719209001,125483.56801757317,4509.099174516845,0.0,92517.72144539905,56924.74353087481,39547.75323836026,26083.78273326248,65631.53597162274,19904.048111650765,1447.9443247315858,0.0,0.8869618995713118,2.8910405656325135,0.0014947054983599872,1.0,1.0,-1.4092628950631934,355481.1737706358,1557634.233341158,4.381762940690011,1557634.233341158,4.381762940690011,0.7630813488669642,0.09249439049389085,4.028046144702076,101325.0,128690.71097878866,1.2700785687519236,1.0,0.0,4.028046144702208,1.2841767025571202,1.2844654783082643,3.1366759237114477,22968.386687199156,2342.123629088339,19523.12949869857,1990.8051677890587,0.85,0.8500000354652375,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.879274417787,4632.441516551485,5.534174094170208,4.99687098197127,-2.2649097977720993,7.261780779743369,3.532090715743448,3.5,1.0091687759266994,0.6,0.0002248605798481958,1.0001374261759677,0.0002248296823647044,199.22011549834423,0.0,6.195238810279013e-06,17.557306788330724,0.0159625276741661,7.499229244875722e-05,0.0001498682873994386,0.0006036763772724114,0.09249439049386556,0.09249439049386556,0.09249439049386556,0.09249439049327086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.3820225802,595.6532924067035,0.0,0.09249439049386556,0.09249439049389085,0.09249439049389085,0.37498902893221725,0.37498902893221725,0.5,9.999925744999542,0.0,0.0,0.0,0.0,0.0,0.0,26083.78273326248,19904.048111650765,0.7630813488669642,1.0409006209097704,0.6481395125090659,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536486002026052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.01671154552,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16682.843290904344,1447.9443247315858,0.37498902893221725,6.17534620354742,3.532090715743448,-3.0,-33.0,,,,
2365.0,-30.36155276879054,4.996642879521018,35.03590160322784,24.471480887755774,5.173269313769131,-26.808160763778805,-40.44431116254998,1.619790083160079,-4.940701465234724,-4.94070146530061,40.07187132732397,42537.89629231004,25777.372294032168,25777.372294032168,68315.26858634221,78131.36100729817,78131.36100729817,25777.372294032168,103908.73330133033,103908.73330133033,103908.73330133033,129992.73025753692,125483.62184595318,4509.108411583748,0.0,92518.09148679064,56924.6267725362,39548.29412694938,26083.9969562066,65632.29108315599,19904.287873955294,1447.968317796761,0.0,0.8869601484510246,2.891004259469153,0.0014947054983599872,1.0,1.0,-1.4109571798741172,355476.4499639981,1557634.4468178628,4.381821768996558,1557634.4468178628,4.381821768996558,0.7630842737550287,0.09249457897545885,4.028046144702076,101325.0,128690.8844098194,1.2700802803831177,1.0,0.0,4.028046144702735,1.2841789531944092,1.2844676897716953,3.1366704264092378,22968.478553423698,2342.132996836198,19523.203286530093,1990.8126920538712,0.85,0.849999848319076,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.820720859549,4632.441516551485,5.5342130663361475,4.996642879521018,-2.265249897317231,7.261892776838249,3.5320167136777636,3.5,1.0091476324793611,0.6,0.0002248296823647044,1.0001372279696041,0.0002247988336771895,199.2212039831484,0.0,6.155400229764658e-06,17.444404251153042,0.015968683074395862,7.498164608245794e-05,0.00014984803628224647,0.0006035948048378797,0.09249457897534814,0.09249457897534814,0.09249457897534814,0.09249457897487746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.40592636185,595.6532848767677,0.0,0.09249457897534814,0.09249457897545885,0.09249457897545885,0.37498902539500767,0.37498902539500767,0.5,9.999925745025964,0.0,0.0,0.0,0.0,0.0,0.0,26083.9969562066,19904.287873955294,0.7630842737550287,1.0408789249759223,0.6481245068592015,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536565091617406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.90380900834,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16682.904954862828,1447.968317796761,0.37498902539500767,6.17534620354742,3.5320167136777636,-3.0,-33.0,,,,
2366.0,-30.3628648760303,4.996416062726315,35.03590407383827,24.471138801332586,5.172932127337173,-26.80937544767027,-40.44555629426611,1.6193556425023552,-4.941036806539444,-4.941036806532988,40.071874490249684,42537.39183058443,25777.218015366212,25777.218015366212,68314.60984595065,78131.3366991524,78131.3366991524,25777.218015366212,103908.5547145186,103908.5547145186,103908.5547145186,129992.76091816227,125483.64357063979,4509.11734752248,0.0,92518.46010392105,56924.515235583385,39548.827631486296,26084.206203643676,65633.03383512997,19904.522281514095,1447.991854959405,0.0,0.8869584330130297,2.890968566698278,0.0014947054983599872,1.0,1.0,-1.4127392658614326,355471.8059684007,1557634.5833992502,4.381879398721469,1557634.5833992502,4.381879398721469,0.7630871388654201,0.0924947616390145,4.028046144702076,101325.0,128691.05355379089,1.2700819497043265,1.0,0.0,4.028046144701631,1.284181047295784,1.2844697447265485,3.1366653114716936,22968.570066062126,2342.1423285283076,19523.2838705579,1990.8209093378373,0.85,0.8499999701507363,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.7621479232475,4632.441516551485,5.534249538023208,4.996416062726315,-2.265585452370898,7.262001515097213,3.5319426877418896,3.5,1.0091264822119685,0.6,0.0002247988336771895,1.000136980440018,0.00022476804485150378,199.22229050349927,0.0,6.145712668021543e-06,17.416949701173053,0.015974828787063883,7.49710412672838e-05,0.0001498277924099057,0.0006035132615859436,0.092494761638595,0.092494761638595,0.092494761638595,0.09249476164058296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.42121987295,595.6532800591563,0.0,0.092494761638595,0.0924947616390145,0.0924947616390145,0.37498902185815547,0.37498902185815547,0.5,9.999925745051511,0.0,0.0,0.0,0.0,0.0,0.0,26084.206203643676,19904.522281514095,0.7630871388654201,1.0408571088997163,0.6481094861078379,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453664406711668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.87635445836,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16682.96661325838,1447.991854959405,0.37498902185815547,6.17534620354742,3.5319426877418896,-3.0,-33.0,,,,
2367.0,-30.36417521650697,4.9961901152772805,35.03590662011102,24.470781383011513,5.172577490337614,-26.810590370395445,-40.44680149583144,1.6189057158230267,-4.941390525053805,-4.941390525101356,40.07188161452756,42536.895077492794,25777.113693877745,25777.113693877745,68314.00877137054,78131.32092220371,78131.32092220371,25777.113693877745,103908.43461608146,103908.43461608146,103908.43461608146,129992.86447152,125483.73737416872,4509.12709735129,0.0,92518.82930007429,56924.40345518738,39549.36204987434,26084.429855438546,65633.79190531289,19904.772455794104,1448.0167968637572,0.0,0.8869566098440804,2.8909309182868315,0.0014947054983599872,1.0,1.0,-1.4143534939354936,355466.90752642613,1557634.8910406276,4.381940647807926,1557634.8910406276,4.381940647807926,0.7630901869853982,0.09249496020023207,4.028046144702076,101325.0,128691.22492480614,1.2700836410047485,1.0,0.0,4.028046144702574,1.284183213657007,1.284471872034241,3.1366600200537493,22968.661722448367,2342.151674878615,19523.36204912558,1990.8288813331342,0.85,0.8499999819338393,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.703580563798,4632.441516551485,5.534296729711067,4.9961901152772805,-2.2659342011846078,7.262124316461888,3.5318686694746892,3.5,1.0091053341356255,0.6,0.00022476804485150378,1.0001367974538018,0.0002247373013609033,199.22337557132113,0.0,6.133820375021766e-06,17.383246942811684,0.015980962607438906,7.496043724415505e-05,0.00014980760760734872,0.0006034319562698224,0.0924949602023131,0.0924949602023131,0.0924949602023131,0.09249496019347594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.45566818805,595.6532692075789,0.0,0.0924949602023131,0.09249496020023207,0.09249496020023207,0.3749890183215859,0.3749890183215859,0.5,9.999925744962958,0.0,0.0,0.0,0.0,0.0,0.0,26084.429855438546,19904.772455794104,0.7630901869853982,1.0408359289971283,0.6480944318874489,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536722900140144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.8426517,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16683.02827561772,1448.0167968637572,0.3749890183215859,6.17534620354742,3.5318686694746892,-3.0,-33.0,,,,
2368.0,-30.365482618360648,4.995965236965271,35.03590915025357,24.47045501265677,5.1722574437026,-26.81179911667595,-40.44803440393878,1.6184872195759619,-4.941734199616121,-4.94173419960807,40.07188624167869,42536.360206586505,25776.985397441742,25776.985397441742,68313.34560402825,78131.29099210032,78131.29099210032,25776.985397441742,103908.27638954206,103908.27638954206,103908.27638954206,129992.92172063622,125483.78534652918,4509.13637410704,0.0,92519.1971376372,56924.266352383725,39549.92309472607,26084.64533109415,65634.56842582022,19905.013762211463,1448.0409619371833,0.0,0.8869548467182047,2.8908943392851993,0.0014947054983599872,1.0,1.0,-1.4160834773639408,355462.1482280432,1557635.090851114,4.3819998799192215,1557635.090851114,4.3819998799192215,0.7630931342771117,0.09249514955987356,4.028046144702076,101325.0,128691.38159733277,1.2700851872423664,1.0,0.0,4.028046144704277,1.2841852330353571,1.2844738523841144,3.1366550876630215,22968.753041551896,2342.1609868356572,19523.435597429016,1990.8363811728793,0.85,0.8499998046088925,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.644921104325,4632.441516551485,5.534338884581617,4.995965236965271,-2.2662753695253577,7.262240606490629,3.5317945354321076,3.5,1.0090841529806023,0.6,0.0002247373013609033,1.0001364921110822,0.00022470663067850782,199.22445821616327,0.0,6.124821974272271e-06,17.357745475087615,0.01598708742941318,7.494993927735204e-05,0.00014978736208355126,0.0006033504063657426,0.092495149559754,0.092495149559754,0.092495149559754,0.09249514956005594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.4780417201,595.6532621596881,0.0,0.092495149559754,0.09249514955987356,0.09249514955987356,0.3749890147847852,0.3749890147847852,0.5,9.999925744972368,0.0,0.0,0.0,0.0,0.0,0.0,26084.64533109415,19905.013762211463,0.7630931342771117,1.040813510966185,0.6480786150770662,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536801627830451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.81715023227,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16683.0899296343,1448.0409619371833,0.3749890147847852,6.17534620354742,3.5317945354321076,-3.0,-33.0,,,,
2369.0,-30.366787685569612,4.995741049964905,35.03591181399936,24.470091727003478,5.171895701950581,-26.813009943639496,-40.449275135155744,1.618031403251064,-4.942094790139322,-4.942094790149417,40.07189515677993,42535.8679351464,25776.902440044698,25776.902440044698,68312.7703751911,78131.2802849062,78131.2802849062,25776.902440044698,103908.1827249509,103908.1827249509,103908.1827249509,129993.05728599714,125483.91083135393,4509.146454643214,0.0,92519.56648708216,56924.15413737772,39550.45816633827,26084.87456104625,65635.33272738452,19905.27007599603,1448.0664395037168,0.0,0.8869529821017531,2.8908559602262383,0.0014947054983599872,1.0,1.0,-1.417617467098239,355457.15472660697,1557635.4758241465,4.382062521774732,1557635.4758241465,4.382062521774732,0.7630962544754382,0.09249535454290951,4.028046144702076,101325.0,128691.55369213725,1.2700868856860326,1.0,0.0,4.02804614470021,1.2841874266929638,1.2844760071457881,3.1366497296076865,22968.84473599424,2342.170337066607,19523.51969999166,1990.8449572475474,0.85,0.8500000728985969,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.586218379266,4632.441516551485,5.5343908263741115,4.995741049964905,-2.2666287363882467,7.262369786353151,3.531720347333447,3.5,1.0090629563809848,0.6,0.00022470663067850782,1.0001362498189346,0.00022467601861165306,199.22553893811056,0.0,6.110350083360075e-06,17.316732136242454,0.01599319777949654,7.493937607071168e-05,0.00014976725460779614,0.0006032694125255475,0.092495354542701,0.092495354542701,0.092495354542701,0.09249535454351969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.5211486954,595.6532485805475,0.0,0.092495354542701,0.09249535454290951,0.09249535454290951,0.3749890112481915,0.3749890112481915,0.5,9.999925744982429,0.0,0.0,0.0,0.0,0.0,0.0,26084.87456104625,19905.27007599603,0.7630962544754382,1.0407926270279955,0.648063568319499,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453688017977571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.77613689343,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16683.15159884328,1448.0664395037168,0.3749890112481915,6.17534620354742,3.531720347333447,-3.0,-33.0,,,,
2370.0,-30.368091039081154,4.995518041258894,35.035914467272555,24.46972344713288,5.171528074901215,-26.814219944726872,-40.45051949853075,1.6175705479073093,-4.942432055191603,-4.9424320552275445,40.071900182102816,42535.3981690582,25776.761044714855,25776.761044714855,68312.15921377306,78131.27316108272,78131.27316108272,25776.761044714855,103908.03420579756,103908.03420579756,103908.03420579756,129993.1205353061,125483.96493695576,4509.1555983503395,0.0,92519.93599514605,56924.06100172656,39550.972214910544,26085.086329508533,65636.05854441908,19905.507250152114,1448.0901688785139,0.0,0.8869512500578043,2.8908200641524844,0.0014947054983599872,1.0,1.0,-1.4192893476613335,355452.4842889447,1557635.692828077,4.382120710012781,1557635.692828077,4.382120710012781,0.7630991517031775,0.09249554109398064,4.028046144702076,101325.0,128691.72929453551,1.270088618746958,1.0,0.0,4.028046144702974,1.2841896437878866,1.284478185425187,3.136644314324809,22968.936469815206,2342.179691313059,19523.599883045365,1990.8531336435342,0.85,0.850000169084992,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.527383609674,4632.441516551485,5.534430379395293,4.995518041258894,-2.26696480764822,7.262482848907114,3.5316459929832784,3.5,1.0090417122809368,0.6,0.00022467601861165306,1.000136072351772,0.00022464545057687815,199.22661825131937,0.0,6.09870551714855e-06,17.28373143559899,0.01599929648501369,7.492878332359686e-05,0.0001497472352880562,0.0006031887737818494,0.09249554109527343,0.09249554109527343,0.09249554109527343,0.09249554108955171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.5454479806,595.653240926018,0.0,0.09249554109527343,0.09249554109398064,0.09249554109398064,0.3749890077117662,0.3749890077117662,0.5,9.999925744892318,0.0,0.0,0.0,0.0,0.0,0.0,26085.086329508533,19905.507250152114,0.7630991517031775,1.0407718063622442,0.6480492447649404,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536958592259537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.74313619279,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16683.213271242916,1448.0901688785139,0.3749890077117662,6.17534620354742,3.5316459929832784,-3.0,-33.0,,,,
