time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2371.0,-30.369391943464827,4.995296253260202,35.035916997636754,24.469457985274516,5.171275591553105,-26.81541619897401,-40.451739170216,1.6172135871532427,-4.942766183476635,-4.942766183475989,40.071901942382524,42534.83656344475,25776.614559825655,25776.614559825655,68311.45112327041,78131.21624471547,78131.21624471547,25776.614559825655,103907.83080454112,103907.83080454112,103907.83080454112,129993.12438759755,125483.96000487698,4509.164382720571,0.0,92520.3012552957,56923.92157070825,39551.53298287494,26085.293583056424,65636.82656593136,19905.739744028044,1448.1135811465172,0.0,0.8869495457379444,2.8907845022809426,0.0014947054983599872,1.0,1.0,-1.4211640524113704,355447.85733664595,1557635.768840625,4.382177967007359,1557635.768840625,4.382177967007359,0.7631020015415015,0.09249572093359076,4.028046144702076,101325.0,128691.88090053765,1.2700901149818669,1.0,0.0,4.028046144702937,1.2841913752225602,1.2844798779916424,3.136640085286342,22969.027149051868,2342.188938021839,19523.669999214857,1990.8602835030167,0.85,0.8499998660161264,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.46853394885,4632.441516551485,5.534468858337272,4.995296253260202,-2.267298266385033,7.262594519645235,3.5315716204402405,3.5,1.0090204629829258,0.6,0.00022464545057687815,1.0001358180922726,0.0002246149438037148,199.22769554672686,0.0,6.0899661947938496e-06,17.25896419604577,0.016005386451208484,7.491840211008319e-05,0.00014972704846679497,0.0006031074603342943,0.09249572093673118,0.09249572093673118,0.09249572093673118,0.09249572092646782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.5539605761,595.6532382444518,0.0,0.09249572093673118,0.09249572093359076,0.09249572093359076,0.37498900417507397,0.37498900417507397,0.5,9.999925744653789,0.0,0.0,0.0,0.0,0.0,0.0,26085.293583056424,19905.739744028044,0.7631020015415015,1.0407488402056186,0.6480331056334517,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453703690258662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.71836895323,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16683.274934471385,1448.1135811465172,0.37498900417507397,6.17534620354742,3.5315716204402405,-3.0,-33.0,,,,
2372.0,-30.37069008737291,4.995074426338578,35.035919953811906,24.46901814490559,5.1708274540276555,-26.81662921127718,-40.452987724542595,1.616680512630183,-4.943158641625075,-4.943158641620921,40.071919288928385,42534.40668166532,25776.61923059602,25776.61923059602,68311.02591226134,78131.2454213717,78131.2454213717,25776.61923059602,103907.86465196771,103907.86465196771,103907.86465196771,129993.41361092342,125484.23760322145,4509.176007701969,0.0,92520.67349815676,56923.834758468125,39552.04304409848,26085.548958955715,65637.59200305419,19906.02460939682,1448.1415430551601,0.0,0.8869474886083578,2.89074273269885,0.0014947054983599872,1.0,1.0,-1.4223060696243124,355442.422702566,1557636.517901809,4.382247076920354,1557636.517901809,4.382247076920354,0.7631054512488098,0.09249595589778929,4.028046144702076,101325.0,128692.06541111096,1.2700919359596443,1.0,0.0,4.028046144701381,1.284193929648515,1.2844823938128147,3.1366338461080843,22969.119561811727,2342.1983615007907,19523.755376398123,1990.8689895528162,0.85,0.8500001632129671,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.409681074621,4632.441516551485,5.5345397969474925,4.995074426338578,-2.267674365011159,7.262748791349736,3.531497244462733,3.5,1.008999212703638,0.6,0.0002246149438037148,1.0001355313163813,0.00022458450557003603,199.22877056644046,0.0,6.077794115900647e-06,17.224468524462434,0.016011464245324385,7.490777644001163e-05,0.00014970716736370317,0.000603027378333633,0.09249595589758619,0.09249595589758619,0.09249595589758619,0.09249595589836071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.63783593883,595.6532118228511,0.0,0.09249595589758619,0.09249595589778929,0.09249595589778929,0.37498900063757235,0.37498900063757235,0.5,9.99992574466863,0.0,0.0,0.0,0.0,0.0,0.0,26085.548958955715,19906.02460939682,0.7631054512488098,1.0407302252813107,0.6480189992296815,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537115066565705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.683873281654,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16683.336603318927,1448.1415430551601,0.37498900063757235,6.17534620354742,3.531497244462733,-3.0,-33.0,,,,
2373.0,-30.371985804800147,4.994854773564701,35.0359225313044,24.468714545387797,5.170531633662238,-26.817825113126748,-40.45421109823508,1.6162850481870377,-4.943447405938798,-4.943447405885903,40.07191427525476,42533.88277977858,25776.358332865664,25776.358332865664,68310.24111264425,78131.20958225154,78131.20958225154,25776.358332865664,103907.56791511721,103907.56791511721,103907.56791511721,129993.29080506577,125484.10776720985,4509.183037855929,0.0,92521.04027055937,56923.71346780103,39552.58533639815,26085.72288994856,65638.30822634671,19906.2204911546,1448.1615792105927,0.0,0.8869460392712685,2.8907119996250175,0.0014947054983599872,1.0,1.0,-1.4243972994643173,355438.4240289595,1557636.3014013174,4.382295767984861,1557636.3014013174,4.382295767984861,0.7631078722692762,0.09249610111678941,4.028046144702076,101325.0,128692.2253685271,1.270093514616601,1.0,0.0,4.028046144701272,1.284195840784021,1.2844842662869247,3.136629178181182,22969.210616479286,2342.207646492868,19523.828252149186,1990.8764208113053,0.85,0.8499999663959629,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.350525912414,4632.441516551485,5.534554075209072,4.994854773564701,-2.2679742529419267,7.262829026506628,3.53142248709681,3.5,1.0089778534562315,0.6,0.00022458450557003603,1.0001352794046576,0.00022455412802128391,199.2298435869868,0.0,6.0641718740349695e-06,17.185863091015104,0.01601752841719842,7.489736641827473e-05,0.0001496871391517613,0.0006029467037717354,0.09249610111676959,0.09249610111676959,0.09249610111676959,0.09249610111670438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.61359338014,595.6532194595077,0.0,0.09249610111676959,0.09249610111678941,0.09249610111678941,0.37498899710043676,0.37498899710043676,0.5,9.999925744675725,0.0,0.0,0.0,0.0,0.0,0.0,26085.72288994856,19906.2204911546,0.7631078722692762,1.040706912754114,0.6480039466146053,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453719306548487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.6452678482,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16683.398284104518,1448.1615792105927,0.37498899710043676,6.17534620354742,3.53142248709681,-3.0,-33.0,,,,
2374.0,-30.373279994548533,4.994635567325126,35.0359253457799,24.468321434129052,5.170135245174939,-26.81902972075216,-40.45544700985772,1.6157991894271662,-4.9438150102932354,-4.943815010279149,40.071926267837036,42533.4177062387,25776.304748741815,25776.304748741815,68309.72245498051,78131.21850004785,78131.21850004785,25776.304748741815,103907.52324878966,103907.52324878966,103907.52324878966,129993.48193869443,125484.2883771351,4509.193561559322,0.0,92521.41061147478,56923.60981700696,39553.11199385314,26085.95868990477,65639.07068375792,19906.484032989243,1448.1876423145677,0.0,0.8869441277545177,2.8906728760096354,0.0014947054983599872,1.0,1.0,-1.4257637803143552,355433.3336662971,1557636.819266029,4.382359986327099,1557636.819266029,4.382359986327099,0.7631110770980797,0.09249631457101742,4.028046144702076,101325.0,128692.40091524935,1.270095247128047,1.0,0.0,4.028046144702464,1.2841981742838655,1.2844865612980407,3.136623478652989,22969.302557063405,2342.217021823294,19523.90661567212,1990.8844116667894,0.85,0.8499999757140309,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.2915966863975,4632.441516551485,5.534612599108315,4.994635567325126,-2.2683315237744086,7.262967091099535,3.531348015887255,3.5,1.0089565759677872,0.6,0.00022455412802128391,1.0001351213322038,0.0002245237900676585,199.23091535264274,0.0,6.052114286441013e-06,17.151691887773833,0.016023580531484862,7.488685106616927e-05,0.00014966727695511463,0.0006028666979271074,0.09249631457197807,0.09249631457197807,0.09249631457197807,0.09249631457032839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.67158137815,595.6532011926852,0.0,0.09249631457197807,0.09249631457101742,0.09249631457101742,0.3749889935635631,0.3749889935635631,0.5,9.999925744575506,0.0,0.0,0.0,0.0,0.0,0.0,26085.95868990477,19906.484032989243,0.7631110770980797,1.0406869223376045,0.6479893341446011,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453727091940739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.61109664496,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16683.45997022915,1448.1876423145677,0.3749889935635631,6.17534620354742,3.531348015887255,-3.0,-33.0,,,,
2375.0,-30.374571055697828,4.9944179416816965,35.03592795751885,24.468023527320497,5.169845481066445,-26.820220603373564,-40.456665808428056,1.615409464944818,-4.944129093882054,-4.944129093896184,40.07192604729389,42532.89508856032,25776.115077212104,25776.115077212104,68309.01016577243,78131.18098829503,78131.18098829503,25776.115077212104,103907.29606550714,103907.29606550714,103907.29606550714,129993.4479900166,125484.24633328049,4509.201656736115,0.0,92521.77699439238,56923.49109463719,39553.650999727986,26086.151924509475,65639.80292423746,19906.70113196456,1448.2095946073368,0.0,0.8869425323720901,2.8906394488655427,0.0014947054983599872,1.0,1.0,-1.4276663927624327,355428.9844721348,1557636.8097427501,4.382413584125881,1557636.8097427501,4.382413584125881,0.7631137466948907,0.09249648067038392,4.028046144702076,101325.0,128692.56048293282,1.2700968219386413,1.0,0.0,4.0280461447020315,1.284200058397178,1.2844884068724305,3.1366188767578143,22969.39351503768,2342.226296955401,19523.987205313682,1990.8926295231995,0.85,0.8500001183109887,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.232483866757,4632.441516551485,5.534642122012123,4.9944179416816965,-2.2686493497005427,7.263067291382239,3.5312733132942578,3.5,1.008935232369788,0.6,0.0002245237900676585,1.0001347960949283,0.00022449352921658343,199.23198453757314,0.0,6.0442582707163835e-06,17.12942793921023,0.01602962478975558,7.487648265175827e-05,0.00014964730741590023,0.0006027862597016633,0.09249648067036866,0.09249648067036866,0.09249648067036866,0.09249648066993878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.6705149547,595.6532015286195,0.0,0.09249648067036866,0.09249648067038392,0.09249648067038392,0.37498899002646874,0.37498899002646874,0.5,9.99992574458239,0.0,0.0,0.0,0.0,0.0,0.0,26086.151924509475,19906.70113196456,0.7631137466948907,1.040664461540444,0.6479741436404446,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453734868233466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.5888326964,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16683.521643767697,1448.2095946073368,0.37498899002646874,6.17534620354742,3.5312733132942578,-3.0,-33.0,,,,
2376.0,-30.37586053844302,4.994200683915008,35.035930747157735,24.46771339690315,5.169541823851787,-26.821411595602658,-40.45788080021737,1.6150074309862186,-4.944498672718112,-4.944498672641837,40.07193640365078,42532.36358753516,25776.070931981536,25776.070931981536,68308.4345195167,78131.1504266571,78131.1504266571,25776.070931981536,103907.22135863864,103907.22135863864,103907.22135863864,129993.6089549271,125484.39686281377,4509.212092113337,0.0,92522.1439179019,56923.357072980514,39554.20760546821,26086.387596288456,65640.59520175666,19906.96478354599,1448.235747483234,0.0,0.8869406166861407,2.8906001158895465,0.0014947054983599872,1.0,1.0,-1.4291558982924926,355423.8668748404,1557637.256952334,4.382477942880643,1557637.256952334,4.382477942880643,0.7631169593745641,0.09249669264438358,4.028046144702076,101325.0,128692.71754519208,1.270098372022621,1.0,0.0,4.028046144702216,1.2842019998889616,1.2844903099370792,3.1366141347314214,22969.484607218936,2342.235585772811,19524.05770414973,1990.899818403811,0.85,0.8499998166268666,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.173458754779,4632.441516551485,5.534702789204992,4.994200683915008,-2.2690075892658688,7.263208273180878,3.531198722170698,3.5,1.0089139206201996,0.6,0.00022449352921658343,1.0001346327123763,0.00022446330911244863,199.23305242550782,0.0,6.0289294134826375e-06,17.085985957809793,0.01603565371916906,7.48661479430959e-05,0.00014962738127348755,0.0006027059962805391,0.09249669264779983,0.09249669264779983,0.09249669264779983,0.09249669263648672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.72059226764,595.6531857537361,0.0,0.09249669264779983,0.09249669264438358,0.09249669264438358,0.37498898648962636,0.37498898648962636,0.5,9.999925744290174,0.0,0.0,0.0,0.0,0.0,0.0,26086.387596288456,19906.96478354599,0.7631169593745641,1.0406431311227453,0.6479582254975793,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537426258069208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.545390715,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16683.583336842854,1448.235747483234,0.37498898648962636,6.17534620354742,3.531198722170698,-3.0,-33.0,,,,
2377.0,-30.37714711044727,4.993984008289968,35.035933782842925,24.467265034932666,5.1690825587251625,-26.822615646457123,-40.45912037892265,1.614465849789309,-4.944858332849037,-4.9448583328719815,40.07194908205253,42531.94657262128,25776.001075007687,25776.001075007687,68307.94764762897,78131.19031756018,78131.19031756018,25776.001075007687,103907.19139256787,103907.19139256787,103907.19139256787,129993.81033399154,125484.58786622659,4509.2224677649465,0.0,92522.51627127637,56923.27252721037,39554.71527118445,26086.61894142367,65641.33421260811,19907.22335976732,1448.2612771555036,0.0,0.8869387429831994,2.8905618389324323,0.0014947054983599872,1.0,1.0,-1.430440259599834,355418.88667843735,1557637.804433783,4.382540891370932,1557637.804433783,4.382540891370932,0.7631201040068893,0.09249690292209053,4.028046144702076,101325.0,128692.90227846977,1.27010019519832,1.0,0.0,4.0280461447019045,1.2842045935231778,1.284492865342763,3.1366077998921096,22969.57704741477,2342.245012049453,19524.138162211348,1990.9080228428004,0.85,0.8499998986445767,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.114233941118,4632.441516551485,5.534758174311423,4.993984008289968,-2.2693585252132,7.2633425335031685,3.5311238793138835,3.5,1.0088925369468238,0.6,0.00022446330911244863,1.0001343302060681,0.00022443316095968838,199.23411791301652,0.0,6.020843591392834e-06,17.06307073800729,0.016041674562760455,7.485560545761e-05,0.0001496077036548386,0.0006026267339246034,0.0924969029215816,0.0924969029215816,0.0924969029215816,0.09249690292385047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.78189572756,595.6531664425161,0.0,0.0924969029215816,0.09249690292209053,0.09249690292209053,0.3749889829517864,0.3749889829517864,0.5,9.999925744328658,0.0,0.0,0.0,0.0,0.0,0.0,26086.61894142367,19907.22335976732,0.7631201040068893,1.0406239980799883,0.6479445776477213,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453750373975298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.52247549519,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16683.645018503335,1448.2612771555036,0.3749889829517864,6.17534620354742,3.5311238793138835,-3.0,-33.0,,,,
2378.0,-30.378436422607013,4.993769642553642,35.03593635353749,24.467001284379535,5.168831078839794,-26.823801398667666,-40.46033456744624,1.6141106396460627,-4.945136167862472,-4.945136167876375,40.071941737179195,42531.41250706987,25775.723888361383,25775.723888361383,68307.13639543125,78131.13611696287,78131.13611696287,25775.723888361383,103906.86000532424,103906.86000532424,103906.86000532424,129993.64419794988,125484.41518255547,4509.229015394408,0.0,92522.88123313544,56923.15762686016,39555.248451416985,26086.78419262564,65642.03264404263,19907.409886964764,1448.2804804523778,0.0,0.88693735752377,2.8905322705165193,0.0014947054983599872,1.0,1.0,-1.4326307608737352,355415.0395479555,1557637.4872655903,4.382587437061512,1557637.4872655903,4.382587437061512,0.7631224201483716,0.09249703871289884,4.028046144702076,101325.0,128693.06000884213,1.2701017518760636,1.0,0.0,4.028046144702312,1.2842063159481185,1.2844945494358813,3.1366035929578837,22969.667652598022,2342.2542512068876,19524.21552031929,1990.9159111744877,0.85,0.8499999136082829,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.054861054895,4632.441516551485,5.534769217325214,4.993769642553642,-2.2696491165137394,7.263418759067381,3.531048849973521,3.5,1.0088710999924346,0.6,0.00022443316095968838,1.0001346177459112,0.00022440295234006852,199.23518567994404,0.0,6.006540621896018e-06,17.022536122453314,0.016047681103382352,7.484528024374357e-05,0.0001495878807159448,0.0006025468862120155,0.09249703871255743,0.09249703871255743,0.09249703871255743,0.09249703871359603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.7463810488,595.653177630007,0.0,0.09249703871255743,0.09249703871289884,0.09249703871289884,0.37498897941447146,0.37498897941447146,0.5,9.999925744359063,0.0,0.0,0.0,0.0,0.0,0.0,26086.78419262564,19907.409886964764,0.7631224201483716,1.0406005671067606,0.6479295474853006,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537581047325192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.48194087964,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16683.706715492903,1448.2804804523778,0.37498897941447146,6.17534620354742,3.531048849973521,-3.0,-33.0,,,,
2379.0,-30.379718104130017,4.993555237097694,35.035939297389966,24.46662092059853,5.168447713158436,-26.82499316005839,-40.461557207722194,1.61363786897598,-4.945522004127895,-4.945522004153947,40.071957645186984,42530.946503358835,25775.72865471451,25775.72865471451,68306.67515807334,78131.1439818724,78131.1439818724,25775.72865471451,103906.87263658691,103906.87263658691,103906.87263658691,129993.90676062867,125484.66641561435,4509.240345014323,0.0,92523.25026114397,56923.05278273628,39555.77497600854,26087.034124041766,65642.8091000503,19907.689069230175,1448.3079392744828,0.0,0.88693533905794,2.890491208531804,0.0014947054983599872,1.0,1.0,-1.4338336275372967,355409.6969981471,1557638.1742076902,4.3826552493186774,1557638.1742076902,4.3826552493186774,0.7631258108748853,0.09249726790835489,4.028046144702076,101325.0,128693.23254905533,1.270103454715572,1.0,0.0,4.028046144703009,1.2842085879643115,1.284496783165828,3.1365980436925844,22969.75926724077,2342.263593300543,19524.298707698326,1990.9243939263997,0.85,0.8500001449968906,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.995753308928,4632.441516551485,5.534840489472236,4.993555237097694,-2.2700185142959146,7.263573751393609,3.530974156323546,3.5,1.0088497589495846,0.6,0.00022440295234006852,1.0001338223854046,0.00022437292621986158,199.23624713747597,0.0,6.018619939096543e-06,17.056768907399604,0.01605369972332145,7.483488448855653e-05,0.000149568067851512,0.0006024670790798214,0.0924972679081315,0.0924972679081315,0.0924972679081315,0.09249726790913756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.8233006958,595.6531533995251,0.0,0.0924972679081315,0.09249726790835489,0.09249726790835489,0.37498897587754454,0.37498897587754454,0.5,9.999925744370485,0.0,0.0,0.0,0.0,0.0,0.0,26087.034124041766,19907.689069230175,0.7631258108748853,1.0405812318903487,0.647914784367847,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537658520336914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.51617366459,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16683.768314702287,1448.3079392744828,0.37498897587754454,6.17534620354742,3.530974156323546,-3.0,-33.0,,,,
2380.0,-30.380997826506295,4.993342299401722,35.03594208448076,24.46630991706627,5.168141939396169,-26.826175649072617,-40.46276710052041,1.613235002069392,-4.945837462975987,-4.945837462961081,40.071959009890875,42530.43604840961,25775.5525235169,25775.5525235169,68305.98857192651,78131.11849472,78131.11849472,25775.5525235169,103906.6710182369,103906.6710182369,103906.6710182369,129993.90032561996,125484.65171546486,4509.248610155099,0.0,92523.61706839822,56922.93462224256,39556.313829061844,26087.229307383073,65643.54313644492,19907.908344236395,1448.3300374723747,0.0,0.8869337308439309,2.8904576366892316,0.0014947054983599872,1.0,1.0,-1.4356417301720512,355405.3289884581,1557638.233139039,4.3827092789304345,1557638.233139039,4.3827092789304345,0.763128506659853,0.09249743717460313,4.028046144702076,101325.0,128693.39094754087,1.2701050179870799,1.0,0.0,4.028046144703222,1.2842105328897127,1.2844986899658317,3.1365932933428153,22969.850330560574,2342.272879174904,19524.37005218583,1990.931669039461,0.85,0.8499998812012,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.936352851844,4632.441516551485,5.534873266569835,4.993342299401722,-2.270336232683026,7.263678532084748,3.530899093415258,3.5,1.0088283124043593,0.6,0.00022437292621986158,1.000133619218277,0.00022434294969029802,199.23730698249045,0.0,5.9822915061309595e-06,16.95381412837514,0.01605968201482758,7.48245984357935e-05,0.00014954832778406806,0.0006023875651772577,0.0924974371745818,0.0924974371745818,0.0924974371745818,0.09249743717465704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.8298994047,595.6531513208649,0.0,0.0924974371745818,0.09249743717460313,0.09249743717460313,0.3749889723408522,0.3749889723408522,0.5,9.999925744374622,0.0,0.0,0.0,0.0,0.0,0.0,26087.229307383073,19907.908344236395,0.763128506659853,1.040559136638123,0.6478997631192299,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537735535616898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.413218885566,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16683.83002380169,1448.3300374723747,0.3749889723408522,6.17534620354742,3.530899093415258,-3.0,-33.0,,,,
2381.0,-30.38227496455415,4.993129955174136,35.03594502472213,24.465955432411306,5.167787032415092,-26.827360744632433,-40.46398111442102,1.6127882340095379,-4.946192595200273,-4.946192595233927,40.0719690028877,42529.95395405015,25775.481307316695,25775.481307316695,68305.43526136685,78131.11585655081,78131.11585655081,25775.481307316695,103906.5971638675,103906.5971638675,103906.5971638675,129994.0528050155,125484.79416570034,4509.258639315157,0.0,92523.98554322343,56922.82364027959,39556.846558826495,26087.455641147997,65644.3021999745,19908.161724820824,1448.3551713973054,0.0,0.8869318897663028,2.890419843085046,0.0014947054983599872,1.0,1.0,-1.437081666034544,355400.41169068613,1557638.6646587453,4.382771131999693,1557638.6646587453,4.382771131999693,0.7631315985227585,0.09249764088567347,4.028046144702076,101325.0,128693.56192882346,1.2701067054411395,1.0,0.0,4.028046144703849,1.2842126829078535,1.2845008019681599,3.1365880420845382,22969.941807870408,2342.2822072645,19524.454071599597,1990.9402366353033,0.85,0.8500001538928474,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.877019496332,4632.441516551485,5.5349284937965715,4.993129955174136,-2.2706827524967683,7.263812707670905,3.5308241159388025,3.5,1.0088068902682292,0.6,0.00022434294969029802,1.0001333507624877,0.00022431303737572805,199.2383646971693,0.0,5.972443022924925e-06,16.925903526969236,0.016065654457850503,7.481427866094166e-05,0.00014952867102935636,0.0006023083868622239,0.09249764088395293,0.09249764088395293,0.09249764088395293,0.0924976408921685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.8782179375,595.6531361000312,0.0,0.09249764088395293,0.09249764088567347,0.09249764088567347,0.3749889688043185,0.3749889688043185,0.5,9.999925744462468,0.0,0.0,0.0,0.0,0.0,0.0,26087.455641147997,19908.161724820824,0.7631315985227585,1.0405386754403398,0.6478849272323695,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453781243395197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.38530828416,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16683.891729426614,1448.3551713973054,0.3749889688043185,6.17534620354742,3.5308241159388025,-3.0,-33.0,,,,
2382.0,-30.38355014081168,4.992918772614543,35.03594793242443,24.465610412322008,5.167442792424443,-26.828542810807292,-40.46519090244544,1.6123510242886003,-4.946520678076126,-4.9465206780900015,40.07197394452518,42529.4627450787,25775.34190715178,25775.34190715178,68304.80465223048,78131.1083392298,78131.1083392298,25775.34190715178,103906.45024638157,103906.45024638157,103906.45024638157,129994.11158356552,125484.84404736948,4509.267536196046,0.0,92524.35362908347,56922.708034812036,39557.38399363493,26087.661337183945,65645.04533081887,19908.392491374227,1448.378261125266,0.0,0.8869302044108583,2.8903849284522645,0.0014947054983599872,1.0,1.0,-1.4387181959834265,355395.86897606414,1557638.8780490346,4.382827753560471,1557638.8780490346,4.382827753560471,0.7631344271936664,0.09249782238954458,4.028046144702076,101325.0,128693.7261176227,1.2701083258586006,1.0,0.0,4.028046144701688,1.2842147881256192,1.2845028692424043,3.136582900264859,22970.033188616017,2342.2915255072853,19524.523992954073,1990.9473666291826,0.85,0.8499998163968895,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.817546463249,4632.441516551485,5.534969246696724,4.992918772614543,-2.2710092627617176,7.263928035376261,3.530748962595817,3.5,1.008785417884519,0.6,0.00022431303737572805,1.0001331473052073,0.0002242831746754167,199.2394207970403,0.0,5.95968063922781e-06,16.889734931571613,0.01607161413848973,7.48039961175114e-05,0.00014950904125821666,0.0006022293172382632,0.09249782238938815,0.09249782238938815,0.09249782238938815,0.0924978223903999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.90211210283,595.6531285731214,0.0,0.09249782238938815,0.09249782238954458,0.09249782238954458,0.37498896526824727,0.37498896526824727,0.5,9.999925744472355,0.0,0.0,0.0,0.0,0.0,0.0,26087.661337183945,19908.392491374227,0.7631344271936664,1.0405172897361519,0.6478701100860094,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537889177770917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.34913968876,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16683.953444166837,1448.378261125266,0.37498896526824727,6.17534620354742,3.530748962595817,-3.0,-33.0,,,,
2383.0,-30.384828348720994,4.992708627870951,35.03595083330184,24.46527338996532,5.167107952170026,-26.829726961772224,-40.466408513579495,1.6119219376291165,-4.9468534673166005,-4.946853467255481,40.07197956301478,42528.99100739028,25775.217369233524,25775.217369233524,68304.2083766238,78131.09524997999,78131.09524997999,25775.217369233524,103906.31261921351,103906.31261921351,103906.31261921351,129994.18305288779,125484.90644004503,4509.276612842761,0.0,92524.72131307615,56922.6170740281,39557.893598942275,26087.870433674278,65645.76403261656,19908.627039668052,1448.4017010350674,0.0,0.8869284926648356,2.890349513307695,0.0014947054983599872,1.0,1.0,-1.4403337540422854,355391.2611425327,1557639.120667704,4.3828852618944945,1557639.120667704,4.3828852618944945,0.7631373013095755,0.09249800744424651,4.028046144702076,101325.0,128693.89548429857,1.2701099973777308,1.0,0.0,4.028046144701402,1.284216855281094,1.2845048985094136,3.13657785142557,22970.124469594302,2342.3008335766344,19524.60821747748,1990.9559551403872,0.85,0.8500001052812023,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.758070177339,4632.441516551485,5.535013196047772,4.992708627870951,-2.2713389357827345,7.264047563653685,3.530673805782297,3.5,1.0087639445092278,0.6,0.0002242831746754167,1.000133465273861,0.00022425324465470464,199.24047941768072,0.0,5.949827113470482e-06,16.861810039575346,0.0160775639656032,7.479364840133741e-05,0.00014948952627407927,0.0006021507099816446,0.09249800744385021,0.09249800744385021,0.09249800744385021,0.0924980074451697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.92927892425,595.6531200152949,0.0,0.09249800744385021,0.09249800744424651,0.09249800744424651,0.37498896173223434,0.37498896173223434,0.5,9.999925744505875,0.0,0.0,0.0,0.0,0.0,0.0,26087.870433674278,19908.627039668052,0.7631373013095755,1.0404968147325757,0.6478558309757725,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537965804478221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.321214796764,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16684.015155636993,1448.4017010350674,0.37498896173223434,6.17534620354742,3.530673805782297,-3.0,-33.0,,,,
2384.0,-30.386098670837647,4.992499420162191,35.03595376685666,24.464934481680416,5.16676989765416,-26.83090395524006,-40.46761376140637,1.6114910860042055,-4.947190076653783,-4.947190076634315,40.07198630760017,42528.502093508636,25775.104925051855,25775.104925051855,68303.60701856049,78131.08745698578,78131.08745698578,25775.104925051855,103906.19238203764,103906.19238203764,103906.19238203764,129994.27511530103,125484.98923098468,4509.285884316355,0.0,92525.08842382883,56922.503060393225,39558.42818159511,26088.082733263393,65646.5109148585,19908.86509993753,1448.425442525373,0.0,0.886926757407082,2.89031369198038,0.0014947054983599872,1.0,1.0,-1.4418941135763816,355386.60046324827,1557639.4119136569,4.38294356028974,1557639.4119136569,4.38294356028974,0.7631402163008667,0.09249819626859937,4.028046144702076,101325.0,128694.05872660421,1.2701116084540263,1.0,0.0,4.028046144701312,1.2842189308313308,1.2845069360864854,3.1365727820991913,22970.21560826042,2342.3101271341816,19524.680733972495,1990.963349764955,0.85,0.8499998897246371,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.698562603424,4632.441516551485,5.535059780773474,4.992499420162191,-2.2716711652517745,7.264170585413965,3.530598610072337,3.5,1.0087424600206678,0.6,0.00022425324465470464,1.0001326432037183,0.00022422350293092692,199.24153151713114,0.0,5.963271675649821e-06,16.899911928791592,0.01608352723727885,7.478340705664969e-05,0.00014946983759805494,0.0006020714030860906,0.09249819626831916,0.09249819626831916,0.09249819626831916,0.09249819627010189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.96189085406,595.6531097421996,0.0,0.09249819626831916,0.09249819626859937,0.09249819626859937,0.3749889581963629,0.3749889581963629,0.5,9.999925744514893,0.0,0.0,0.0,0.0,0.0,0.0,26088.082733263393,19908.86509993753,0.7631402163008667,1.0404758161046541,0.6478410124289284,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453804261413616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.35931668598,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16684.076763867182,1448.425442525373,0.3749889581963629,6.17534620354742,3.530598610072337,-3.0,-33.0,,,,
2385.0,-30.38737220478689,4.992291190026279,35.03595671288493,24.464597459323727,5.166434425419073,-26.832084068337288,-40.46882320018483,1.6110619914544362,-4.947523991295554,-4.9475239912920035,40.07199253460419,42528.016604789525,25774.98761631161,25774.98761631161,68303.00422110113,78131.07684009336,78131.07684009336,25774.98761631161,103906.06445640497,103906.06445640497,103906.06445640497,129994.35739708334,125485.06235537057,4509.295041712766,0.0,92525.45605660777,56922.39582482839,39558.9558130882,26088.292940678373,65647.24875376657,19909.1008974244,1448.448980321995,0.0,0.8869250376943982,2.8902781577638144,0.0014947054983599872,1.0,1.0,-1.4434756827004094,355381.9771419898,1557639.6808097037,4.383001336579773,1557639.6808097037,4.383001336579773,0.7631431057101088,0.09249838285703774,4.028046144702076,101325.0,128694.22809328012,1.270113279973157,1.0,0.0,4.028046144704588,1.2842209977869272,1.2845089653086927,3.1365677337806566,22970.30687652442,2342.3194339070346,19524.764970779317,1990.9719395287195,0.85,0.8500001796115996,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.639001049778,4632.441516551485,5.535105386202576,4.992291190026279,-2.272001190413732,7.264292380440011,3.530523346793313,3.5,1.0087209562266608,0.6,0.00022422350293092692,1.0001329799837677,0.00022419368965771543,199.24258628655366,0.0,5.925786595431729e-06,16.79367921145352,0.01608945302387428,7.477313140364794e-05,0.00014945037152727897,0.0006019929928547489,0.09249838285672579,0.09249838285672579,0.09249838285672579,0.09249838285776618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.9920000256,595.6531002575006,0.0,0.09249838285672579,0.09249838285703774,0.09249838285703774,0.37498895466050675,0.37498895466050675,0.5,9.999925744545957,0.0,0.0,0.0,0.0,0.0,0.0,26088.292940678373,19909.1008974244,0.7631431057101088,1.0404549393577165,0.6478263356367915,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453811895069278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.253083968644,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16684.138487469154,1448.448980321995,0.37498895466050675,6.17534620354742,3.530523346793313,-3.0,-33.0,,,,
2386.0,-30.3886385867096,4.99208390127772,35.035959633873624,24.464314185921125,5.166158502918806,-26.83325125913531,-40.470019437465794,1.6106873599051748,-4.947858766586933,-4.947858766564955,40.0719977041835,42527.50727803957,25774.87464980779,25774.87464980779,68302.38192784737,78131.0428007369,78131.0428007369,25774.87464980779,103905.91745054469,103905.91745054469,103905.91745054469,129994.42027195205,125485.11614081975,4509.3041311323095,0.0,92525.82085926709,56922.28533376962,39559.483917219404,26088.50282140737,65647.98673862677,19909.336477358524,1448.4725468604622,0.0,0.8869233174087515,2.890242532305899,0.0014947054983599872,1.0,1.0,-1.4451340888322193,355377.34195172484,1557639.904043966,4.383059132271744,1557639.904043966,4.383059132271744,0.7631459962900429,0.09249856826697746,4.028046144702076,101325.0,128694.38554527205,1.270114833903499,1.0,0.0,4.02804614470316,1.2842228103382696,1.2845107399775941,3.1365633068307455,22970.397442184843,2342.328669034262,19524.834902418796,1990.9790705713772,0.85,0.8499998727301812,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.579396428782,4632.441516551485,5.53515197648622,4.99208390127772,-2.2723316138582503,7.264415515135971,3.5304480297359166,3.5,1.0086994370674047,0.6,0.00022419368965771543,1.0001322345113925,0.00022416404743443114,199.2436351423218,0.0,5.9400736603255764e-06,16.834168753362682,0.01609539309753461,7.476296919766372e-05,0.0001494307204600517,0.0006019138374491648,0.09249856826982968,0.09249856826982968,0.09249856826982968,0.09249856826266845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.01699768635,595.6530923829656,0.0,0.09249856826982968,0.09249856826697746,0.09249856826697746,0.3749889511247513,0.3749889511247513,0.5,9.99992574427945,0.0,0.0,0.0,0.0,0.0,0.0,26088.50282140737,19909.336477358524,0.7631459962900429,1.0404337637921617,0.6478112946153262,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538195481025495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.29357351055,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16684.200104383344,1448.4725468604622,0.3749889511247513,6.17534620354742,3.5304480297359166,-3.0,-33.0,,,,
2387.0,-30.38990252478927,4.991876919289467,35.035962849688346,24.46390053899961,5.165735854909175,-26.834431265720198,-40.47123257825149,1.610180953047691,-4.94822275309923,-4.948222753068243,40.07201205270956,42527.078716863005,25774.83783859106,25774.83783859106,68301.91655545407,78131.07503817989,78131.07503817989,25774.83783859106,103905.91287677095,103905.91287677095,103905.91287677095,129994.65069847985,125485.33593855721,4509.314759922636,0.0,92526.19141544715,56922.19509430434,39559.995912380895,26088.73782170889,65648.7337340898,19909.599344643757,1448.4984340722115,0.0,0.8869214154246906,2.8902037986992166,0.0014947054983599872,1.0,1.0,-1.4463340202368613,355372.30236617563,1557640.5236436168,4.383123032584075,1557640.5236436168,4.383123032584075,0.7631491979683522,0.09249878340075673,4.028046144702076,101325.0,128694.56315200974,1.2701165867457167,1.0,0.0,4.028046144703115,1.2842252384571446,1.2845131305715933,3.136557376446931,22970.48943621042,2342.3380498141996,19524.91597272502,1990.987337441942,0.85,0.8499999979080185,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.519741389927,4632.441516551485,5.535214982444703,4.991876919289467,-2.2726833297047504,7.264560248994218,3.5303726496134784,3.5,1.0086778998895654,0.6,0.00022416404743443114,1.0001319806806865,0.00022413446601504116,199.24468198378443,0.0,5.906024320861753e-06,16.737672925322208,0.01610129912185547,7.475266469824594e-05,0.0001494113827361852,0.0006018359442050971,0.09249878340077843,0.09249878340077843,0.09249878340077843,0.09249878340006003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.0863768115,595.65307052782,0.0,0.09249878340077843,0.09249878340075673,0.09249878340075673,0.37498894758788354,0.37498894758788354,0.5,9.999925744289866,0.0,0.0,0.0,0.0,0.0,0.0,26088.73782170889,19909.599344643757,0.7631491979683522,1.0404148362116319,0.6477973952874544,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453827158233653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.19707768251,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16684.261822125332,1448.4984340722115,0.37498894758788354,6.17534620354742,3.5303726496134784,-3.0,-33.0,,,,
2388.0,-30.39114552490591,4.991671893453448,35.035965723349044,24.46364597361537,5.165488995204515,-26.835573911479244,-40.472398640681035,1.6098351651433065,-4.948509067314376,-4.948509067343175,40.072008612445025,42526.545404306606,25774.60319150988,25774.60319150988,68301.14859581648,78131.0394453684,78131.0394453684,25774.60319150988,103905.64263687827,103905.64263687827,103905.64263687827,129994.55383184936,125485.231968057,4509.321863792354,0.0,92526.55555800266,56922.061641219225,39560.54879642603,26088.91119497109,65649.45999139712,19909.7948460387,1448.5183583418059,0.0,0.886919972556479,2.8901733308743243,0.0014947054983599872,1.0,1.0,-1.4483152792114424,355368.3382340268,1557640.3750856135,4.3831715082614755,1557640.3750856135,4.3831715082614755,0.763151620136471,0.09249892978693654,4.028046144702076,101325.0,128694.71442395533,1.2701180796837437,1.0,0.0,4.028046144701931,1.2842269157263686,1.2845147702255877,3.136553279934786,22970.579837993922,2342.3472682306315,19524.98837403101,1990.9947203204981,0.85,0.8499998046081616,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.459885663442,4632.441516551485,5.535235742256926,4.991671893453448,-2.2729778554520714,7.264649748905519,3.530297016549152,3.5,1.0086562904426148,0.6,0.00022413446601504116,1.0001297955272936,0.00022410537813931622,199.24571149314073,0.0,5.893940498985191e-06,16.703427374124033,0.016107193062354454,7.474276132334106e-05,0.0001493917046917001,0.0006017566801338735,0.09249892971472212,0.09249892971472212,0.09249892971472212,0.09249893013878853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.06972750404,595.6530757726733,0.0,0.09249892971472212,0.09249892978693654,0.09249892978693654,0.3749889440512338,0.3749889440512338,0.5,9.999925747330028,0.0,0.0,0.0,0.0,0.0,0.0,26088.91119497109,19909.7948460387,0.763151620136471,1.040391628579532,0.6477821052888996,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538347537548417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.16283213131,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16684.32354661291,1448.5183583418059,0.3749889440512338,6.17534620354742,3.530297016549152,-3.0,-33.0,,,,
2389.0,-30.392406361487925,4.9914668494418715,35.035969014056384,24.463206238020234,5.165036900986976,-26.83675476400516,-40.473615483473964,1.6093018860910056,-4.948886147884593,-4.948886147873774,40.0720263925178,42526.14557211968,25774.60528139202,25774.60528139202,68300.75085351171,78131.08520682582,78131.08520682582,25774.60528139202,103905.69048821785,103905.69048821785,103905.69048821785,129994.84726680828,125485.51414611081,4509.333120697471,0.0,92526.92923166882,56921.98959734146,39561.04403814151,26089.15677859043,65650.20081673194,19910.069329297923,1448.5452592858871,0.0,0.8869179915542158,2.8901332046305956,0.0014947054983599872,1.0,1.0,-1.4493534984626422,355363.11745917593,1557641.1428703598,4.383238063666811,1557641.1428703598,4.383238063666811,0.7631549573743504,0.09249915711305559,4.028046144702076,101325.0,128694.89503720208,1.2701198621978986,1.0,0.0,4.028046144704714,1.2842294683171809,1.2845172860311014,3.1365470455839306,22970.672605964482,2342.356727930994,19525.074007898897,1991.0034525448443,0.85,0.8500000998154963,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.4002234261825,4632.441516551485,5.53530711379166,4.9914668494418715,-2.273338625204849,7.264805474646721,3.5302216286207684,3.5,1.0086347510345053,0.6,0.00022410537813931622,1.0001316595069853,0.00022407587641989945,199.24675578510445,0.0,5.795634494641489e-06,16.42482815781398,0.016112988696849094,7.47324279640715e-05,0.0001493729501752447,0.0006016811360761697,0.09249915711252682,0.09249915711252682,0.09249915711252682,0.0924991571152382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.1556989971,595.6530486907659,0.0,0.09249915711252682,0.09249915711305559,0.09249915711305559,0.37498894052690634,0.37498894052690634,0.5,9.999925747368069,0.0,0.0,0.0,0.0,0.0,0.0,26089.15677859043,19910.069329297923,0.7631549573743504,1.040373829840658,0.6477687050925404,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538422235252844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.884232915,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16684.385648426418,1448.5452592858871,0.37498894052690634,6.17534620354742,3.5302216286207684,-3.0,-33.0,,,,
2390.0,-30.393663956494397,4.991264099331837,35.03597185548538,24.462935502547793,5.164774037120819,-26.837912988975752,-40.47479893835259,1.6089398765006726,-4.949154761014995,-4.94915476100764,40.072020011024584,42525.62133464617,25774.330013199706,25774.330013199706,68299.95134784588,78131.04913536544,78131.04913536544,25774.330013199706,103905.37914856515,103905.37914856515,103905.37914856515,129994.69597392155,125485.35646416458,4509.339509756978,0.0,92527.29377829064,56921.86597706577,39561.586445805406,26089.316825356407,65650.9032711618,19910.250221678667,1448.5638503840717,0.0,0.8869166492617938,2.890104620991951,0.0014947054983599872,1.0,1.0,-1.4514368810501423,355359.398479876,1557640.867302909,4.383283160558136,1557640.867302909,4.383283160558136,0.7631572093266827,0.092499289457779,4.028046144702076,101325.0,128695.05020647417,1.2701213935995477,1.0,0.0,4.028046144700124,1.2842312212532196,1.2845190014710013,3.1365427642938775,22970.763108061212,2342.3659565765283,19525.14474388047,1991.0106656075695,0.85,0.8499998303072676,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.340285906405,4632.441516551485,5.5353192487267835,4.991264099331837,-2.273619644664561,7.264883743996398,3.5301458934996983,3.5,1.0086131124284852,0.6,0.00022407587641989945,1.0001313223487571,0.00022404645411331457,199.24779740188808,0.0,5.878121883873371e-06,16.658597418897134,0.016118866818732966,7.472237940015648e-05,0.00014935349701974298,0.0006016027778681487,0.09249928945941993,0.09249928945941993,0.09249928945941993,0.09249928945199838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.12484297086,595.6530584107295,0.0,0.09249928945941993,0.092499289457779,0.092499289457779,0.3749889370004286,0.3749889370004286,0.5,9.99992574730652,0.0,0.0,0.0,0.0,0.0,0.0,26089.316825356407,19910.250221678667,0.7631572093266827,1.0403505198663079,0.6477537888397374,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538498005584233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.11800217609,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16684.447351482726,1448.5638503840717,0.3749889370004286,6.17534620354742,3.5301458934996983,-3.0,-33.0,,,,
2391.0,-30.394918991277777,4.991061490675995,35.03597497547412,24.462593241501622,5.164430666471082,-26.839076970616805,-40.475998318847246,1.608505632279578,-4.9495220585206425,-4.949522058534789,40.0720337310928,42525.17422632525,25774.31303870177,25774.31303870177,68299.48726502703,78131.04949627626,78131.04949627626,25774.31303870177,103905.36253497803,103905.36253497803,103905.36253497803,129994.91578529126,125485.56561463616,4509.350170655108,0.0,92527.66126850003,56921.78599879058,39562.083633010494,26089.55325031322,65651.63688332372,19910.51490402951,1448.589952282119,0.0,0.8869147326226225,2.890065536520997,0.0014947054983599872,1.0,1.0,-1.4526938811026753,355354.31325363193,1557641.4597653474,4.383347553892192,1557641.4597653474,4.383347553892192,0.7631604387012826,0.09249950537685077,4.028046144702076,101325.0,128695.2233034483,1.2701231019338595,1.0,0.0,4.028046144701264,1.284233311657711,1.2845210545568528,3.136537658801735,22970.854340930993,2342.375259740176,19525.229674968527,1991.019326168317,0.85,0.8500001517217048,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.280625069988,4632.441516551485,5.535386527162838,4.991061490675995,-2.2739726107280345,7.26503410140403,3.530070508632241,3.5,1.008591573894926,0.6,0.00022404645411331457,1.0001310563350851,0.00022401709525381416,199.2488369077626,0.0,5.862329781520401e-06,16.613842600828818,0.016124729148514486,7.471219688853458e-05,0.00014933425722477999,0.0006015252790862231,0.09249950537678271,0.09249950537678271,0.09249950537678271,0.09249950537678531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.19118333136,595.6530375128268,0.0,0.09249950537678271,0.09249950537685077,0.09249950537685077,0.37498893347183176,0.37498893347183176,0.5,9.999925747316178,0.0,0.0,0.0,0.0,0.0,0.0,26089.55325031322,19910.51490402951,0.7631604387012826,1.0403318257914738,0.6477397403190588,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538573581864813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.073247358014,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16684.509077450715,1448.589952282119,0.37498893347183176,6.17534620354742,3.530070508632241,-3.0,-33.0,,,,
