time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2392.0,-30.39617184762322,4.990859956622884,35.0359780701702,24.46226739501583,5.164105471313408,-26.840237149458723,-40.47718575512988,1.6080879135940727,-4.949845770715683,-4.94984577067914,40.072039241308495,42524.687128329286,25774.184086374007,25774.184086374007,68298.8712147033,78131.04251070708,78131.04251070708,25774.184086374007,103905.22659708108,103905.22659708108,103905.22659708108,129994.98302275327,125485.6240212362,4509.3590015170585,0.0,92528.0280939361,56921.67271139572,39562.61709171153,26089.756425672174,65652.3735173837,19910.743094786543,1448.612757604234,0.0,0.8869130672038077,2.890031090349725,0.0014947054983599872,1.0,1.0,-1.45427399095081,355349.8315124317,1557641.6977091245,4.383403507128528,1557641.6977091245,4.383403507128528,0.763163241922584,0.09249968541181312,4.028046144702076,101325.0,128695.3877149519,1.2701247245492415,1.0,0.0,4.028046144700622,1.2842353246965303,1.2845230303410626,3.136532742279082,22970.9454087646,2342.3845460748166,19525.306984748517,1991.027209571925,0.85,0.8500001474601304,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.220730059278,4632.441516551485,5.535430036635285,4.990859956622884,-2.274293552271294,7.265153508894178,3.529994828519949,3.5,1.0085699510056998,0.6,0.00022401709525381416,1.0001308301841654,0.00022398779088988124,199.24987461889447,0.0,5.849718608394466e-06,16.578102536189917,0.01613057886712288,7.470211704492478e-05,0.00014931497820888938,0.0006014476223205913,0.09249968541168299,0.09249968541168299,0.09249968541168299,0.09249968541192191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.21782673616,595.6530291198783,0.0,0.09249968541168299,0.09249968541181312,0.09249968541181312,0.3749889299418245,0.3749889299418245,0.5,9.999925747325943,0.0,0.0,0.0,0.0,0.0,0.0,26089.756425672174,19910.743094786543,0.763163241922584,1.040310769520295,0.6477250531859206,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538649005035869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.037507293375,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16684.570812788672,1448.612757604234,0.3749889299418245,6.17534620354742,3.529994828519949,-3.0,-33.0,,,,
2393.0,-30.39742306336924,4.9906592818089015,35.03598115820798,24.46198702035474,5.163831353056512,-26.841390590439556,-40.47836840674279,1.6077161383422574,-4.950178627152752,-4.950178627148556,40.07204523857411,42524.187291605616,25774.080977658476,25774.080977658476,68298.2682692641,78131.01286230427,78131.01286230427,25774.080977658476,103905.09383996275,103905.09383996275,103905.09383996275,129995.05941345355,125485.69130266337,4509.36811079018,0.0,92528.39304143804,56921.56746779188,39563.13952627352,26089.9655734908,65653.10509976432,19910.977989650048,1448.6362176804412,0.0,0.8869113535190747,2.889995671479124,0.0014947054983599872,1.0,1.0,-1.4558711804790505,355345.22321699635,1557641.9566849251,4.3834610821086795,1557641.9566849251,4.3834610821086795,0.7631661273589786,0.09249987106214656,4.028046144702076,101325.0,128695.54522261988,1.2701262790290637,1.0,0.0,4.028046144702625,1.2842371228860758,1.284524791297743,3.1365283505041632,22971.03601038356,2342.3937848687942,19525.383050203956,1991.034966089741,0.85,0.8500001062807063,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.160823843238,4632.441516551485,5.5354791109608446,4.9906592818089015,-2.274620952380205,7.265280234189106,3.5299191348983867,3.5,1.008548324256682,0.6,0.00022398779088988124,1.000130660194913,0.0002239585284249048,199.25091098071917,0.0,5.838890839421628e-06,16.547416638920893,0.0161364177579623,7.469207906702721e-05,0.00014929571182285402,0.0006013700164285993,0.09249987106565302,0.09249987106565302,0.09249987106565302,0.09249987105211387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.2468265182,595.6530199846325,0.0,0.09249987106565302,0.09249987106214656,0.09249987106214656,0.37498892641068937,0.37498892641068937,0.5,9.999925747054519,0.0,0.0,0.0,0.0,0.0,0.0,26089.9655734908,19910.977989650048,0.7631661273589786,1.0402899933747274,0.6477102221896016,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538724298037113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.006821396106,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16684.632549933507,1448.6362176804412,0.37498892641068937,6.17534620354742,3.5299191348983867,-3.0,-33.0,,,,
2394.0,-30.39867153330154,4.990458935522111,35.03598455437889,24.46155158048498,5.163382556037502,-26.84255935680151,-40.47956845080478,1.6071878300965854,-4.950535898225837,-4.950535898228381,40.07206030514657,42523.771256189124,25774.041554417257,25774.041554417257,68297.81281060638,78131.06279606455,78131.06279606455,25774.041554417257,103905.10435048181,103905.10435048181,103905.10435048181,129995.30114162306,125485.92251605126,4509.378625571806,0.0,92528.76410675287,56921.472567382305,39563.6572659673,26090.196791141247,65653.85405710855,19911.236769747033,1448.6616599175113,0.0,0.8869094828991568,2.8899576550565236,0.0014947054983599872,1.0,1.0,-1.4569912259433409,355340.27696056885,1557642.6072932195,4.383523929841668,1557642.6072932195,4.383523929841668,0.7631692826674179,0.0925000837122544,4.028046144702076,101325.0,128695.71770715702,1.2701279813190922,1.0,0.0,4.028046144701127,1.2842396526427953,1.2845272840391524,3.1365221720205336,22971.128130806588,2342.403178537685,19525.459188328,1991.0427300176923,0.85,0.8500000120648146,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.100856420736,4632.441516551485,5.535541937171528,4.990458935522111,-2.2749661394889356,7.265425075011047,3.52984336459054,3.5,1.0085266755972973,0.6,0.0002239585284249048,1.0001303747773627,0.0002239293336878803,199.2519450777553,0.0,5.830572804094058e-06,16.52384332680256,0.016142248330766395,7.468189474230175e-05,0.00014927663368260308,0.0006012931687993134,0.09250008371210076,0.09250008371210076,0.09250008371210076,0.0925000837109637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.31967749906,595.6529970358172,0.0,0.09250008371210076,0.0925000837122544,0.0925000837122544,0.37498892287752467,0.37498892287752467,0.5,9.999925747087461,0.0,0.0,0.0,0.0,0.0,0.0,26090.196791141247,19911.236769747033,0.7631692826674179,1.0402711888200502,0.6476964965255523,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538799493187684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.98324808399,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16684.694278183142,1448.6616599175113,0.37498892287752467,6.17534620354742,3.52984336459054,-3.0,-33.0,,,,
2395.0,-30.399917700595637,4.9902608660802,35.035987482672496,24.46130431434142,5.163144846883505,-26.843704806762442,-40.480738564487524,1.6068495656255246,-4.950801256581428,-4.950801256553087,40.072053597953705,42523.24122936863,25773.768333029726,25773.768333029726,68297.00956239835,78131.0199820008,78131.0199820008,25773.768333029726,103904.78831503053,103904.78831503053,103904.78831503053,129995.14278749254,125485.75788543653,4509.384902056009,0.0,92529.12762565358,56921.34887307847,39564.198613972345,26090.354472462015,65654.55308643436,19911.415164403825,1448.6800152714259,0.0,0.8869081582412113,2.8899294191180624,0.0014947054983599872,1.0,1.0,-1.4590825306715374,355336.60322912235,1557642.317661565,4.383568434848778,1557642.317661565,4.383568434848778,0.7631715079003634,0.09250021381279828,4.028046144702076,101325.0,128695.87504779677,1.270129534150474,1.0,0.0,4.028046144700291,1.2842412939850174,1.2845288882539474,3.1365181633452983,22971.218377761972,2342.412381166043,19525.537521239454,1991.050717751674,0.85,0.8500000827183716,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.040702214408,4632.441516551485,5.535554773129829,4.9902608660802,-2.275243633811743,7.265504499891943,3.529767358930373,3.5,1.0085049596943922,0.6,0.0002239293336878803,1.000130135634611,0.0002239001962937461,199.25297727702417,0.0,5.817108138168378e-06,16.485684463569182,0.01614806543890456,7.467196566187603e-05,0.00014925736802600428,0.0006012155658455255,0.09250021381281355,0.09250021381281355,0.09250021381281355,0.09250021381245109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.2872462981,595.6530072519829,0.0,0.09250021381281355,0.09250021381279828,0.09250021381279828,0.3749889193439541,0.3749889193439541,0.5,9.999925747092735,0.0,0.0,0.0,0.0,0.0,0.0,26090.354472462015,19911.415164403825,0.7631715079003634,1.0402478785056262,0.6476815274850274,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538874524062868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.94508922076,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16684.756019733384,1448.6800152714259,0.3749889193439541,6.17534620354742,3.529767358930373,-3.0,-33.0,,,,
2396.0,-30.40116236869558,4.990062672179519,35.03599073513204,24.460995895229303,5.162838217125607,-26.844855929675145,-40.48192079700527,1.6064494984680275,-4.951177086027769,-4.951177086022005,40.072068807592494,42522.768065534685,25773.78326806036,25773.78326806036,68296.55133359504,78131.00840854328,78131.00840854328,25773.78326806036,103904.79167660364,103904.79167660364,103904.79167660364,129995.38882386129,125485.99291369366,4509.395910167623,0.0,92529.49356886439,56921.25322115531,39564.71149745453,26090.597147257657,65655.30864471219,19911.68690476031,1448.7067613156846,0.0,0.886906192716455,2.8898894286750205,0.0014947054983599872,1.0,1.0,-1.4602897001485076,355331.40014093847,1557642.974447842,4.383634471454027,1557642.974447842,4.383634471454027,0.7631748247223693,0.09250043655664296,4.028046144702076,101325.0,128696.03784469364,1.2701311408309266,1.0,0.0,4.028046144702484,1.2842432240857178,1.2845307813654274,3.13651344944392,22971.309226574933,2342.4216451667935,19525.61057684039,1991.0581673497466,0.85,0.849999901366166,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4655.980826823935,4632.441516551485,5.535629167451249,4.990062672179519,-2.2756017612050066,7.265664433384526,3.529691706207933,3.5,1.008483344630838,0.6,0.0002239001962937461,1.0001299803938917,0.00022387109744031984,199.2540082439745,0.0,5.8057125313346026e-06,16.453389313802262,0.016153871151435895,7.466193498589102e-05,0.00014923826130785507,0.0006011386031031466,0.09250043655866595,0.09250043655866595,0.09250043655866595,0.09250043655979233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.3607906309,595.6529840847375,0.0,0.09250043655866595,0.09250043655664296,0.09250043655664296,0.3749889158099482,0.3749889158099482,0.5,9.99992574679713,0.0,0.0,0.0,0.0,0.0,0.0,26090.597147257657,19911.68690476031,0.7631748247223693,1.0402289280700163,0.6476668672086034,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538949417292277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.91279407099,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16684.81776579748,1448.7067613156846,0.3749889158099482,6.17534620354742,3.529691706207933,-3.0,-33.0,,,,
2397.0,-30.40240423348413,4.989865187508705,35.03599413465936,24.460602190252416,5.16243583080113,-26.846013830021338,-40.48311162097377,1.6059633440833188,-4.9515144605532555,-4.951514460504876,40.07207955583494,42522.342424530325,25773.698160498563,25773.698160498563,68296.04058502888,78131.03928159985,78131.03928159985,25773.698160498563,103904.73744209841,103904.73744209841,103904.73744209841,129995.5501138588,125486.14457314901,4509.405540709793,0.0,92529.86281204582,56921.165955389944,39565.218729617634,26090.812671760392,65656.03140137803,19911.92858870716,1448.730682395841,0.0,0.886904438787585,2.889853530431908,0.0014947054983599872,1.0,1.0,-1.4615971689845537,355326.72948437993,1557643.4385810313,4.383693399146615,1557643.4385810313,4.383693399146615,0.7631777836594182,0.09250063193926594,4.028046144702076,101325.0,128696.21389250073,1.2701328782876953,1.0,0.0,4.028046144701352,1.2842455564954023,1.2845330769253474,3.136507752998791,22971.40089463636,2342.4309927076383,19525.689283499596,1991.0661931953925,0.85,0.8499999357052137,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4655.920659931032,4632.441516551485,5.535682423093599,4.989865187508705,-2.275931740315794,7.265796927824498,3.5296156858246954,3.5,1.0084616245213416,0.6,0.00022387109744031984,1.0001296889488753,0.000223842067597859,199.25503689834855,0.0,5.798063180485087e-06,16.431711053494737,0.01615966921461638,7.465183267507684e-05,0.000149219264765243,0.0006010620841529154,0.0925006319389402,0.0925006319389402,0.0925006319389402,0.09250063194075303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.41276137246,595.6529677134127,0.0,0.0925006319389402,0.09250063193926594,0.09250063193926594,0.3749889122743877,0.3749889122743877,0.5,9.999925746808216,0.0,0.0,0.0,0.0,0.0,0.0,26090.812671760392,19911.92858870716,0.7631777836594182,1.0402096978343325,0.6476532546503845,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539024221158605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.891115810686,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16684.87950035653,1448.730682395841,0.3749889122743877,6.17534620354742,3.5296156858246954,-3.0,-33.0,,,,
2398.0,-30.40364417006609,4.989669482159175,35.03599727014361,24.46029862565922,5.162134387849924,-26.847159996631824,-40.48428554143754,1.6055682682626942,-4.951800794613234,-4.9518007946456795,40.07207873652755,42521.85521795647,25773.484641943232,25773.484641943232,68295.3398598997,78131.02661297449,78131.02661297449,25773.484641943232,103904.51125491771,103904.51125491771,103904.51125491771,129995.499027709,125486.08616551672,4509.4128621922655,0.0,92530.22845425879,56921.05705917617,39565.74599453624,26090.987772791286,65656.73376732753,19912.126036776088,1448.7506837941512,0.0,0.8869029861474436,2.889823063411683,0.0014947054983599872,1.0,1.0,-1.4634074858851136,355322.7654764177,1557643.4032029212,4.383742204399509,1557643.4032029212,4.383742204399509,0.7631802295174597,0.09250078228874223,4.028046144702076,101325.0,128696.37329315592,1.2701344514498487,1.0,0.0,4.028046144702498,1.2842474630563092,1.2845349466296578,3.136503096619675,22971.49166872381,2342.4402490885077,19525.77080569364,1991.074506145691,0.85,0.8500001256896348,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4655.860400414985,4632.441516551485,5.5357082097319745,4.989669482159175,-2.2762239845834333,7.265893466742608,3.5295395490692987,3.5,1.0084398711626568,0.6,0.000223842067597859,1.0001294888902208,0.00022381308628969848,199.2560639649546,0.0,5.78434233068552e-06,16.392826165162763,0.016165453556947068,7.464187500165903e-05,0.0001492001925962,0.0006009852605759306,0.092500782288788,0.092500782288788,0.092500782288788,0.09250078228851495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.4087998107,595.6529689613475,0.0,0.092500782288788,0.09250078228874223,0.09250078228874223,0.37498890873881036,0.37498890873881036,0.5,9.999925746803996,0.0,0.0,0.0,0.0,0.0,0.0,26090.987772791286,19912.126036776088,0.7631802295174597,1.040187897587516,0.6476389058378111,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539098857281332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.85223092235,25750.0,,,,,,,,,,,,,,,,,4.0,1.0,-3.0,0.0,16684.94124958631,1448.7506837941512,0.37498890873881036,6.17534620354742,3.5295395490692987,-3.0,-33.0,,,,
2399.0,-30.404882172573735,4.9894744081450435,35.03600053830063,24.45994896059858,5.161780994328283,-26.84830960764829,-40.48546749455852,1.6051266207779757,-4.952139167609403,-4.952139167566086,40.07208883546142,42521.409741538766,25773.408881689174,25773.408881689174,68294.81862322794,78131.03749731579,78131.03749731579,25773.408881689174,103904.44637900496,103904.44637900496,103904.44637900496,129995.64972704057,125486.22726404277,4509.422462997795,0.0,92530.59587351876,56920.968117542536,39566.25306219581,26091.2033480356,65657.4564102314,19912.367913599686,1448.7746559400696,0.0,0.8869012294479854,2.8897870595801867,0.0014947054983599872,1.0,1.0,-1.4647590278491975,355318.0810863098,1557643.8392968392,4.383801225467257,1557643.8392968392,4.383801225467257,0.7631831942737468,0.0925009771931886,4.028046144702076,101325.0,128696.54483119946,1.2701361443987116,1.0,0.0,4.0280461447028575,1.2842495872059232,1.2845370340336,3.1364979088416076,22971.582883979732,2342.449550456041,19525.84971417074,1991.0825525710352,0.85,0.8500001855678814,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4655.800304705543,4632.441516551485,5.535763390805316,4.9894744081450435,-2.276554011020058,7.266028419165101,3.5294636199347047,3.5,1.0084181771242013,0.6,0.00022381308628969848,1.000129288212645,0.00022378415363645657,199.25708943888858,0.0,5.77470139262147e-06,16.365503746689246,0.01617122825833969,7.463185043275225e-05,0.00014918123585694624,0.0006009089019554634,0.09250097719475571,0.09250097719475571,0.09250097719475571,0.09250097718847657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.4576314453,595.6529535788666,0.0,0.09250097719475571,0.0925009771931886,0.0925009771931886,0.3749889052031583,0.3749889052031583,0.5,9.999925746714466,0.0,0.0,0.0,0.0,0.0,0.0,26091.2033480356,19912.367913599686,0.7631831942737468,1.0401685102834042,0.6476249929004659,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539173378250112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.82490850388,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16685.002996049,1448.7746559400696,0.3749889052031583,6.17534620354742,3.5294636199347047,-3.0,-33.0,,,,
2400.0,-30.405381834122437,4.989143896960243,35.035482437022736,24.346777446940564,5.118441121238733,-26.853071514620108,-40.45038074310867,1.5660977863931147,-4.958911709278254,-4.9589117092812005,40.05705356225062,42373.776840778744,25789.661342177216,25789.661342177216,68163.43818295596,77848.31119143763,77848.31119143763,25789.661342177216,103637.97253361485,103637.97253361485,103637.97253361485,129721.59128488836,125213.27158588292,4508.319699005436,0.0,92230.41502027123,56755.88066996756,39416.14927811519,26083.6187512735,65499.768029388695,19905.49680479324,1448.796471531277,0.0,0.8869211868685565,2.8890665167400824,0.0014947054983599872,1.0,1.0,-2.5186080062922542,355224.3331244347,1556994.6839256652,4.3831307113194065,1556994.6839256652,4.3831307113194065,0.7631416865353999,0.0924813864247548,4.028046144702076,101325.0,128604.2725633514,1.2692254879185927,1.0,0.0,4.028046144702185,1.2844320998929983,1.2847195504075661,3.13605222497759,22897.06018923793,2334.850350449739,19462.49745030395,1984.6224195116527,0.85,0.8499998379465197,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4655.740101056966,4632.441516551485,5.539325817676622,4.989143896960243,-2.281623104077701,7.270767001037944,3.529387555077374,3.5,1.0083964443078213,0.6,0.00022378415363645657,1.0000521794732335,0.00022377247730646655,199.2575033259138,0.0,5.765036274728726e-06,16.33811280258121,0.016176993294614417,7.492996442212684e-05,0.00014885418921432972,0.0005995915429875342,0.09248138642471729,0.09248138642471729,0.09248138642471729,0.09248138642463898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.75885249244,595.6758540065117,0.0,0.09248138642471729,0.0924813864247548,0.0924813864247548,0.3749889016671044,0.3749889016671044,0.5,9.999925746731211,0.0,0.0,0.0,0.0,0.0,0.0,26083.6187512735,19905.49680479324,0.7631416865353999,1.040666863924955,0.6469301818254732,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539247783708886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.79751755977,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16635.002996049,1448.796471531277,0.3749889016671044,6.17534620354742,3.529387555077374,,,,,,
2401.0,-30.38866120239306,4.954378159046378,35.03936179976754,24.3560365512036,4.902640408456415,-26.859567825136782,-40.57798393825067,1.3735470014066655,-5.292139700677694,-5.292139700730563,40.182955762217766,42970.468967437286,26562.692706424197,26562.692706424197,69533.16167386148,78759.49221902499,78759.49221902499,26562.692706424197,105322.1849254492,105322.1849254492,105322.1849254492,132020.460980894,127492.85094713449,4527.610033759499,0.0,93047.46551464041,57258.44214243009,39765.581524678135,26698.2760554448,66463.85758012293,20234.19728082831,1476.1820890133035,0.0,0.884755430593687,2.8537886435937416,0.0014947054983599872,1.0,1.0,2.890136356537596,350635.589853405,1562436.8908595263,4.45601341128194,1562436.8908595263,4.45601341128194,0.7578840386101178,0.09285159267575001,4.028046144702076,101325.0,128888.0406941754,1.27202606162522,1.0,0.0,4.0280461447014995,1.2853330245454087,1.2856206616743797,3.1338540812228013,23099.90059002227,2355.534314982412,19634.918020691366,2002.2044246191479,0.85,0.8500001090555532,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4655.6473017491235,4632.441516551485,5.705477881978861,4.954378159046378,-2.5345749950536347,7.488953154100013,3.5292703082168675,3.5,1.0083629452048193,0.6,0.00022377247730646655,0.9982555555943725,0.0002241635181015646,199.2437791005123,0.07463654283945734,0.00024669950342571585,699.1463927084787,0.016423692798040134,7.385103629322074e-05,0.0001499214410132458,0.0006038904824815845,0.09285159286728434,0.09285159286728434,0.09285159286728434,0.0928515922774529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488263.5864605337,595.4840431178632,0.0,0.09285159286728434,0.09285159267575001,0.09285159267575001,0.37498889813115427,0.37498889813115427,0.5,9.99992572982611,0.0,0.0,0.0,0.0,0.0,0.0,26698.2760554448,20234.19728082831,0.7578840386101178,1.0461800474045382,0.6465238481777242,42257.45940475719,25750.0,0.0,3359.195842010888,-3359.195842010888,0.05914224122129266,1.4785560305323153,2664.2205037353956,694.9753382754924,3359.195842010888,0.030407453845808716,0.6400675456849851,1.4538861825812104,1.4539277814182974,1.2663980376030446,0.00022378415363645657,0.003497956533103997,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,46315.80163947655,22390.80415798911,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.5,17215.57651802331,1476.1820890133035,0.37498889813115427,6.17534620354742,3.5292703082168675,,,16624.94123396765,590.635284055661,1447.796471531277,28.385617482026646
2402.0,-30.30749391864614,4.855871090559772,35.02527389234608,18.98078267639505,2.496329269102087,-27.026994883861185,-39.012961846869416,-0.7838807987247681,-6.144367725136419,-6.144367725141099,39.67311584564905,36803.56134964017,28448.1075586935,28448.1075586935,65251.66890833367,66739.40672513368,66739.40672513368,28448.1075586935,95187.51428382719,95187.51428382719,95187.51428382719,122673.04384467729,118167.00150258013,4506.042342097159,0.0,80019.75449793185,50085.07904193091,33260.750506667704,27485.529560850104,60746.28006751781,20433.35224432058,1522.3683578586474,0.0,0.8821881795912421,2.765111701769498,0.0014947054983599872,1.0,1.0,-6.144367725136419,339111.40697447653,1540487.1468144527,4.542716980707165,1540487.1468144527,4.542716980707165,0.7434221778075355,0.09251161986096205,4.028046144702076,101325.0,124940.00237128432,1.2330619528377431,1.0,0.0,4.028046144703918,1.2955134076070762,1.2958038295691516,3.1092276784245874,19865.649901548062,2025.7325285951945,16885.80321205458,1721.8727304486833,0.85,0.8500000400560128,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.327123640472,4632.441516551485,6.1213912431472535,4.855871090559772,-3.1885928909017327,8.044463981461504,3.518764550441119,3.5,1.005361300126034,0.6,0.0002241635181015646,0.991563704790708,0.0002260707174118272,199.17705899901443,0.20303951460886502,0.0005851462845641224,1658.3045704547228,0.017008839082604258,8.81330877217412e-05,0.0001360304303798234,0.0005479368506536117,0.09251153745607592,0.09251153745607592,0.09251153745607592,0.09251199464766327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485798.96863988606,596.2601345315967,0.0,0.09251153745607592,0.09251161986096205,0.09251161986096205,0.3749888945274388,0.3749888945274388,0.5,9.999938534461407,0.0,0.0,0.0,0.0,0.0,0.0,27485.529560850104,20433.35224432058,0.7434221778075355,1.0741673207941005,0.6058570386323908,42257.45940475719,25750.0,0.0,9122.744706126381,-9122.744706126381,0.1608668753072695,4.021671882681734,7237.079235692831,1885.665470433549,9122.744706126381,0.17176347786438592,0.870491749498211,1.4536930740671263,1.4538276394800687,1.2665628495936527,0.00022377247730646655,0.0034894359696529677,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53038.508681338295,16627.25529387362,,,,,,,,,,,,,,,,,11.0,0.0,-0.0,1.0,18157.62473671515,1522.3683578586474,0.3749888945274388,6.17534620354742,3.518764550441119,,,17165.57651802331,992.0482186918416,1475.1820890133035,47.186268845343875
2403.0,-30.210712892229,4.743008558912796,35.0036929865619,16.37996609732511,1.2704820926478488,-27.062635838082468,-38.222476677596546,-1.8775949617979615,-6.648267869124993,-6.648267869107768,39.42997264638682,33923.55020480891,29257.90439005977,29257.90439005977,63181.45459486869,61172.884151593316,61172.884151593316,29257.90439005977,90430.78854165309,90430.78854165309,90430.78854165309,118369.60963276454,113871.5052697972,4498.104362967334,0.0,73918.31959260131,46668.98564460526,30277.037719995616,27938.821091111447,58215.858811107064,20596.39284202896,1552.3894326081208,0.0,0.8804191187121775,2.7137124625020017,0.0014947054983599872,1.0,1.0,-6.648267869124993,332438.8038434602,1530101.7626570975,4.602656925024903,1530101.7626570975,4.602656925024903,0.7371962036215467,0.09239710277131773,4.028046144702076,101325.0,123106.97779398378,1.2149714067997412,1.0,0.0,4.028046144702275,1.3007326621266475,1.3010267350016742,3.096751747677633,18350.911816098,1871.272230180337,15598.27517037329,1590.5814085720701,0.85,0.8500000069037437,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.678463696925,4632.441516551485,6.32784148374068,4.743008558912796,-3.601094197518006,8.344102756430802,3.48897221504607,3.5,0.9968492042988771,0.6,0.0002260707174118272,0.9899563329971321,0.0002283643327250497,199.09710145317607,0.22461495463968756,0.00034815840187739085,986.6809109205257,0.017356997484481648,9.627954030824277e-05,0.00012979117710358443,0.0005228048505484376,0.09239710278214179,0.09239710278214179,0.09239710278214179,0.09239710275069489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484624.44477918866,596.629623611646,0.0,0.09239710278214179,0.09239710277131773,0.09239710277131773,0.3749889422776215,0.3749889422776215,0.5,9.999938533454685,0.0,0.0,0.0,0.0,0.0,0.0,27938.821091111447,20596.39284202896,0.7371962036215467,1.0852962729601479,0.5827200851726781,42257.45940475719,25750.0,0.0,10035.59940750535,-10035.59940750535,0.177891081160426,4.447277029010646,7965.21600984458,2070.38339766077,10035.59940750535,0.3420919294226458,0.96261407554343,1.4534615705653742,1.453341369272748,1.267029984860757,0.0002241635181015646,0.00346539361601868,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53279.73972318306,15714.40059249465,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,1.0,18769.95607886485,1552.3894326081208,0.3749889422776215,6.17534620354742,3.48897221504607,,,18107.62473671515,662.3313421496969,1521.3683578586474,31.021074749473428
2404.0,-30.109111618439094,4.626180031879729,34.98070700439379,15.418793842569016,0.7492500477915385,-27.023301463985746,-37.90958271184934,-2.33656010983074,-6.938987378496336,-6.938987378439791,39.34657760501351,33055.37934574646,29468.53586993432,29468.53586993432,62523.91521568078,59391.97607124781,59391.97607124781,29468.53586993432,88860.51194118214,88860.51194118214,88860.51194118214,117073.73552759302,112575.48572655595,4498.24980103706,0.0,71885.36819605646,45548.77145772539,29262.8852648123,28213.223586410884,57476.10885122318,20735.206924029102,1571.9031311952785,0.0,0.8791689544583317,2.684403393547523,0.0014947054983599872,1.0,1.0,-6.938987378496336,328636.3426534278,1526551.9276281598,4.645109896558293,1526551.9276281598,4.645109896558293,0.7349463935066383,0.09241666278567331,4.028046144702076,101325.0,122505.1020769036,1.2090313553111631,1.0,0.0,4.028046144702425,1.3029322951364728,1.3032298538910454,3.0915237574030408,17846.212683189922,1819.80724133011,15169.282336398057,1546.8363137664808,0.85,0.8500000871718079,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4596.361745310097,4632.441516551485,6.411274286668706,4.626180031879729,-3.861402795592421,8.48758282747215,3.4546851364834983,3.5,0.9870528961381424,0.6,0.0002283643327250497,0.9894672704080961,0.00023079523654265298,199.01313686732908,0.23208953615398095,0.0002888097311183379,818.4867779893697,0.017645807215599985,9.969209113604338e-05,0.00012867224158900632,0.000518297726662771,0.09241666275140294,0.09241666275140294,0.09241666275140294,0.09241666316737054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484221.7201547949,596.7562618264327,0.0,0.09241666275140294,0.09241666278567331,0.09241666278567331,0.3749889798883451,0.3749889798883451,0.5,9.999938532025785,0.0,0.0,0.0,0.0,0.0,0.0,28213.223586410884,20735.206924029102,0.7349463935066383,1.0878244276682654,0.5751151218554176,42257.45940475719,25750.0,0.0,10300.88737392858,-10300.88737392858,0.1837281567698166,4.593203919245411,8180.985058476863,2119.902315451716,10300.88737392858,0.5232600378480816,0.9941999825206519,1.4532168093765065,1.4527607108122378,1.2675654662204288,0.0002260707174118272,0.0034380289305342817,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53376.833556675134,15449.11262607142,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,1.0,19167.97145126215,1571.9031311952785,0.3749889798883451,6.17534620354742,3.4546851364834983,,,18719.95607886485,448.0153723973017,1551.3894326081208,20.513698587157705
2405.0,-30.005933160892457,4.5097045722761875,34.95750381287212,14.926205877587222,0.45824613822187743,-26.95949379176709,-37.715977093297965,-2.588000159972661,-7.1250462313381036,-7.125046231326201,39.29439569144688,32692.40817858995,29398.159585506142,29398.159585506142,62090.56776409609,58576.09453421811,58576.09453421811,29398.159585506142,87974.25411972425,87974.25411972425,87974.25411972425,116366.2776219008,111867.86024102946,4498.4173808713385,0.0,70909.36157603437,45026.456902225495,28758.78297089875,28392.02350217654,57150.80647307529,20825.18666768968,1584.5870352769311,0.0,0.8783575216081615,2.665777356770907,0.0014947054983599872,1.0,1.0,-7.1250462313381036,326220.79461827443,1524333.895528124,4.672706095611763,1524333.895528124,4.672706095611763,0.7334872298233064,0.09243042411837074,4.028046144702076,101325.0,122218.6916700426,1.206204704367556,1.0,0.0,4.028046144702429,1.3041380473669497,1.3044390518858646,3.0886654620917526,17603.909942615366,1795.099238028824,14963.3271689104,1525.834731423106,0.85,0.8500002111853191,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4567.826622410695,4632.441516551485,6.435918439038983,4.5097045722761875,-4.045950355461699,8.555654927737887,3.4190135450933776,3.5,0.9768610128838222,0.6,0.00023079523654265298,0.989313568057458,0.0002332882556092152,198.92790818491412,0.234346761176708,0.0002618020612385111,741.9470415499405,0.017907609276838498,0.00010185923446069768,0.00012893600208195528,0.0005193601660995188,0.0924304234099476,0.0924304234099476,0.0924304234099476,0.09243058024325562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483969.738329446,596.8354847669495,0.0,0.0924304234099476,0.09243042411837074,0.09243042411837074,0.37498900938579915,0.37498900938579915,0.5,9.9999428529319,0.0,0.0,0.0,0.0,0.0,0.0,28392.02350217654,20825.18666768968,0.7334872298233064,1.0864337985037535,0.5720375651040357,42257.45940475719,25750.0,0.0,10328.889103115785,-10328.889103115785,0.185428704331839,4.635717608295971,8208.699379053056,2120.189724062729,10328.889103115785,0.7079487081269488,1.0034020797177428,1.4529688600523276,1.4521513727587783,1.2681200697656885,0.0002283643327250497,0.003409905445812168,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53328.29554942291,15421.110896884215,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,1.0,19426.681443320398,1584.5870352769311,0.37498900938579915,6.17534620354742,3.4190135450933776,,,19117.97145126215,308.70999205824774,1570.9031311952785,13.6839040816526
2406.0,-29.902464431842528,4.395540252352276,34.93441477110932,14.641106232907646,0.27848572074801353,-26.884360260931015,-37.57018317757172,-2.7396184512852515,-7.249107084434058,-7.249107084418412,39.251273200853035,32530.707405582496,29173.968084786702,29173.968084786702,61704.6754903692,58149.87818356489,58149.87818356489,29173.968084786702,87323.8462683516,87323.8462683516,87323.8462683516,115827.26671840191,111329.4469510863,4497.819767315616,0.0,70369.26322155497,44750.09243903105,28465.745313915468,28503.420450050307,56969.16576396578,20878.64632019565,1592.8315729300052,0.0,0.877845458878209,2.653414665091695,0.0014947054983599872,1.0,1.0,-7.249107084434058,324617.9240403595,1522502.7807272482,4.690137752645959,1522502.7807272482,4.690137752645959,0.7324961703029154,0.09242669616808773,4.028046144702076,101325.0,122061.15672074044,1.2046499552996837,1.0,0.0,4.028046144701924,1.3048640451577436,1.3051684704625144,3.086946996240616,17469.825491971777,1781.4264292058733,14849.350109031358,1514.2123058364843,0.85,0.8499999107521335,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4539.1011583188665,4632.441516551485,6.427256645584824,4.395540252352276,-4.1846095459585815,8.580149798310858,3.383253748166109,3.5,0.9666439280474597,0.6,0.0002332882556092152,0.989292683113845,0.00023581318207563156,198.84249467768967,0.23478599261626099,0.0002439443460699251,691.3382767621678,0.018151553622908424,0.00010351982675245066,0.00012976842885676455,0.000522713219560536,0.09242669616890893,0.09242669616890893,0.09242669616890893,0.09242669617796587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483761.53922484117,596.9009342273888,0.0,0.09242669616890893,0.09242669616808773,0.09242669616808773,0.374989049723129,0.374989049723129,0.5,9.999942852740677,0.0,0.0,0.0,0.0,0.0,0.0,28503.420450050307,20878.64632019565,0.7324961703029154,1.0831240841058398,0.5710230607968436,42257.45940475719,25750.0,0.0,10275.750306069345,-10275.750306069345,0.18569008591393618,4.6422521478484,8171.851832721172,2103.8984733481734,10275.750306069345,0.893528646393539,1.0048164822182686,1.4527213003219184,1.451533007306361,1.2686733077833614,0.00023079523654265298,0.0033820710251946783,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53224.547987588696,15474.249693930655,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,1.0,19594.842938158257,1592.8315729300052,0.374989049723129,6.17534620354742,3.383253748166109,,,19376.681443320398,218.1614948378592,1583.5870352769311,9.244537653074076
2407.0,-29.799263176700798,4.284623694086003,34.91155528564508,14.46866561835634,0.16328436833436927,-26.803009761739,-37.447881780657895,-2.832969046779437,-7.334272367749463,-7.334272367736802,39.21167995519437,32466.251226585424,28863.614911005418,28863.614911005418,61329.86613759084,57918.40451218051,57918.40451218051,28863.614911005418,86782.01942318594,86782.01942318594,86782.01942318594,115351.97418614036,110855.40416735181,4496.570018788551,0.0,70049.3791677189,44597.2258815084,28280.170318011667,28569.954762954425,56850.12508096609,20907.526094839377,1598.1905224045033,0.0,0.8775311093630788,2.6449541711208693,0.0014947054983599872,1.0,1.0,-7.334272367749463,323521.17644114466,1520822.99366091,4.700845275077627,1520822.99366091,4.700845275077627,0.7318011620357682,0.09240885851823433,4.028046144702076,101325.0,121968.08616906626,1.20373142037075,1.0,0.0,4.028046144700597,1.3053093663743376,1.305617191554476,3.0858938489735084,17390.41129403445,1773.3284346881403,14781.845744936667,1507.3287763850722,0.85,0.8499997783265416,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4510.660660937623,4632.441516551485,6.398977240953789,4.284623694086003,-4.293644049721712,8.578267743807714,3.3479970192761894,3.5,0.9565705769360541,0.6,0.00023581318207563156,0.9893291978384263,0.00023835663861013806,198.7573620764942,0.23460586404659056,0.00023030577641905447,652.6865703716004,0.018381859399327478,0.00010493208828297866,0.0001308810937926529,0.0005271950852658863,0.09240885851871056,0.09240885851871056,0.09240885851871056,0.09240885851740285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483570.3942552162,596.961016141603,0.0,0.09240885851871056,0.09240885851823433,0.09240885851823433,0.37498908144796844,0.37498908144796844,0.5,9.999942852702107,0.0,0.0,0.0,0.0,0.0,0.0,28569.954762954425,20907.526094839377,0.7318011620357682,1.0787991416068952,0.5710849568113862,42257.45940475719,25750.0,0.0,10196.372080944782,-10196.372080944782,0.18546329963778715,4.636582490944675,8113.876502446625,2082.495578498158,10196.372080944782,1.0790951906975597,1.0035892837542588,1.4524753317447667,1.4509133803093779,1.2692158704874494,0.0002332882556092152,0.003354985391591994,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53106.518056073575,15553.627919055218,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,1.0,19704.14790980287,1598.1905224045033,0.37498908144796844,6.17534620354742,3.3479970192761894,,,19544.842938158257,159.30497164461121,1591.8315729300052,6.358949474498104
2408.0,-29.69659181985322,4.1774018249669105,34.88897446786421,14.361456396896415,0.08679832166448957,-26.718238495351745,-37.33877098476512,-2.891554893467807,-7.394560669067971,-7.394560668993957,39.173952079493795,32454.841606527516,28506.995730124996,28506.995730124996,60961.83733665251,57794.287088750745,57794.287088750745,28506.995730124996,86301.28281887574,86301.28281887574,86301.28281887574,114908.43064398615,110413.55702008697,4494.8736238991805,0.0,69852.84570051606,44513.4006610994,28154.93893268518,28607.147825110405,56762.08675779559,20920.333338404565,1601.6738395629272,0.0,0.877345428393614,2.6389778986289465,0.0014947054983599872,1.0,1.0,-7.394560669067971,322746.55514249875,1519223.6512257922,4.707172321498602,1519223.6512257922,4.707172321498602,0.7312974179146021,0.0923814619787776,4.028046144702076,101325.0,121910.97190657452,1.2031677464256059,1.0,0.0,4.0280461447019675,1.3055869903755966,1.3058982019031837,3.0852376550897396,17341.6200289539,1768.3531102827064,14740.376633100708,1503.10010381738,0.85,0.8499999774236716,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4482.740962825842,4632.441516551485,6.359277943232902,4.1774018249669105,-4.383007150579316,8.560408975546228,3.3135297579531175,3.5,0.946722787986605,0.6,0.00023835663861013806,0.9893925887716664,0.00024091209224243176,198.6727281692945,0.2342187245736814,0.00021891769954136134,620.412760500218,0.01860077709886884,0.00010620703130989624,0.0001321496073002418,0.0005323047162096323,0.09238146161196005,0.09238146161196005,0.09238146161196005,0.09238146273025351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483388.2676293536,597.0182576472578,0.0,0.09238146161196005,0.0923814619787776,0.0923814619787776,0.3749891062834257,0.3749891062834257,0.5,9.999942886345442,0.0,0.0,0.0,0.0,0.0,0.0,28607.147825110405,20920.333338404565,0.7312974179146021,1.0739886571960842,0.5717697051028561,42257.45940475719,25750.0,0.0,10109.628566474548,-10109.628566474548,0.18507552466281685,4.626888116570417,8049.7073408596025,2059.9212256149467,10109.628566474548,1.2643443711548639,1.0014909343226013,1.4522313311305104,1.4502958461915676,1.2697432860204338,0.00023581318207563156,0.0033288554322830725,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52987.50073173196,15640.371433525452,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,1.0,19775.196141371864,1601.6738395629272,0.3749891062834257,6.17534620354742,3.3135297579531175,,,19654.14790980287,121.0482315689951,1597.1905224045033,4.483317158423915
2409.0,-29.594608011844514,4.074066950067033,34.866699862441024,14.294410112220817,0.03495341576402152,-26.63161484549907,-37.237601553183026,-2.9280397804424956,-7.438708229708936,-7.438708229781568,39.137570482019285,32473.85621046125,28128.197249275054,28128.197249275054,60602.0534597363,57733.01387463495,57733.01387463495,28128.197249275054,85861.21112391,85861.21112391,85861.21112391,114486.56354673856,109993.6633179324,4492.900228806165,0.0,69729.44059143223,44470.28280635867,28065.73087230395,28625.352422828546,56691.0832951325,20922.812614044098,1603.9379957159026,0.0,0.8772430063813934,2.6346083976559482,0.0014947054983599872,1.0,1.0,-7.438708229708936,322180.24608228443,1517682.5844355314,4.710663061719548,1517682.5844355314,4.710663061719548,0.7309189527168329,0.09234809568428408,4.028046144702076,101325.0,121875.04395652364,1.2028131651272997,1.0,0.0,4.028046144703169,1.3057579053464277,1.3060724945923532,3.0848338181290997,17310.983560390563,1765.229059912464,14714.333498551114,1500.4444431636812,0.85,0.8499998539782067,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4455.462627361455,4632.441516551485,6.313193399162839,4.074066950067033,-4.458958209937267,8.5330251600043,3.279992200259001,3.5,0.9371406286454288,0.6,0.00024091209224243176,0.9894720168475276,0.00024347539712136704,198.58872240240123,0.2337658181531325,0.00020888951459401475,591.9928843594378,0.018809666613462853,0.00010740194916209351,0.00013351014308033825,0.000537785017113379,0.09234809576038912,0.09234809576038912,0.09234809576038912,0.092348095545546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483212.65221771685,597.0734474362512,0.0,0.09234809576038912,0.09234809568428408,0.09234809568428408,0.37498912574242527,0.37498912574242527,0.5,9.999942879311776,0.0,0.0,0.0,0.0,0.0,0.0,28625.352422828546,20922.812614044098,0.7309189527168329,1.0689873951471942,0.5728212325984863,42257.45940475719,25750.0,0.0,10021.98773823529,-10021.98773823529,0.18463884887893683,4.615971221973417,7984.466712955549,2037.5210252797397,10021.98773823529,1.4491783186841363,0.9991279701241162,1.4519893930055336,1.4496819746824623,1.270253403718858,0.00023835663861013806,0.0033037682761769462,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52871.44002735191,15728.01226176471,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,1.0,19821.37749189171,1603.9379957159026,0.37498912574242527,6.17534620354742,3.279992200259001,,,19725.196141371864,96.18135051984791,1600.6738395629272,3.2641561529753744
2410.0,-29.493367859615763,3.974670303378393,34.8447521789534,14.252190081775211,-0.001558120814854623,-26.544139632157805,-37.14158042622728,-2.9507863543944124,-7.47226020835825,-7.4722602084038225,39.10239470147466,32511.359957249268,27741.92706992861,27741.92706992861,60253.28702717788,57710.17534230065,57710.17534230065,27741.92706992861,85452.10241222926,85452.10241222926,85452.10241222926,114083.49011840223,109592.7173928677,4490.772725534535,0.0,69650.92776849263,44452.11235865636,27998.683788706967,28631.38770617297,56630.071494879936,20918.76615805186,1605.4096972153368,0.0,0.8771941232486951,2.63129141679348,0.0014947054983599872,1.0,1.0,-7.47226020835825,321750.3764340511,1516193.7183778686,4.712329275824924,1516193.7183778686,4.712329275824924,0.7306235510736961,0.09231131261908458,4.028046144702076,101325.0,121852.11370181167,1.20258686110843,1.0,0.0,4.028046144701985,1.3058624499248852,1.3061804118560294,3.084586852875488,17291.49202029417,1763.2414759672436,14697.765868118122,1498.7550150273664,0.85,0.8499998641452156,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4428.885813329491,4632.441516551485,6.263861440372774,3.974670303378393,-4.525512962324376,8.50018326570277,3.24744851603915,3.5,0.9278424331540428,0.6,0.00024347539712136704,0.9895570182261572,0.0002460448388894375,198.50539030867165,0.23329573636827552,0.0001999044890673597,566.5293220168974,0.019009571102530213,0.00010854753323347985,0.0001349278638878872,0.0005434956619464904,0.09231131264220949,0.09231131264220949,0.09231131264220949,0.09231131256265647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483042.8685353217,597.1267995968525,0.0,0.09231131264220949,0.09231131261908458,0.09231131261908458,0.37498914073748374,0.37498914073748374,0.5,9.999942877455462,0.0,0.0,0.0,0.0,0.0,0.0,28631.38770617297,20918.76615805186,0.7306235510736961,1.0639804159990427,0.5741006341513926,42257.45940475719,25750.0,0.0,9935.67053258329,-9935.67053258329,0.18419182150706,4.604795537676496,7919.922561274568,2015.7479713087216,9935.67053258329,1.6335698331511328,0.9967089908390686,1.4517495152207358,1.4490727008612345,1.270745281453046,0.00024091209224243176,0.003279750011611109,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52759.65925935737,15814.32946741671,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,1.0,19851.395369729613,1605.4096972153368,0.37498914073748374,6.17534620354742,3.24744851603915,,,19771.37749189171,80.01787783790132,1602.9379957159026,2.4717014994341753
