time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2411.0,-29.420352608781037,3.9197239087097575,34.823373404256934,14.267267588898562,-0.0038173672543245288,-26.47863182179549,-37.083299027848966,-2.9455381752046934,-7.48367551295371,-7.483675512962183,39.07480418442412,32583.319868941544,27418.327673723707,27418.327673723707,60001.64754266525,57780.55680015642,57780.55680015642,27418.327673723707,85198.88447388013,85198.88447388013,85198.88447388013,113816.09535558108,109327.34954467477,4488.745810906309,0.0,69690.95231634266,44493.71530024564,27996.93001788558,28617.210881700965,56614.14089958655,20905.084897463534,1605.3880002026528,0.0,0.8772377576479502,2.6301636411346982,0.0014947054983599872,1.0,1.0,-7.48367551295371,321604.22590416245,1515026.682752876,4.710841962643711,1515026.682752876,4.710841962643711,0.7305074203031825,0.09227509069452017,4.028046144702076,101325.0,121864.2114487781,1.20270625658799,1.0,0.0,4.028046144701357,1.305833377675702,1.3061536400297271,3.0846555261680737,17301.428487358397,1764.2547136237552,14706.216527940993,1499.6167425105407,0.85,0.8500001337280536,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4403.036770126389,4632.441516551485,6.22714029093531,3.9197239087097575,-4.5636689184380845,8.483392827147842,3.215920639204855,3.5,0.9188344683442443,0.6,0.0002452423771523,0.9892259072719685,0.00024791341932058335,198.44535953025644,0.11640158713644845,0.0,0.0,0.019009571102530213,0.00010924835452298903,0.00013599402262931098,0.000547790198554523,0.09227509075894821,0.09227509075894821,0.09227509075894821,0.09227509056667818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482909.704544538,597.168641144866,0.0,0.09227509075894821,0.09227509069452017,0.09227509069452017,0.374989152182081,0.374989152182081,0.5,9.999942871736591,0.0,0.0,0.0,0.0,0.0,0.0,28617.210881700965,20905.084897463534,0.7305074203031825,1.0598349915630962,0.5755332387138545,42257.45940475719,25750.0,0.0,4925.239686129252,-4925.239686129252,0.0918651431830406,2.296628579576013,3927.9624611511026,997.2772249781495,4925.239686129252,1.7255299761060663,0.9942115063099626,1.4516306058373403,1.4484683509843894,1.2712186480472296,0.00024347539712136704,0.003256793938017384,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,47182.69909088644,20824.76031387075,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.5,19836.15118002693,1605.3880002026528,0.374989152182081,6.17534620354742,3.215920639204855,,,19801.395369729613,34.7558102973162,1604.4096972153368,0.9783029873160558
2412.0,-29.372439052846072,3.907247689024897,34.80294505365173,14.327096251677744,0.020711794483088804,-26.43308124691802,-37.05880850376559,-2.9186460115720863,-7.477584618553976,-7.4775846185706705,39.05928447478045,32674.76403681705,27247.14636218147,27247.14636218147,59921.910398998516,57923.47689538404,57923.47689538404,27247.14636218147,85170.62325756552,85170.62325756552,85170.62325756552,113763.99144234601,109276.68677704668,4487.30466529934,0.0,69824.30512459272,44575.592265511,28054.12539897969,28593.368184780495,56647.49358376018,20888.57312046989,1604.3880002026528,0.0,0.8773311102646428,2.6307653438716594,0.0014947054983599872,1.0,1.0,-7.477584618553976,321682.2013295407,1514370.5219499385,4.707660279900201,1514370.5219499385,4.707660279900201,0.7305390881368196,0.09224852454943747,4.028046144702076,101325.0,121903.95454744795,1.2030984904756767,1.0,0.0,4.028046144701915,1.3057034272300891,1.3060236577130988,3.0849625272464416,17334.534564960177,1767.6305940316192,14734.350943398791,1502.485654469038,0.85,0.8499998017358155,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4387.9993504686045,4632.441516551485,6.20946909649649,3.907247689024897,-4.571386592709207,8.478634281734104,3.197636260652114,3.5,0.9136103601863182,0.6,0.0002452423771523,0.9843292214706373,0.00024914669990787797,198.40635584674695,0.0,0.0,0.0,0.019009571102530213,0.00010954409281159202,0.000135698284340708,0.000546598951081275,0.09224852454971592,0.09224852454971592,0.09224852454971592,0.09224852454895804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482834.80255408626,597.1921748434191,0.0,0.09224852454971592,0.09224852454943747,0.09224852454943747,0.37498916077080463,0.37498916077080463,0.5,9.999942871710033,0.0,0.0,0.0,0.0,0.0,0.0,28593.368184780495,20888.57312046989,0.7305390881368196,1.0578033838407468,0.5768086453552169,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480328722514084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,19786.15118002693,1604.3880002026528,0.37498916077080463,6.17534620354742,3.197636260652114,,,,,,
2413.0,-29.32497982734671,3.8954942955066754,34.78359102414269,14.390181318763666,0.04788022806588621,-26.387635739998434,-37.03490080134941,-2.8894638375974284,-7.46917218078687,-7.4691721807992195,39.0492247581761,32766.800989812233,27160.407222519578,27160.407222519578,59927.20821233181,58068.89571044552,58068.89571044552,27160.407222519578,85229.3029329651,85229.3029329651,85229.3029329651,113801.56745344918,109315.3044654701,4486.2629879790875,0.0,69961.57073746406,44659.47610462856,28113.43848092834,28572.264520484085,56685.703001412425,20874.728599255006,1603.3880002026528,0.0,0.877416128981858,2.631596564276821,0.0014947054983599872,1.0,1.0,-7.46917218078687,321789.9215338988,1513945.320056963,4.7047630107255465,1513945.320056963,4.7047630107255465,0.730594125092516,0.09222909225786621,4.028046144702076,101325.0,121944.74786426629,1.2035010892106222,1.0,0.0,4.028046144701818,1.3055624400733485,1.3058826359785327,3.085295671094654,17368.612032779627,1771.1055286748917,14763.324419920918,1505.440126844633,0.85,0.8500002413582748,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4383.416491939137,4632.441516551485,6.19617307013059,3.8954942955066754,-4.570881032354736,8.46637532786141,3.1920721408950308,3.5,0.9120206116842945,0.6,0.0002452423771523,0.9795047380372338,0.0002503738548970425,198.3677371193663,0.0,0.0,0.0,0.019009571102530213,0.00010983350617370976,0.00013540887097859025,0.0005454331807037713,0.0922290921953575,0.0922290921953575,0.0922290921953575,0.09222909241160225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482786.25297327945,597.2074282908818,0.0,0.0922290921953575,0.09222909225786621,0.09222909225786621,0.37498916709759833,0.37498916709759833,0.5,9.99994287690178,0.0,0.0,0.0,0.0,0.0,0.0,28572.264520484085,20874.728599255006,0.730594125092516,1.057183823068025,0.5780434793054572,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44774826687694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,19736.15118002693,1603.3880002026528,0.37498916709759833,6.17534620354742,3.1920721408950308,,,,,,
2414.0,-29.27799683677938,3.884445879654476,34.765270608189496,14.455222861748211,0.07609463713417554,-26.34252982672613,-37.01188186006618,-2.859372373038115,-7.460331458953419,-7.460331458968058,39.04015688108665,32860.62396095502,27075.809902265188,27075.809902265188,59936.433863220205,58218.00070233168,58218.00070233168,27075.809902265188,85293.81060459686,85293.81060459686,85293.81060459686,113845.47029591574,109360.17668711177,4485.293608803978,0.0,70103.07593495675,44745.69919309805,28174.86304650967,28551.659691318888,56726.522737828556,20861.36688475407,1602.3880002026528,0.0,0.8774996359875191,2.6324703263226277,0.0014947054983599872,1.0,1.0,-7.460331458953419,321903.15644440247,1513562.1183953374,4.701917605013458,1513562.1183953374,4.701917605013458,0.7306533879393692,0.09221094974660471,4.028046144702076,101325.0,121986.79305804301,1.2039160430105404,1.0,0.0,4.028046144701798,1.3054170917634926,1.305737252021256,3.085639195408859,17403.74201699761,1774.6877901217654,14793.181270087072,1508.4846782629209,0.85,0.8500000319264158,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4378.993076234134,4632.441516551485,6.183113202259267,3.884445879654476,-4.569773137541244,8.454219017195719,3.186705279998742,3.5,0.9104872228567834,0.6,0.0002452423771523,0.9747537865069856,0.0002515941774703149,198.32952072141552,0.0,0.0,0.0,0.019009571102530213,0.00011011282779245965,0.00013512954935984036,0.0005443080603342338,0.09221094974706802,0.09221094974706802,0.09221094974706802,0.0922109497423382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482742.4909417271,597.2211772333803,0.0,0.09221094974706802,0.09221094974660471,0.09221094974660471,0.3749891716357708,0.3749891716357708,0.5,9.99994287692081,0.0,0.0,0.0,0.0,0.0,0.0,28551.659691318888,20861.36688475407,0.7306533879393692,1.0565857198796902,0.579281478486282,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474664704828892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,19686.15118002693,1602.3880002026528,0.3749891716357708,6.17534620354742,3.186705279998742,,,,,,
2415.0,-29.231484735491307,3.874085088457821,34.74794533080181,14.52227997304874,0.10536678222466836,-26.297741985151404,-36.98977878140283,-2.828375947806263,-7.451070315361278,-7.4510703153728794,39.03206232413249,32956.368671567165,26993.294943704692,26993.294943704692,59949.66361527186,58370.98397444403,58370.98397444403,26993.294943704692,85364.27891814872,85364.27891814872,85364.27891814872,113895.82292460899,109411.42776320619,4484.395161402805,0.0,70249.07796724202,44834.46274659188,28238.461356277927,28531.544006460277,56770.0053627382,20848.47827431464,1601.3880002026528,0.0,0.8775816603657369,2.6333858859722343,0.0014947054983599872,1.0,1.0,-7.451070315361278,322021.8098763352,1513220.110475112,4.699123053361597,1513220.110475112,4.699123053361597,0.7307167908471411,0.09219407281510575,4.028046144702076,101325.0,122030.19079115486,1.2043443453358487,1.0,0.0,4.028046144701707,1.3052674061309681,1.30558752967756,3.085993050758757,17439.988382366908,1778.383890764625,14823.988753207188,1511.6261672647834,0.85,0.8499999213414221,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4374.725976370871,4632.441516551485,6.170282456433409,3.874085088457821,-4.568075536919043,8.442160625376864,3.1815314983758394,3.5,0.9090089995359542,0.6,0.0002452423771523,0.9700749326491626,0.00025280766350963365,198.29170185085454,0.0,0.0,0.0,0.019009571102530213,0.00011038165319497745,0.00013486072395732258,0.0005432252192080241,0.09219407298706571,0.09219407298706571,0.09219407298706571,0.09219407131211597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482703.4268132239,597.2334499403391,0.0,0.09219407298706571,0.09219407281510575,0.09219407281510575,0.37498917472235554,0.37498917472235554,0.5,9.99994287850264,0.0,0.0,0.0,0.0,0.0,0.0,28531.544006460277,20848.47827431464,0.7307167908471411,1.0560094759938259,0.5805243184493082,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471876098402279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,19636.15118002693,1601.3880002026528,0.37498917472235554,6.17534620354742,3.1815314983758394,,,,,,
2416.0,-29.185463644485925,3.8643951842089286,34.731579268812794,14.591122220177226,0.13536108033529667,-26.253323082693278,-36.96868942407889,-2.7967794707312823,-7.441389446594826,-7.4413894466279435,39.02493631457175,33054.36484990457,26912.78851001968,26912.78851001968,59967.15335992425,58528.271026882605,58528.271026882605,26912.78851001968,85441.05953690229,85441.05953690229,85441.05953690229,113952.97453983726,109469.40726429867,4483.567275538596,0.0,70399.87814128569,44925.97200773522,28304.340148389416,28511.91500293497,56816.25515132438,20836.06023435669,1600.3880002026528,0.0,0.8776622175821207,2.634343208628577,0.0014947054983599872,1.0,1.0,-7.441389446594826,322145.8775934444,1512919.0735979832,4.696378811053179,1512919.0735979832,4.696378811053179,0.7307843135830007,0.09217845506869134,4.028046144702076,101325.0,122075.04445410718,1.2047870165714993,1.0,0.0,4.028046144701351,1.305114858099198,1.3054349442326003,3.086353756303582,17477.42593115021,1782.2014583114735,14855.815199654939,1514.871561609208,0.85,0.8500001807003659,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4370.612144948599,4632.441516551485,6.15767027992281,3.8643951842089286,-4.565795291173934,8.430190475382863,3.176546736164273,3.5,0.9075847817612209,0.6,0.0002452423771523,0.96546931217321,0.00025401364296113673,198.25429641237236,0.0,0.0,0.0,0.019009571102530213,0.00011063871427780977,0.00013460366287449023,0.0005421897653043683,0.0921784550163932,0.0921784550163932,0.0921784550163932,0.09217845532188965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482669.037347585,597.2442538051708,0.0,0.0921784550163932,0.09217845506869134,0.09217845506869134,0.3749891766539364,0.3749891766539364,0.5,9.999942881019066,0.0,0.0,0.0,0.0,0.0,0.0,28511.91500293497,20836.06023435669,0.7307843135830007,1.0554576890048062,0.5817765490151998,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446911649909024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,19586.15118002693,1600.3880002026528,0.3749891766539364,6.17534620354742,3.176546736164273,,,,,,
2417.0,-29.139947878456102,3.8553599448875038,34.7161389662856,14.661589438933902,0.1658104119731156,-26.20931457405737,-36.94870291566474,-2.7648230334025707,-7.431293414070694,-7.43129341406792,39.018776870730136,33154.92841083777,26834.22870586676,26834.22870586676,59989.15711670453,58690.29486925229,58690.29486925229,26834.22870586676,85524.52357511905,85524.52357511905,85524.52357511905,114017.29385268368,109534.48421595732,4482.809636726358,0.0,70555.80003651789,45020.43300731792,28372.630032444406,28492.77027756463,56865.400310009034,20824.109996121595,1599.3880002026528,0.0,0.8777412911645643,2.6353418788259844,0.0014947054983599872,1.0,1.0,-7.431293414070694,322275.3060089393,1512658.9055946313,4.693685421720375,1512658.9055946313,4.693685421720375,0.7308559256703312,0.09216409242950685,4.028046144702076,101325.0,122121.47920675774,1.2052452919492498,1.0,0.0,4.0280461447019755,1.3049606084408494,1.3052806567437294,3.0867185711565157,17516.134994957058,1786.1486843067773,14888.71321585338,1518.2262256584443,0.85,0.8499999126599493,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4366.648645641594,4632.441516551485,6.145268576314315,3.8553599448875038,-4.562942120555309,8.418302065442813,3.17174709019662,3.5,0.9062134543418914,0.6,0.0002452423771523,0.960937459760132,0.00025521159016271165,198.2173155745279,0.0,0.0,0.0,0.019009571102530213,0.00011088284272058267,0.00013435953443171732,0.0005412064046716447,0.0921640950677646,0.0921640950677646,0.0921640950677646,0.09216408328479807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482639.3137233886,597.2535916709095,0.0,0.0921640950677646,0.09216409242950685,0.09216409242950685,0.3749891776652765,0.3749891776652765,0.5,9.99994269194914,0.0,0.0,0.0,0.0,0.0,0.0,28492.77027756463,20824.109996121595,0.7308559256703312,1.0549324684195651,0.5830422054551523,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466387067439563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,19536.15118002693,1599.3880002026528,0.3749891776652765,6.17534620354742,3.17174709019662,,,,,,
2418.0,-29.094947797951402,3.8469635324501867,34.7015917781743,14.735154259856813,0.19827838451764798,-26.16557786638679,-36.92967816079033,-2.731091547462348,-7.420792545111624,-7.420792545109176,39.01353954866638,33257.427480696024,26757.56949247091,26757.56949247091,60014.99697316693,58856.687079558455,58856.687079558455,26757.56949247091,85614.25657202936,85614.25657202936,85614.25657202936,114088.3459451045,109606.22660524941,4482.119339855101,0.0,70717.07655255368,45117.81695200922,28443.621778382738,28474.08937307514,56917.71115145788,20812.608040237406,1598.3880002026528,0.0,0.8778189964202069,2.6363809114920027,0.0014947054983599872,1.0,1.0,-7.420792545111624,322409.9677198995,1512437.713596525,4.6910389411734545,1512437.713596525,4.6910389411734545,0.7309314713297779,0.09215093065794516,4.028046144702076,101325.0,122169.4546839389,1.2057187730958687,1.0,0.0,4.028046144702964,1.304797830398929,1.3051178387796567,3.0871036499735296,17556.1733932877,1790.2314646987197,14922.747731338382,1521.6967803825346,0.85,0.8500000197676242,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4362.8326302170135,4632.441516551485,6.133072652649512,3.8469635324501867,-4.559529876500368,8.406493408950555,3.1671287849750054,3.5,0.9048939385642872,0.6,0.0002452423771523,0.9564795078901429,0.00025640107825547633,198.1807672831576,0.0,0.0,0.0,0.019009571102530213,0.00011111568571174429,0.00013412669144055573,0.0005402685023587755,0.09215093065914269,0.09215093065914269,0.09215093065914269,0.09215093065557517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482614.03947443346,597.26153162819,0.0,0.09215093065914269,0.09215093065794516,0.09215093065794516,0.3749891771722779,0.3749891771722779,0.5,9.999942691841422,0.0,0.0,0.0,0.0,0.0,0.0,28474.08937307514,20812.608040237406,0.7309314713297779,1.0544169074801195,0.5843071832631866,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463688618407098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,19486.15118002693,1598.3880002026528,0.3749891771722779,6.17534620354742,3.1671287849750054,,,,,,
2419.0,-29.050468695791512,3.8391907309284856,34.68790821662246,14.81067674411463,0.23140771877641791,-26.122223522723168,-36.911823764070846,-2.696837440211251,-7.409884088303102,-7.409884088323909,39.00924889948946,33362.715306889884,26682.73618276763,26682.73618276763,60045.45148965751,59028.327860374935,59028.327860374935,26682.73618276763,85711.06404314257,85711.06404314257,85711.06404314257,114166.94616297435,109685.44826465451,4481.497898319837,0.0,70884.16336918413,45218.55087270863,28517.34721830611,28455.88211983177,56973.229338137884,20801.56332795823,1597.3880002026528,0.0,0.8778952548761907,2.637460616490847,0.0014947054983599872,1.0,1.0,-7.409884088303102,322549.9031570374,1512256.5214178613,4.688442025919942,1512256.5214178613,4.688442025919942,0.7310110169967631,0.09213899791835817,4.028046144702076,101325.0,122219.22371079041,1.2062099552014844,1.0,0.0,4.028046144703115,1.3046325718957543,1.304952539745984,3.087494695038117,17597.654252897566,1794.4613352059641,14958.004853555381,1525.2920062972964,0.85,0.8499999283195628,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4359.161307282185,4632.441516551485,6.1210710735096825,3.8391907309284856,-4.555562443684309,8.394753174612795,3.1626881337978934,3.5,0.9036251810851124,0.6,0.0002452423771523,0.9520950878888624,0.0002575818111782203,198.1446553637819,0.0,0.0,0.0,0.019009571102530213,0.0001113346153935452,0.00013390776175875482,0.0005393866434980364,0.09213899790600462,0.09213899790600462,0.09213899790600462,0.0921389978377225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482593.3338448479,597.2680362646305,0.0,0.09213899790600462,0.09213899791835817,0.09213899791835817,0.37498917623165623,0.37498917623165623,0.5,9.999942694456614,0.0,0.0,0.0,0.0,0.0,0.0,28455.88211983177,20801.56332795823,0.7310110169967631,1.0539239602039387,0.5855858215247223,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461021731791353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,19436.15118002693,1597.3880002026528,0.37498917623165623,6.17534620354742,3.1626881337978934,,,,,,
2420.0,-29.006535203120688,3.8320268795966324,34.675060683864615,14.88870356641712,0.2656703648668988,-26.07925953856485,-36.895186140295095,-2.661605296415156,-7.398567503808351,-7.398567503796873,39.00589955800078,33470.887463532694,26609.662159893625,26609.662159893625,60080.54962342632,59205.519637967576,59205.519637967576,26609.662159893625,85815.18179786121,85815.18179786121,85815.18179786121,114253.32790004418,109772.38293060462,4480.94496943956,0.0,71057.42985886517,45322.79769768527,28594.03573464433,28438.14610218298,57032.18183682731,20790.97360654438,1596.3880002026528,0.0,0.8779700910604954,2.63858108650458,0.0014947054983599872,1.0,1.0,-7.398567503808351,322695.1246155006,1512115.091646203,4.685893824543914,1512115.091646203,4.685893824543914,0.7310945492662905,0.09212828841724653,4.028046144702076,101325.0,122270.85248618721,1.206719491598196,1.0,0.0,4.028046144703109,1.304462638533458,1.3047825647066562,3.0878969053729333,17640.669273941687,1798.8476466419918,14994.566026250752,1529.020208353592,0.85,0.8499998380673863,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4355.632003016417,4632.441516551485,6.109253982307405,3.8320268795966324,-4.551045122848546,8.383072002445179,3.158421611226264,3.5,0.9024061746360754,0.6,0.0002452423771523,0.9477857307333448,0.00025875297464390487,198.10899933353986,0.0,0.0,0.0,0.019009571102530213,0.00011153898355274928,0.00013370339359955073,0.0005385634391222545,0.09212828840761221,0.09212828840761221,0.09212828840761221,0.09212828842939245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482577.17085582356,597.2731137886811,0.0,0.09212828840761221,0.09212828841724653,0.09212828841724653,0.37498917494385253,0.37498917494385253,0.5,9.999942695526189,0.0,0.0,0.0,0.0,0.0,0.0,28438.14610218298,20790.97360654438,0.7310945492662905,1.0534499591006456,0.5868772048611962,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458386686736133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,19386.15118002693,1596.3880002026528,0.37498917494385253,6.17534620354742,3.158421611226264,,,,,,
2421.0,-28.963154829594927,3.825457839238568,34.6630235073043,14.969370408821874,0.30111229362885383,-26.036674191814853,-36.8798126122914,-2.6253683169797655,-7.386842873733315,-7.38684287374945,39.00349101635331,33582.112668667316,26538.28484325887,26538.28484325887,60120.39751192619,59388.6255146812,59388.6255146812,26538.28484325887,85926.91035794007,85926.91035794007,85926.91035794007,114347.7909773556,109867.33046508356,4480.46051227204,0.0,71237.31674622065,45430.80401021819,28673.90304000273,28420.880619415533,57094.78365941826,20780.838150915453,1595.3880002026528,0.0,0.8780435074112602,2.6397423541604694,0.0014947054983599872,1.0,1.0,-7.386842873733315,322845.6366178791,1512013.3944069312,4.683394238332402,1512013.3944069312,4.683394238332402,0.7311820639617748,0.09211880149935163,4.028046144702076,101325.0,122324.48671446565,1.2072488202759994,1.0,0.0,4.0280461447019285,1.3042879047744182,1.3046077880932632,3.088310586916577,17685.327870415826,1803.4015561293436,15032.53012656044,1532.8914692132828,0.85,0.8500000812372266,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4352.242146238897,4632.441516551485,6.097612208041459,3.825457839238568,-4.5459834656174785,8.371441304856047,3.154325833959369,3.5,0.9012359525598198,0.6,0.0002452423771523,0.9435512712252999,0.00025991420353218024,198.07380479886336,0.0,0.0,0.0,0.019009571102530213,0.00011172813209583983,0.0001335142450564602,0.0005378015400624827,0.09211880145237371,0.09211880145237371,0.09211880145237371,0.09211880159204393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482565.54794900125,597.2767650411898,0.0,0.09211880145237371,0.09211880149935163,0.09211880149935163,0.374989173372131,0.374989173372131,0.5,9.99994269992835,0.0,0.0,0.0,0.0,0.0,0.0,28420.880619415533,20780.838150915453,0.7311820639617748,1.052992824538163,0.5881818007927186,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455784907384543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,19336.15118002693,1595.3880002026528,0.374989173372131,6.17534620354742,3.154325833959369,,,,,,
2422.0,-28.920348551509974,3.8194699747760574,34.65177281953086,15.052854164410405,0.3378246078297462,-25.9944547654014,-36.86575790690256,-2.588069186569832,-7.374710135863836,-7.374710135858024,39.002023242937476,33696.53613004228,26468.543735319414,26468.543735319414,60165.079865361695,59577.99306229898,59577.99306229898,26468.543735319414,86046.53679761839,86046.53679761839,86046.53679761839,114450.62197759676,109970.57747050036,4480.044507096409,0.0,71424.30840108685,45542.85143526151,28757.174406472597,28404.085179978374,57161.25958645097,20771.156467739806,1594.3880002026528,0.0,0.8781155053380202,2.6409444678632776,0.0014947054983599872,1.0,1.0,-7.374710135863836,323001.44574238354,1511951.4223017227,4.680943203912501,1511951.4223017227,4.680943203912501,0.7312735592829827,0.09211053696591,4.028046144702076,101325.0,122380.26892642459,1.207799347904511,1.0,0.0,4.028046144702,1.3041080982343558,1.3044279374547216,3.0887363939812085,17731.750291646564,1808.135325686811,15071.987825085036,1536.9150347045154,0.85,0.850000004352952,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4348.989261562715,4632.441516551485,6.086136833965996,3.8194699747760574,-4.540382712668626,8.359852687444683,3.1503975515840144,3.5,0.9001135861668612,0.6,0.0002452423771523,0.9393928538000574,0.0002610647676956865,198.03908828381577,0.0,0.0,0.0,0.019009571102530213,0.00011190131361718346,0.00013334106353511655,0.0005371039569031007,0.09211053699428881,0.09211053699428881,0.09211053699428881,0.09211053691261517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482558.46496177046,597.2789900992788,0.0,0.09211053699428881,0.09211053696591,0.09211053696591,0.37498917158664746,0.37498917158664746,0.5,9.999942697178984,0.0,0.0,0.0,0.0,0.0,0.0,28404.085179978374,20771.156467739806,0.7312735592829827,1.0525499315557896,0.5894995382157293,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453216802831441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,19286.15118002693,1594.3880002026528,0.37498917158664746,6.17534620354742,3.1503975515840144,,,,,,
2423.0,-28.878135199366014,3.814050368769723,34.64128740101891,15.139332389831566,0.37577520146865495,-25.952696878593983,-36.8531906051561,-2.5496631189548378,-7.362157165990993,-7.362157165991791,39.001524116929154,33814.78897540211,26400.352720763447,26400.352720763447,60215.141696165556,59774.471041980505,59774.471041980505,26400.352720763447,86174.82376274395,86174.82376274395,86174.82376274395,114562.5970426647,110082.89804350848,4479.698999156213,0.0,71618.9422644985,45659.26019933136,28844.09118351905,28387.773279920748,57231.86446343979,20761.941730925948,1593.3880002026528,0.0,0.8781860450534271,2.6421886732799558,0.0014947054983599872,1.0,1.0,-7.362157165990993,323162.7137630807,1511930.3487174802,4.67854206047396,1511930.3487174802,4.67854206047396,0.7313691541143628,0.09210353137541662,4.028046144702076,101325.0,122438.37388932086,1.2083727993024511,1.0,0.0,4.0280461447017615,1.3039230073199266,1.3042428011457934,3.0891748378466697,17780.069962380137,1813.062560852089,15113.055866131624,1541.1028094335604,0.85,0.8499997974197233,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4345.870966531504,4632.441516551485,6.074812833624905,3.814050368769723,-4.534238841015297,8.348289209785019,3.1466336422032213,3.5,0.8990381834866347,0.6,0.0002452423771523,0.9353113962606107,0.00026220398696389545,198.00486455617192,0.0,0.0,0.0,0.019009571102530213,0.00011205637730358101,0.000133185999848719,0.0005364793532189238,0.0921035313749552,0.0921035313749552,0.0921035313749552,0.09210353137448761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482556.0563449797,597.2797467431717,0.0,0.0921035313749552,0.09210353137541662,0.09210353137541662,0.374989169601522,0.374989169601522,0.5,9.999942697230285,0.0,0.0,0.0,0.0,0.0,0.0,28387.773279920748,20761.941730925948,0.7313691541143628,1.0521261584030956,0.5908385004127078,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445068357881865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,19236.15118002693,1593.3880002026528,0.374989169601522,6.17534620354742,3.1466336422032213,,,,,,
2424.0,-28.836538003689054,3.809186642309647,34.63154787581767,15.2286376914941,0.41467766709861,-25.911388088101926,-36.842195748444624,-2.5104722717272336,-7.349179685087165,-7.349179685156897,39.00200376807443,33937.13399350026,26333.647174500133,26333.647174500133,60270.781168000394,59978.54126123907,59978.54126123907,26333.647174500133,86312.1884357392,86312.1884357392,86312.1884357392,114684.13787031603,110204.71315860089,4479.4247117151435,0.0,71821.84488862775,45780.437526800444,28934.897068697002,28371.949434576833,57306.84650327383,20753.198382253217,1592.3880002026528,0.0,0.8782551120668375,2.6434754413861388,0.0014947054983599872,1.0,1.0,-7.349179685087165,323329.5020630725,1511950.6000516133,4.676191285992437,1511950.6000516133,4.676191285992437,0.7314688907827158,0.09209779778469344,4.028046144702076,101325.0,122499.02241454078,1.2089713537087667,1.0,0.0,4.028046144702573,1.3037341884588929,1.3040539359759626,3.089622240760223,17830.44243003325,1818.1991230474475,15155.878331384889,1545.4694856434041,0.85,0.8500001270779811,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4342.885026426916,4632.441516551485,6.063629825394201,3.809186642309647,-4.527553441763358,8.336740084073005,3.1430311776826034,3.5,0.8980089079093153,0.6,0.0002452423771523,0.9313082245080624,0.00026333105485226705,197.97115193539108,0.0,0.0,0.0,0.019009571102530213,0.0001121922018373495,0.0001330501753149505,0.0005359322457293217,0.0920977979078804,0.0920977979078804,0.0920977979078804,0.09209779751663574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482558.37103396177,597.2790196053129,0.0,0.0920977979078804,0.09209779778469344,0.09209779778469344,0.3749891674678862,0.3749891674678862,0.5,9.999942686481912,0.0,0.0,0.0,0.0,0.0,0.0,28371.949434576833,20753.198382253217,0.7314688907827158,1.0517204286325061,0.5922003401733421,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448186312933644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,19186.15118002693,1592.3880002026528,0.3749891674678862,6.17534620354742,3.1430311776826034,,,,,,
2425.0,-28.795552053235806,3.8048666901700487,34.62253550621954,15.322127448767446,0.4559192977685825,-25.87035287645086,-36.83263817857949,-2.4692798778431517,-7.335786094511036,-7.335786094474113,39.0034414039024,34063.025828168975,26268.394256790107,26268.394256790107,60331.420084959085,60190.082760357065,60190.082760357065,26268.394256790107,86458.47701714718,86458.47701714718,86458.47701714718,114815.07983133066,110335.85968646484,4479.220144865819,0.0,72033.58573691326,45906.52880947528,29030.06325270886,28356.602814183476,57386.666066892336,20744.915980961632,1591.3880002026528,0.0,0.8783227412789941,2.6448039873629208,0.0014947054983599872,1.0,1.0,-7.335786094511036,323501.7092628136,1512011.2996463138,4.673889677714042,1512011.2996463138,4.673889677714042,0.7315726822743869,0.09209330926690679,4.028046144702076,101325.0,122562.28665830113,1.2095957232499495,1.0,0.0,4.028046144701485,1.3035357852176614,1.3038554840753156,3.090092493340704,17883.0090692124,1823.5594284707215,15200.55773165545,1550.0255165276064,0.85,0.8500000012763462,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4340.02931124587,4632.441516551485,6.052584527188221,3.8048666901700487,-4.5203374341424745,8.325204124312524,3.139587370815097,3.5,0.8970249630900277,0.6,0.0002452423771523,0.9273819539552124,0.000264445923393657,197.93794592710034,0.0,0.0,0.0,0.019009571102530213,0.00011231039440751236,0.00013293198274478765,0.0005354561606027448,0.09209330925976227,0.09209330925976227,0.09209330925976227,0.09209330927908617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482565.30859691114,597.2768402310746,0.0,0.09209330925976227,0.09209330926690679,0.09209330926690679,0.374989165172141,0.374989165172141,0.5,9.999942687063621,0.0,0.0,0.0,0.0,0.0,0.0,28356.602814183476,20744.915980961632,0.7315726822743869,1.0513142550332897,0.593570391220561,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444572634192621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,19136.15118002693,1591.3880002026528,0.374989165172141,6.17534620354742,3.139587370815097,,,,,,
2426.0,-28.75523415310417,3.8010793873086457,34.61423523966498,15.418990782368951,0.49830923385199366,-25.82982364923681,-36.824906536471076,-2.4271012700220274,-7.321947580719268,-7.321947580721939,39.00590520220473,34193.86355117488,26204.47634336854,26204.47634336854,60398.33989454342,60410.63381986342,60410.63381986342,26204.47634336854,86615.11016323196,86615.11016323196,86615.11016323196,114956.87701352034,110477.78674390292,4479.090269617423,0.0,72254.99241914938,46038.22215043379,29129.744743017323,28341.766850288368,57471.511593305695,20737.127194766,1590.3880002026528,0.0,0.8783888295646061,2.646177220333708,0.0014947054983599872,1.0,1.0,-7.321947580719268,323679.7128125088,1512115.3299720678,4.671640730378303,1512115.3299720678,4.671640730378303,0.7316808194883236,0.09209015473174934,4.028046144702076,101325.0,122628.52834818035,1.2102494778996333,1.0,0.0,4.028046144702539,1.3033326944376666,1.3036523434862621,3.090574004544564,17937.975341763005,1829.164428399403,15247.278861436827,1554.789745880278,0.85,0.8499999900177292,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4337.301730810203,4632.441516551485,6.041653998204449,3.8010793873086457,-4.512573643870995,8.31365303117964,3.136299496323501,3.5,0.8960855703781432,0.6,0.0002452423771523,0.9235371013579624,0.00026554685977606894,197.90529202672533,0.0,0.0,0.0,0.019009571102530213,0.00011240609097493303,0.000132836286177367,0.0005350706904132847,0.09209015473216207,0.09209015473216207,0.09209015473216207,0.09209015472852802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482577.19813378976,597.2731052190783,0.0,0.09209015473216207,0.09209015473174934,0.09209015473174934,0.37498916279203415,0.37498916279203415,0.5,9.999942687065703,0.0,0.0,0.0,0.0,0.0,0.0,28341.766850288368,20737.127194766,0.7316808194883236,1.0509265933694119,0.5949706663911342,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444330333784715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,19086.15118002693,1590.3880002026528,0.37498916279203415,6.17534620354742,3.136299496323501,,,,,,
2427.0,-28.71559424153487,3.797814137123986,34.606633657152365,15.519852318707876,0.5423422124370185,-25.78974277144691,-36.81902258014304,-2.3835092575118817,-7.307656854779907,-7.307656854709958,39.00941177325979,34329.69867455412,26141.830022163213,26141.830022163213,60471.52869671733,60640.720483039215,60640.720483039215,26141.830022163213,86782.55050520242,86782.55050520242,86782.55050520242,115109.99977969086,110630.96347038994,4479.036309300924,0.0,72486.8644592197,46175.84265129751,29234.46867546909,28327.44927448843,57561.91794995752,20729.839726717222,1589.3880002026528,0.0,0.878453354130968,2.6475959185260733,0.0014947054983599872,1.0,1.0,-7.307656854779907,323863.6139840812,1512263.399203504,4.669445204418166,1512263.399203504,4.669445204418166,0.7317933756000552,0.09208835602718046,4.028046144702076,101325.0,122697.94402078787,1.2109345573233443,1.0,0.0,4.028046144701744,1.3031228645766486,1.303442462163391,3.0910716511836247,17995.53973694137,1835.0343631047676,15296.209948015676,1559.7793281105858,0.85,0.8500000651058834,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4334.700412553089,4632.441516551485,6.030827400772081,3.797814137123986,-4.504260697501785,8.30207483462577,3.1331651044439277,3.5,0.8951900298411222,0.6,0.0002452423771523,0.9197736685845148,0.00026663339637643206,197.87319773848182,0.0,0.0,0.0,0.019009571102530213,0.00011247896870026966,0.00013276340845203035,0.0005347771355727079,0.09208835603000352,0.09208835603000352,0.09208835603000352,0.09208835600101832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482594.1198658634,597.2677893385054,0.0,0.09208835603000352,0.09208835602718046,0.09208835602718046,0.37498916034211954,0.37498916034211954,0.5,9.999942687123601,0.0,0.0,0.0,0.0,0.0,0.0,28327.44927448843,20729.839726717222,0.7317933756000552,1.0505474947740507,0.5963960183605984,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440920620445132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,19036.15118002693,1589.3880002026528,0.37498916034211954,6.17534620354742,3.1331651044439277,,,,,,
2428.0,-28.676662453794503,3.795060966123702,34.59971935230721,15.625145681574963,0.5882611863044395,-25.7501041367418,-36.815121258236445,-2.3382971307826494,-7.292900672835799,-7.292900672848885,39.01399195318248,34470.97523938174,26080.380520035076,26080.380520035076,60551.355759416816,60881.114653294244,60881.114653294244,26080.380520035076,86961.49517332931,86961.49517332931,86961.49517332931,115275.16003428718,110796.09950890567,4479.060525381516,0.0,72730.12050166957,46319.98108761783,29344.59934894638,28313.664860957866,57658.26420990424,20723.068178316902,1588.3880002026528,0.0,0.8785162701926044,2.649061454764948,0.0014947054983599872,1.0,1.0,-7.292900672835799,324053.5911498039,1512456.8193916627,4.667304608553103,1512456.8193916627,4.667304608553103,0.7319104849225029,0.0920879535218419,4.028046144702076,101325.0,122770.82452803514,1.2116538320062684,1.0,0.0,4.028046144703554,1.302905307670973,1.303224851900765,3.091587793054944,18055.930316818372,1841.1924884459395,15347.538633673325,1565.013397406181,0.85,0.8499998817218357,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4332.223590524685,4632.441516551485,6.020091062953754,3.795060966123702,-4.49539253654128,8.290453502664981,3.1301818862837365,3.5,0.8943376817953533,0.6,0.0002452423771523,0.9160935689064753,0.0002677045069152068,197.84168691030246,0.0,0.0,0.0,0.019009571102530213,0.00011252731389205439,0.0001327150632602456,0.0005345823989093244,0.09208795352187309,0.09208795352187309,0.09208795352187309,0.09208795352073415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482616.2226994712,597.2608457675568,0.0,0.09208795352187309,0.0920879535218419,0.0920879535218419,0.37498915783658254,0.37498915783658254,0.5,9.999942687137615,0.0,0.0,0.0,0.0,0.0,0.0,28313.664860957866,20723.068178316902,0.7319104849225029,1.0501765287102696,0.5978496874947632,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438578737294117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,18986.15118002693,1588.3880002026528,0.37498915783658254,6.17534620354742,3.1301818862837365,,,,,,
2429.0,-28.638472510815067,3.792810661672687,34.59348347781828,15.735176915209763,0.6360960882635682,-25.710958285324658,-36.81338725201783,-2.2914181417700057,-7.277657404970682,-7.277657404956927,39.019696392441666,34618.33109608695,26020.036534052673,26020.036534052673,60638.36763013962,61132.93418843167,61132.93418843167,26020.036534052673,87152.97072248434,87152.97072248434,87152.97072248434,115453.40893371662,110974.24230221541,4479.166631501212,0.0,72985.81032294736,46471.207212208275,29460.67012304343,28300.438211232282,57761.10833427571,20716.836775539858,1587.3880002026528,0.0,0.8785775028499013,2.650576039522361,0.0014947054983599872,1.0,1.0,-7.277657404970682,324249.9313002805,1512697.743012285,4.6652214757492425,1512697.743012285,4.6652214757492425,0.7320323671637516,0.09208901351553143,4.028046144702076,101325.0,122847.4952410116,1.21241051311139,1.0,0.0,4.028046144701673,1.302679806661613,1.3029992955861225,3.0921229638346657,18119.40769818206,1847.6653799393332,15401.496518262587,1570.5155703795474,0.85,0.8499999986096585,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4329.869630393107,4632.441516551485,6.0094272472795724,3.792810661672687,-4.485956547032534,8.27876720870522,3.127347703260524,3.5,0.8935279152172926,0.6,0.0002452423771523,0.9124990269492803,0.00026875905607506075,197.8107862700764,0.0,0.0,0.0,0.019009571102530213,0.00011254880786103585,0.00013269356929126417,0.0005344958202104344,0.09208901352210938,0.09208901352210938,0.09208901352210938,0.09208901353496735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482643.75120120076,597.252197616799,0.0,0.09208901352210938,0.09208901351553143,0.09208901351553143,0.3749891552863722,0.3749891552863722,0.5,9.999942686101075,0.0,0.0,0.0,0.0,0.0,0.0,28300.438211232282,20716.836775539858,0.7320323671637516,1.049813090136924,0.5993363371032178,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443627942855021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,18936.15118002693,1587.3880002026528,0.3749891552863722,6.17534620354742,3.127347703260524,,,,,,
2430.0,-28.60101200317242,3.791054800402728,34.58791981252485,15.849939349014335,0.6855391841732934,-25.672292961698087,-36.813988618645794,-2.2431798717097817,-7.261902454187293,-7.261902454191866,39.02658285828709,34772.52086014528,25960.703351838263,25960.703351838263,60733.22421198354,61397.39821620299,61397.39821620299,25960.703351838263,87358.10156804125,87358.10156804125,87358.10156804125,115645.89896526448,111166.54010357417,4479.358861690315,0.0,73255.15243172392,46630.27501732827,29583.197127106283,28287.797397223225,57870.99452432951,20711.173184462208,1586.3880002026528,0.0,0.8786369662175924,2.6521421842421193,0.0014947054983599872,1.0,1.0,-7.261902454187293,324452.9604862508,1512988.627491526,4.66319871214626,1512988.627491526,4.66319871214626,0.7321592732594744,0.09209161161149002,4.028046144702076,101325.0,122928.35346431924,1.2132085217302664,1.0,0.0,4.02804614470146,1.3024478486020632,1.3027672806376653,3.092673652173819,18186.274387167443,1854.483884625988,15458.334352907521,1576.311416529347,0.85,0.8500000617946903,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4327.637065393229,4632.441516551485,5.998817128043838,3.791054800402728,-4.475937582140841,8.26699238254357,3.124660629694674,3.5,0.892760179912764,0.6,0.0002452423771523,0.9089879240017886,0.0002697971784626453,197.78048521452283,0.0,0.0,0.0,0.019009571102530213,0.0001125413531586988,0.0001327010239936012,0.000534525848095443,0.09209161170729091,0.09209161170729091,0.09209161170729091,0.0920916114009123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482676.98435137613,597.2417571662178,0.0,0.09209161170729091,0.09209161161149002,0.09209161161149002,0.37498915269621114,0.37498915269621114,0.5,9.999942677633888,0.0,0.0,0.0,0.0,0.0,0.0,28287.797397223225,20711.173184462208,0.7321592732594744,1.0494587955707366,0.600862679930731,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434024644516616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,18886.15118002693,1586.3880002026528,0.37498915269621114,6.17534620354742,3.124660629694674,,,,,,
2431.0,-28.564390549361622,3.7897854607999646,34.58302345439375,15.971311577037,0.7383254737345336,-25.63406467102765,-36.81699821082873,-2.1920004035126657,-7.245624671382757,-7.245624671373565,39.03467678651301,34933.40602855089,25902.320752352458,25902.320752352458,60835.72678090335,61675.087927958615,61675.087927958615,25902.320752352458,87577.40868031107,87577.40868031107,87577.40868031107,115853.16307000333,111373.5239618409,4479.639108162424,0.0,73539.34781795359,46797.66592294605,29712.979883341708,28275.754389692265,57988.73427303397,20706.089461626012,1585.3880002026528,0.0,0.8786946250166235,2.653761069451987,0.0014947054983599872,1.0,1.0,-7.245624671382757,324662.83226576826,1513330.569283057,4.661237502062595,1513330.569283057,4.661237502062595,0.7322913184298374,0.09209578136908687,4.028046144702076,101325.0,123013.66416048621,1.2140504728397357,1.0,0.0,4.028046144701487,1.3022018378242113,1.3025212095244043,3.093257917246033,18256.82854072486,1861.678406053531,15518.304355274662,1582.426654899957,0.85,0.850000005239603,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4325.524605077797,4632.441516551485,5.98824954594995,3.7897854607999646,-4.4653303093790235,8.255115770178989,3.122118962647691,3.5,0.8920339893279117,0.6,0.0002452423771523,0.9055695529756291,0.00027081561691915675,197.7508718250833,0.0,0.0,0.0,0.019009571102530213,0.00011250405229570278,0.00013273832485659722,0.0005346760976928282,0.09209578136606514,0.09209578136606514,0.09209578136606514,0.09209578137593832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482716.04504159844,597.229485712729,0.0,0.09209578136606514,0.09209578136908687,0.09209578136908687,0.37498915004428623,0.37498915004428623,0.5,9.999942677951008,0.0,0.0,0.0,0.0,0.0,0.0,28275.754389692265,20706.089461626012,0.7322913184298374,1.0490956138905292,0.6024171154360871,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443181361148418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,18836.15118002693,1585.3880002026528,0.37498915004428623,6.17534620354742,3.122118962647691,,,,,,
