time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2432.0,-28.528614881722643,3.788995859514382,34.578793552380674,16.098445979319536,0.7930916756351337,-25.596390213022502,-36.82281043203545,-2.139132993217473,-7.228778767271933,-7.228778767269595,39.044084994273476,35102.61191263863,25844.752154269412,25844.752154269412,60947.36406690805,61968.09120862261,61968.09120862261,25844.752154269412,87812.84336289202,87812.84336289202,87812.84336289202,116077.20488337534,111597.18968840205,4480.01519497328,0.0,73840.03889786833,46974.55960126698,29850.532551779284,28264.361520483322,58114.89407226261,20701.637061692654,1584.3880002026528,0.0,0.8787503185355547,2.65543727812583,0.0014947054983599872,1.0,1.0,-7.228778767271933,324880.1413397833,1513728.1084972145,4.659343295821973,1513728.1084972145,4.659343295821973,0.7324289652426812,0.0921016624674298,4.028046144702076,101325.0,123104.05090175771,1.2149425206193705,1.0,0.0,4.028046144703184,1.3019478109668834,1.3022671203656828,3.093861451873922,18331.477903992512,1869.2905226547816,15581.754080962512,1588.8967262992471,0.85,0.8499998834010474,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4323.531064853115,4632.441516551485,5.977695491624147,3.788995859514382,-4.4541034985083625,8.243099358022745,3.119721136534862,3.5,0.8913488961528176,0.6,0.0002452423771523,0.9022435226438635,0.00027181395155230487,197.72195092978907,0.0,0.0,0.0,0.019009571102530213,0.00011243204798180203,0.00013281032917049799,0.000534966134391838,0.09210166246747323,0.09210166246747323,0.09210166246747323,0.09210166246731337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482761.4490811703,597.215221087211,0.0,0.09210166246747323,0.0921016624674298,0.0921016624674298,0.3749891473780905,0.3749891473780905,0.5,9.999942677943121,0.0,0.0,0.0,0.0,0.0,0.0,28264.361520483322,20701.637061692654,0.7324289652426812,1.0487391406258681,0.6040209222267618,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442965275665398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,18786.15118002693,1584.3880002026528,0.3749891473780905,6.17534620354742,3.119721136534862,,,,,,
2433.0,-28.493731793459798,3.7886800916666514,34.57523207164989,16.2325348117389,0.8506532344825725,-25.55928251654931,-36.83163091829044,-2.0837960424344804,-7.211330796026971,-7.211330796073947,39.05488691594456,35280.810102700845,25787.892141732933,25787.892141732933,61068.70224443378,62277.933623269506,62277.933623269506,25787.892141732933,88065.82576500243,88065.82576500243,88065.82576500243,116319.48321097065,111838.99024606746,4480.492964903179,0.0,74158.8882726063,47161.76475201106,29996.803911772487,28253.65744596822,58250.46135774071,20697.854230142482,1583.3880002026528,0.0,0.8788039292550911,2.6571742754254286,0.0014947054983599872,1.0,1.0,-7.211330796026971,325105.3375706425,1514184.635790461,4.657520073663639,1514184.635790461,4.657520073663639,0.7325725623213448,0.09210935907474967,4.028046144702076,101325.0,123199.9683947879,1.215889152674936,1.0,0.0,4.028046144701819,1.301682024155818,1.3020012683690347,3.0944931787887224,18410.63523319971,1877.3623238516427,15649.043715382537,1595.7583594175928,0.85,0.8500002046188376,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4321.65552671934,4632.441516551485,5.967132730106572,3.7886800916666514,-4.442234010676273,8.230914102342926,3.117465915915044,3.5,0.8907045474042983,0.6,0.0002452423771523,0.8990131649972489,0.00027279064056092046,197.69375973601203,0.0,0.0,0.0,0.019009571102530213,0.00011232285726928425,0.00013291951988301577,0.0005354059596204326,0.09210935907388176,0.09210935907388176,0.09210935907388176,0.09210935907474922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482813.5801600673,597.1988425957742,0.0,0.09210935907388176,0.09210935907474967,0.09210935907474967,0.37498914469917805,0.37498914469917805,0.5,9.999942678022903,0.0,0.0,0.0,0.0,0.0,0.0,28253.65744596822,20697.854230142482,0.7325725623213448,1.0483814346016087,0.6056743462687184,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427542432321876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,18736.15118002693,1583.3880002026528,0.37498914469917805,6.17534620354742,3.117465915915044,,,,,,
2434.0,-28.459788207435192,3.7888330403829085,34.57234335389067,16.374086366873257,0.9111826441800265,-25.522637003497366,-36.843640718702204,-2.0259685604207616,-7.193249856058287,-7.193249856041709,39.067155010603514,35468.56814359124,25731.64615403211,25731.64615403211,61200.21429762335,62605.975001675986,62605.975001675986,25731.64615403211,88337.6211557081,88337.6211557081,88337.6211557081,116581.29838349856,112100.22063042344,4481.077753075125,0.0,74497.86917568915,47360.46231492008,30152.674289743412,28243.67722779046,58396.35151753387,20694.775812681684,1582.3880002026528,0.0,0.8788553499182175,2.6589752333441177,0.0014947054983599872,1.0,1.0,-7.193249856058287,325338.8328832958,1514703.2549929267,4.655771466224799,1514703.2549929267,4.655771466224799,0.7327224300778721,0.09211896621918057,4.028046144702076,101325.0,123302.04455455732,1.2168965660454707,1.0,0.0,4.028046144703231,1.3014043910982107,1.3017235672204917,3.0951533376208644,18494.7904019603,1885.9437628507494,15720.570042627547,1603.0520149722431,0.85,0.8499999027272724,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4319.897276242557,4632.441516551485,5.956541211186734,3.7888330403829085,-4.4297006572105335,8.218533697593442,3.115352319046836,3.5,0.8901006625848104,0.6,0.0002452423771523,0.8958817889166647,0.00027374412582809244,197.66633552851732,0.0,0.0,0.0,0.019009571102530213,0.00011217434278044095,0.00013306803437185906,0.0005360041828346502,0.09211896622215053,0.09211896622215053,0.09211896622215053,0.09211896621289503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482872.78838844405,597.1802400596895,0.0,0.09211896622215053,0.09211896621918057,0.09211896621918057,0.3749891420104436,0.3749891420104436,0.5,9.999942677763963,0.0,0.0,0.0,0.0,0.0,0.0,28243.67722779046,20694.775812681684,0.7327224300778721,1.048014348623263,0.6073764408542129,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442548535346683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,18686.15118002693,1582.3880002026528,0.3749891420104436,6.17534620354742,3.115352319046836,,,,,,
2435.0,-28.42682669048364,3.7894496019891832,34.57013555576445,16.52368336161601,0.9747570109333203,-25.48667045806453,-36.859354412276275,-1.9656229371475953,-7.174544906495214,-7.174544906510411,39.081009003587624,35667.86828045651,25676.01464939248,25676.01464939248,61343.88292984899,62954.26205676202,62954.26205676202,25676.01464939248,88630.2767061545,88630.2767061545,88630.2767061545,116864.7405528119,112382.9676861517,4481.772866660212,0.0,74859.22871942353,47571.92916646906,30319.221725504958,28234.463846657392,58553.68557216235,20692.440816639544,1581.3880002026528,0.0,0.8789040762539646,2.660839360365902,0.0014947054983599872,1.0,1.0,-7.174544906495214,325580.5253802221,1515289.0776530318,4.6541146030876215,1515289.0776530318,4.6541146030876215,0.7328788295404189,0.09213060094388376,4.028046144702076,101325.0,123410.98596636638,1.2179717341857033,1.0,0.0,4.028046144700708,1.3011147945515296,1.3014338996487675,3.095842243566579,18584.501276849274,1895.0917262112216,15796.826540810378,1610.8280137264385,0.85,0.8500000245090513,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4318.255781481737,4632.441516551485,5.945922601319874,3.7894496019891832,-4.416511967269389,8.205961569258573,3.1133795920623517,3.5,0.889537026303529,0.6,0.0002452423771523,0.8928522729281286,0.0002746729605649345,197.63971204950153,0.0,0.0,0.0,0.019009571102530213,0.00011198029939440407,0.00013326207775789595,0.000536785798547681,0.09213066986216387,0.09213066986216387,0.09213066986216387,0.09213039975884912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482939.69068839645,597.1592190476025,0.0,0.09213066986216387,0.09213060094388376,0.09213060094388376,0.3749891393124942,0.3749891393124942,0.5,9.999934654227683,0.0,0.0,0.0,0.0,0.0,0.0,28234.463846657392,20692.440816639544,0.7328788295404189,1.0476519510330047,0.6091481335790375,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423484240715096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,18636.15118002693,1581.3880002026528,0.3749891393124942,6.17534620354742,3.1133795920623517,,,,,,
2436.0,-28.39493300549568,3.7905282510016782,34.56862253264571,16.683411981817358,1.042567561249162,-25.45119375973453,-36.87888417681677,-1.9012657580533845,-7.155035021040987,-7.155035021023516,39.09662620954206,35878.83059470262,25620.561851903174,25620.561851903174,61499.392446605794,63326.41864723404,63326.41864723404,25620.561851903174,88946.98049913721,88946.98049913721,88946.98049913721,117173.11195234251,112690.51558151406,4482.596370828456,0.0,75245.36726800742,47797.39833191882,30497.74326232067,28226.13145320531,58723.87471552598,20690.968114880972,1580.3880002026528,0.0,0.8789504162241154,2.6627848065695057,0.0014947054983599872,1.0,1.0,-7.155035021040987,325832.7691540929,1515949.6640223474,4.6525389940304755,1515949.6640223474,4.6525389940304755,0.733043001276441,0.09214454170476548,4.028046144702076,101325.0,123527.44153508278,1.2191210612887518,1.0,0.0,4.028046144702491,1.3008060886764992,1.3011251180620331,3.0965769454541823,18680.363770652075,1904.8669801259427,15878.311653555691,1619.1371827847115,0.85,0.850000131073541,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4316.7304998629925,4632.441516551485,5.935177526768543,3.7905282510016782,-4.402533451810552,8.19306170281223,3.111546976547549,3.5,0.8890134218707283,0.6,0.0002452423771523,0.8899314240643734,0.0002755744662125341,197.6139578994665,0.0,0.0,0.0,0.019009571102530213,0.00011173956460139096,0.00013350281255090907,0.0005377554894025732,0.09214464240644807,0.09214464240644807,0.09214464240644807,0.09214431621465528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483015.11314993026,597.135520027444,0.0,0.09214464240644807,0.09214454170476548,0.09214454170476548,0.37498910443764893,0.37498910443764893,0.5,9.999924907317228,0.0,0.0,0.0,0.0,0.0,0.0,28226.13145320531,20690.968114880972,0.733043001276441,1.047263872565037,0.610975191410805,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421541556195803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,18586.15118002693,1580.3880002026528,0.37498910443764893,6.17534620354742,3.111546976547549,,,,,,
2437.0,-28.364155960579566,3.792068783339535,34.56781917322742,16.8534958845936,1.1146168521701578,-25.416138452535648,-36.90258233165366,-1.8334006213290996,-7.134656041972619,-7.134656041955179,39.11406891104321,36102.73064897862,25565.136120351002,25565.136120351002,61667.86676932962,63723.339643326726,63723.339643326726,25565.136120351002,89288.47576367774,89288.47576367774,89288.47576367774,117507.1950535147,113023.63328522685,4483.5617682878565,0.0,75659.22900546782,48038.62015098371,30689.565393871228,28218.719289836976,58908.2846837082,20690.399422453545,1579.3880002026528,0.0,0.8789944823065893,2.6648181146767453,0.0014947054983599872,1.0,1.0,-7.134656041972619,326096.4135643976,1516687.723763752,4.651040798595708,1516687.723763752,4.651040798595708,0.7332153954238891,0.09216094837047065,4.028046144702076,101325.0,123652.37339927527,1.2203540429240096,1.0,0.0,4.028046144701686,1.3004807146180668,1.300799664203939,3.097351694204137,18783.108804495525,1915.344057807256,15965.643906021149,1628.0425941602025,0.85,0.8500000757169629,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4315.3217736633305,4632.441516551485,5.924271111456061,3.792068783339535,-4.3877171382030005,8.179785921542535,3.109854785002967,3.5,0.8885299385722762,0.6,0.0002452423771523,0.8871226124769153,0.0002764469913212608,197.58911179906312,0.0,0.0,0.0,0.019009571102530213,0.00011144808974346237,0.00013379428740883763,0.0005389295635803299,0.09216094822078875,0.09216094822078875,0.09216094822078875,0.09216094866540873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483099.30187089177,597.1090658895239,0.0,0.09216094822078875,0.09216094837047065,0.09216094837047065,0.3749890368349625,0.3749890368349625,0.5,9.999924920937286,0.0,0.0,0.0,0.0,0.0,0.0,28218.719289836976,20690.399422453545,0.7332153954238891,1.0468453987488897,0.6128633831866312,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441966230560834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,18536.15118002693,1579.3880002026528,0.3749890368349625,6.17534620354742,3.109854785002967,,,,,,
2438.0,-28.334606492784932,3.7940702662984083,34.56774907717527,17.034511151164793,1.1902841591251756,-25.38205971207594,-36.931446742359526,-1.7622626543257152,-7.113444407274699,-7.113444407295981,39.13361590668485,36343.2951330196,25509.82204340306,25509.82204340306,61853.11717642266,64149.87094850542,64149.87094850542,25509.82204340306,89659.69299190848,89659.69299190848,89659.69299190848,117872.01724331791,113387.33915081329,4484.678092504624,0.0,76104.09863497187,48297.52268692127,30896.195497834,28212.32425140943,59108.51974924343,20690.821269966516,1578.3880002026528,0.0,0.8790350146761087,2.666935803090079,0.0014947054983599872,1.0,1.0,-7.113444407274699,326371.00827951886,1517515.1461488616,4.649662830496246,1517515.1461488616,4.649662830496246,0.7333965498759941,0.09218004001327129,4.028046144702076,101325.0,123786.86384652197,1.2216813604393977,1.0,0.0,4.028046144702476,1.3001398239239261,1.3004586899046018,3.0981638056013927,18893.551836556908,1926.6061128475992,16059.517959337774,1637.6150835746942,0.85,0.8499999416872165,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4314.030269024696,4632.441516551485,5.913222776058604,3.7940702662984083,-4.372090361272427,8.166160627570836,3.1083037260098902,3.5,0.8880867788599687,0.6,0.0002452423771523,0.8844348341959324,0.00027728710773276767,197.56526259165818,0.0,0.0,0.0,0.019009571102530213,0.00011109402111189593,0.00013414835604040409,0.0005403557683666711,0.09218004026480311,0.09218004026480311,0.09218004026480311,0.09218003924015565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483193.65055790206,597.0794178291047,0.0,0.09218004026480311,0.09218004001327129,0.09218004001327129,0.37498898209225484,0.37498898209225484,0.5,9.999924898150784,0.0,0.0,0.0,0.0,0.0,0.0,28212.32425140943,20690.821269966516,0.7333965498759941,1.0464331950592345,0.6148571354383271,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417849314353897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,9.0,0.0,-0.0,0.0,18486.15118002693,1578.3880002026528,0.37498898209225484,6.17534620354742,3.1083037260098902,,,,,,
2439.0,-28.30631928704552,3.79653372731051,34.568436487940474,17.22951113423335,1.272345885285903,-25.34834159663267,-36.96527840858323,-1.6856318097266947,-7.0912987184854614,-7.091298718524156,39.1553339379787,36599.54379452369,25454.384678463182,25454.384678463182,62053.928472986874,64607.13371185577,64607.13371185577,25454.384678463182,90061.51839031896,90061.51839031896,90061.51839031896,118268.5148811843,113782.56138274774,4485.953498436565,0.0,76583.34987092899,48575.75993497331,31119.544373284087,28206.99649086533,59326.540864149414,20692.28876955872,1577.3880002026528,0.0,0.8790723120734281,2.6691481619167954,0.0014947054983599872,1.0,1.0,-7.0912987184854614,326657.88878229697,1518434.8685172403,4.648394913031504,1518434.8685172403,4.648394913031504,0.7335871005003952,0.09220196942093487,4.028046144702076,101325.0,123931.78582229016,1.2231116291368385,1.0,0.0,4.02804614470135,1.2997728114372846,1.3000915874062597,3.099038623717537,19012.53042288404,1938.7385521950962,16160.654476496518,1647.9281382017834,0.85,0.8500001902453279,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4312.856462934827,4632.441516551485,5.901978166261971,3.79653372731051,-4.355576901776322,8.152110629086833,3.106894288008049,3.5,0.887684082288014,0.6,0.0002452423771523,0.8818701011943622,0.000278093538742447,197.5424375417585,0.0,0.0,0.0,0.019009571102530213,0.00011068034351924433,0.00013456203363305567,0.000542022080798901,0.09220196943514215,0.09220196943514215,0.09220196943514215,0.09220196939819704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483298.48219777184,597.0464738628962,0.0,0.09220196943514215,0.09220196942093487,0.09220196942093487,0.374988937491687,0.374988937491687,0.5,9.999924896859003,0.0,0.0,0.0,0.0,0.0,0.0,28206.99649086533,20692.28876955872,0.7335871005003952,1.0459724698104824,0.6169168682585457,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416109065230347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,18436.15118002693,1577.3880002026528,0.374988937491687,6.17534620354742,3.106894288008049,,,,,,
2440.0,-28.279407727457457,3.799463595005525,34.56991474142286,17.438734613265865,1.3596424039430988,-25.315348507005563,-37.00500220349056,-1.6042651676335509,-7.068037896739099,-7.06803789667172,39.17953396770653,36874.88379380045,25398.41480073867,25398.41480073867,62273.29859453912,65100.78964127176,65100.78964127176,25398.41480073867,90499.20444201044,90499.20444201044,90499.20444201044,118702.10530063408,114214.69195682417,4487.413343809906,0.0,77101.0145965057,48875.72274274811,31361.435393063988,28202.900858623638,59564.33625168762,20694.968051250253,1576.3880002026528,0.0,0.8791061735839254,2.671473483330303,0.0014947054983599872,1.0,1.0,-7.068037896739099,326959.4284977398,1519460.1958175334,4.647243857743766,1519460.1958175334,4.647243857743766,0.7337886324173042,0.09222713529782132,4.028046144702076,101325.0,124088.48969454726,1.2246581761119888,1.0,0.0,4.028046144701871,1.2993833442662541,1.2997020247164017,3.099967505722235,19141.045516053364,1951.843444606809,16269.886329373838,1659.0666873370456,0.85,0.8499998767428081,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4311.8013176155855,4632.441516551485,5.890441819982542,3.799463595005525,-4.338039736546655,8.13750333155218,3.105627549190531,3.5,0.8873221569115802,0.6,0.0002452423771523,0.8794375438977682,0.0002788627559216515,197.52072740078265,0.0,0.0,0.0,0.019009571102530213,0.00011019643571235508,0.00013504594143994491,0.0005439712837748324,0.09222711930895498,0.09222711930895498,0.09222711930895498,0.09222734354844417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483415.26763989514,597.0097714843525,0.0,0.09222711930895498,0.09222713529782132,0.09222713529782132,0.3749889010907976,0.3749889010907976,0.5,9.99993146474869,0.0,0.0,0.0,0.0,0.0,0.0,28202.900858623638,20694.968051250253,0.7337886324173042,1.0454796026166537,0.619076550068258,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441444354769727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,18386.15118002693,1576.3880002026528,0.3749889010907976,6.17534620354742,3.105627549190531,,,,,,
2441.0,-28.253985026930707,3.8028627382172493,34.57222079177229,17.66386820180344,1.4532442536703127,-25.283252928139348,-37.05132625820113,-1.5174879307910687,-7.043736076914001,-7.0437360769320705,39.20638905220211,37171.812565025546,25342.10281332779,25342.10281332779,62513.91537835334,65633.33340907621,65633.33340907621,25342.10281332779,90975.436222404,90975.436222404,90975.436222404,119175.51888791574,114686.45278805953,4489.06609985621,0.0,77661.18975559722,49199.66856468704,31623.91243434465,28200.082665511738,59823.99509985639,20698.896964858763,1575.3880002026528,0.0,0.8791355408505157,2.67390457920268,0.0014947054983599872,1.0,1.0,-7.043736076914001,327274.696886428,1520598.6274639475,4.646245621584461,1520598.6274639475,4.646245621584461,0.7340012868179706,0.0922557958279488,4.028046144702076,101325.0,124258.23090352185,1.226333391596564,1.0,0.0,4.028046144701627,1.2989682360181445,1.2992868146608587,3.100958155104426,19280.114220573618,1966.024505878523,16388.098937307146,1671.1210186258454,0.85,0.85000009594443,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4310.866645693305,4632.441516551485,5.878656171989307,3.8028627382172493,-4.319532845159043,8.122395583376292,3.104505615490711,3.5,0.8870016044259174,0.6,0.0002452423771523,0.8771462163908809,0.000279591215888017,197.50022273760516,0.0,0.0,0.0,0.019009571102530213,0.00010963459291260371,0.00013560778423969629,0.0005462344124982996,0.09225579604458957,0.09225579604458957,0.09225579604458957,0.09225579538230014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483544.9072341629,596.9690263787638,0.0,0.09225579604458957,0.0922557958279488,0.0922557958279488,0.3749888975889281,0.3749888975889281,0.5,9.999931445461074,0.0,0.0,0.0,0.0,0.0,0.0,28200.082665511738,20698.896964858763,0.7340012868179706,1.044963902427563,0.6213528953220107,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412859383780883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,18336.15118002693,1575.3880002026528,0.3749888975889281,6.17534620354742,3.104505615490711,,,,,,
2442.0,-28.230145806673878,3.8067387350970283,34.57539771082376,17.90577631853523,1.5528766902838085,-25.251793873350252,-37.10458640763534,-1.4254752378156872,-7.018139455856783,-7.018139455797341,39.236149246504795,37491.339929750815,25284.88037438821,25284.88037438821,62776.220304139024,66209.3771330993,66209.3771330993,25284.88037438821,91494.25750748752,91494.25750748752,91494.25750748752,119692.9587022189,115202.02709740051,4490.931604818383,0.0,78268.08418449244,49550.04700229512,31908.930202441472,28198.70119473137,60107.63139717284,20704.24320825738,1574.3880002026528,0.0,0.8791608406516627,2.676467093008961,0.0014947054983599872,1.0,1.0,-7.018139455856783,327607.0212453553,1521860.9647973771,4.645385678891195,1521860.9647973771,4.645385678891195,0.7342268377993859,0.09228824696141749,4.028046144702076,101325.0,124442.37685406573,1.228150770827197,1.0,0.0,4.028046144703048,1.2985283730150163,1.2988468437790661,3.102008572480761,19430.781419283205,1981.3882844073364,16516.160318792205,1684.179645321512,0.85,0.8499997999257757,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4310.053868255815,4632.441516551485,5.866488249860424,3.8067387350970283,-4.299863713836475,8.106602448933502,3.1035301296845903,3.5,0.8867228941955972,0.6,0.0002452423771523,0.8750034593101496,0.00028027589438977586,197.48099909676915,0.0,0.0,0.0,0.019009571102530213,0.0001089918953816896,0.00013625048177061042,0.0005488232278099078,0.0922882469704786,0.0922882469704786,0.0922882469704786,0.09228824693828605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483688.57831037015,596.9238679504483,0.0,0.0922882469704786,0.09228824696141749,0.09228824696141749,0.3749888940573817,0.3749888940573817,0.5,9.99993144487326,0.0,0.0,0.0,0.0,0.0,0.0,28198.70119473137,20704.24320825738,0.7342268377993859,1.0443968402170594,0.6237367711600464,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441136318218737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,18286.15118002693,1574.3880002026528,0.3749888940573817,6.17534620354742,3.1035301296845903,,,,,,
2443.0,-28.2080403136226,3.811099968331007,34.57949420267366,18.166983138676756,1.660063388560792,-25.22137943701747,-37.16559304213149,-1.3265974941085314,-6.991191838506097,-6.991191838516027,39.26906470788448,37836.234360334776,25226.652011606187,25226.652011606187,63062.886371940964,66832.9715632324,66832.9715632324,25226.652011606187,92059.62357483858,92059.62357483858,92059.62357483858,120258.48787139369,115765.45906543708,4493.028805956614,0.0,78925.31978648131,49928.58255903119,32218.596919389027,28198.86429655511,60417.46121594414,20711.112932563814,1573.3880002026528,0.0,0.8791814284505534,2.679166952400895,0.0014947054983599872,1.0,1.0,-6.991191838506097,327957.17246625974,1523258.0616797737,4.6446859211060145,1523258.0616797737,4.6446859211060145,0.734466208098103,0.0923248262422017,4.028046144702076,101325.0,124641.94847870238,1.2301203896244992,1.0,0.0,4.028046144702061,1.2980560238556733,1.2983743787736615,3.103137361311565,19593.946283432862,1998.0264701435112,16654.854412547083,1698.322506926125,0.85,0.8500000036556776,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4309.365588140256,4632.441516551485,5.853913179478692,3.811099968331007,-4.278986931999846,8.090086900330853,3.102704159973686,3.5,0.8864869028496246,0.6,0.0002452423771523,0.8730215833145537,0.00028091215823233324,197.46317685488427,0.0,0.0,0.0,0.019009571102530213,0.00010825999632607193,0.0001369823808262281,0.0005517713509791996,0.09232482629584339,0.09232482629584339,0.09232482629584339,0.09232482613430257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483847.4910723391,596.873914746394,0.0,0.09232482629584339,0.0923248262422017,0.0923248262422017,0.3749888905768874,0.3749888905768874,0.5,9.999931440054976,0.0,0.0,0.0,0.0,0.0,0.0,28198.86429655511,20711.112932563814,0.734466208098103,1.043785771575895,0.6262466776798263,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409960455314805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,18236.15118002693,1573.3880002026528,0.3749888905768874,6.17534620354742,3.102704159973686,,,,,,
2444.0,-28.187774934345903,3.815957449356488,34.584556151555624,18.448963248543464,1.7762645182355452,-25.191129799715977,-37.23384834649039,-1.2200612963846695,-6.962738960497575,-6.9627389604791015,39.30515207868343,38203.96240405199,25167.10052520693,25167.10052520693,63371.06292925892,67504.17499774061,67504.17499774061,25167.10052520693,92671.27552294754,92671.27552294754,92671.27552294754,120871.89036537503,116376.52316897975,4495.367196395281,0.0,79635.65445392682,50336.73471835088,32554.355261751043,28200.614842427483,60754.97010417853,20719.56084940437,1572.3880002026528,0.0,0.8791980809441228,2.682019956730958,0.0014947054983599872,1.0,1.0,-6.962738960497575,328327.2020547764,1524790.9044830967,4.644119935663169,1524790.9044830967,4.644119935663169,0.7347201812859783,0.09236554345846056,4.028046144702076,101325.0,124857.77100848703,1.232250392385759,1.0,0.0,4.028046144701591,1.297547473918607,1.2978657041121069,3.1043535790928205,19770.29348550744,2016.0088802503856,16804.749713175224,1713.6075737560966,0.85,0.8500000126702165,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4308.804615000454,4632.441516551485,5.840854430389223,3.815957449356488,-4.256782903191429,8.072740352547918,3.102031029891098,3.5,0.886294579968885,0.6,0.0002452423771523,0.8712089394486079,0.0002814966261796109,197.44684100485242,0.0,0.0,0.0,0.019009571102530213,0.000107446516429592,0.00013779586072270802,0.0005550480855400083,0.09236548613787683,0.09236548613787683,0.09236548613787683,0.09236614942844862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484021.6343469813,596.819169994313,0.0,0.09236548613787683,0.09236554345846056,0.09236554345846056,0.37498888712026696,0.37498888712026696,0.5,9.999951025709912,0.0,0.0,0.0,0.0,0.0,0.0,28200.614842427483,20719.56084940437,0.7347201812859783,1.0430597335591556,0.6288203638079718,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408659986905386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,18186.15118002693,1572.3880002026528,0.37498888712026696,6.17534620354742,3.102031029891098,,,,,,
2445.0,-28.169498089365202,3.8213156122753436,34.590635184175646,18.749519157595955,1.898450932687303,-25.162640837785883,-37.3111090977676,-1.1084063376469178,-6.933107284554239,-6.933107284596234,39.34467105759516,38601.25321283248,25107.020449148826,25107.020449148826,63708.27366198131,68226.35473862693,68226.35473862693,25107.020449148826,93333.37518777576,93333.37518777576,93333.37518777576,121537.3397621261,117039.38807279307,4497.951689333025,0.0,80400.47379629257,50775.3721945636,32916.779557476635,28203.964574350342,61120.74413182698,20729.57740896007,1571.3880002026528,0.0,0.879208046565604,2.6849937107073276,0.0014947054983599872,1.0,1.0,-6.933107284554239,328712.91081698705,1526470.845450037,4.643781230424226,1526470.845450037,4.643781230424226,0.7349880671674174,0.09241080253633649,4.028046144702076,101325.0,125090.54111837535,1.2345476547582073,1.0,0.0,4.028046144702404,1.2970149170852558,1.2973330166664525,3.1056282326761417,19960.16701597126,2035.3705919933168,16966.14332063221,1730.0651415755851,0.85,0.8500000679882408,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4308.374424648935,4632.441516551485,5.827492686222288,3.8213156122753436,-4.233493391452594,8.054809003727938,3.10151486994767,3.5,0.8861471056993342,0.6,0.0002452423771523,0.8695776439581546,0.00028202470343648974,197.43211042312518,0.0,0.0,0.0,0.019009571102530213,0.00010653252180920824,0.00013870985534309175,0.0005587296980469234,0.09241080263533329,0.09241080263533329,0.09241080263533329,0.09241080234204152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484212.45383785677,596.7591759297378,0.0,0.09241080263533329,0.09241080253633649,0.09241080253633649,0.3749889622311685,0.3749889622311685,0.5,9.99995101673613,0.0,0.0,0.0,0.0,0.0,0.0,28203.964574350342,20729.57740896007,0.7349880671674174,1.0423347190370176,0.6315573175872367,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407467978793012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,18136.15118002693,1571.3880002026528,0.3749889622311685,6.17534620354742,3.10151486994767,,,,,,
2446.0,-28.153324310294423,3.8271857758350083,34.59777412968912,19.07110089613127,2.0296815294270796,-25.134975890225867,-37.396053958777316,-0.9886669041604766,-6.901925896186981,-6.901925896149574,39.38747071143918,39022.087713569694,25045.580372577202,25045.580372577202,64067.66808614689,68997.0456001647,68997.0456001647,25045.580372577202,94042.6259727419,94042.6259727419,94042.6259727419,122251.5733251411,117750.79636833425,4500.776956806846,0.0,81217.68990894144,51242.73196761087,33305.508823700635,28208.9473523992,61514.45617609983,20741.22641035242,1570.3880002026528,0.0,0.8792139137755148,2.688125800981463,0.0014947054983599872,1.0,1.0,-6.901925896186981,329119.1764848957,1528291.8251033733,4.643581821715914,1528291.8251033733,4.643581821715914,0.7352711943215549,0.09246034118429666,4.028046144702076,101325.0,125339.34839288951,1.2370031916396695,1.0,0.0,4.028046144701015,1.2964442855791976,1.2967622452100815,3.106995178664783,20163.048533037225,2056.0587492198893,17138.593002769598,1747.6501152554235,0.85,0.850000086776955,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4308.076847502355,4632.441516551485,5.813633614056257,3.8271857758350083,-4.208837136232223,8.036022912067232,3.101157844843785,3.5,0.8860450985267957,0.6,0.0002452423771523,0.8681368063730517,0.0002824927768894936,197.4190766816408,0.0,0.0,0.0,0.019009571102530213,0.00010553591538134833,0.00013970646177095168,0.0005627440747264499,0.0924603412263153,0.0924603412263153,0.0924603412263153,0.09246034111256914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484419.12998624163,596.6941895951778,0.0,0.0924603412263153,0.09246034118429666,0.09246034118429666,0.37498902181748733,0.37498902181748733,0.5,9.999951012733051,0.0,0.0,0.0,0.0,0.0,0.0,28208.9473523992,20741.22641035242,0.7352711943215549,1.0415058844499556,0.6343563796103414,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440639310525508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,18086.15118002693,1570.3880002026528,0.37498902181748733,6.17534620354742,3.101157844843785,,,,,,
2447.0,-28.139355251801856,3.8335742500050296,34.606004991637334,19.410914775822334,2.1684089754993785,-25.10860787944558,-37.48839668752623,-0.8623383828997206,-6.869437623898762,-6.869437623873882,39.43332482857832,39464.83172536026,24983.383100196985,24983.383100196985,64448.21482555724,69811.2014315128,69811.2014315128,24983.383100196985,94794.58453170978,94794.58453170978,94794.58453170978,123009.99407285696,118506.1665414385,4503.827531418456,0.0,82082.0463229153,51735.67667327218,33718.18849960346,28215.40954114717,61933.59804075063,20754.353419073715,1569.3880002026528,0.0,0.8792152341017582,2.691392233271733,0.0014947054983599872,1.0,1.0,-6.869437623898762,329542.8895668414,1530244.5836736907,4.643536948058805,1530244.5836736907,4.643536948058805,0.7355680373452376,0.09251388258648875,4.028046144702076,101325.0,125602.68556883086,1.2396021274989475,1.0,0.0,4.028046144702156,1.2958427971073312,1.296160609220073,3.1084373457133503,20377.63306929203,2077.9402822872266,17320.986707577733,1766.2490970492202,0.85,0.8499999312324209,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4307.915443519859,4632.441516551485,5.799413527899674,3.8335742500050296,-4.182992865966295,8.016567115971323,3.1009642035380764,3.5,0.8859897724394504,0.6,0.0002452423771523,0.8668944494486038,0.0002828976207060602,197.40782101300425,0.0,0.0,0.0,0.019009571102530213,0.00010446228786279778,0.00014078008928950224,0.0005670686959133935,0.09251388248607366,0.09251388248607366,0.09251388248607366,0.0925138827890343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484640.5740433126,596.6245517373476,0.0,0.09251388248607366,0.09251388258648875,0.09251388258648875,0.3749890690039847,0.3749890690039847,0.5,9.999951021854693,0.0,0.0,0.0,0.0,0.0,0.0,28215.40954114717,20754.353419073715,0.7355680373452376,1.0406018197610942,0.637211997588021,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440544204819018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,9.0,0.0,-0.0,0.0,18036.15118002693,1569.3880002026528,0.3749890690039847,6.17534620354742,3.1009642035380764,,,,,,
2448.0,-28.1276954796082,3.84048339840557,34.61534161175087,19.763515598047547,2.311402322860782,-25.083725823201426,-37.58710407475007,-0.732567340247849,-6.835838466285736,-6.835838466323279,39.48177258484405,39924.71587379971,24920.902191798566,24920.902191798566,64845.618065598275,70659.856942462,70659.856942462,24920.902191798566,95580.75913426056,95580.75913426056,95580.75913426056,123803.8791179579,119296.80925050148,4507.0698674564155,0.0,82984.2361047918,52249.09500899521,34150.156773107316,28223.119983697336,62373.276756804655,20768.735806149354,1568.3880002026528,0.0,0.8792127051100815,2.6947736527263935,0.0014947054983599872,1.0,1.0,-6.835838466285736,329981.5418963263,1532309.8446775675,4.643622900456017,1532309.8446775675,4.643622900456017,0.7358766790541267,0.0925708257925882,4.028046144702076,101325.0,125877.90652851193,1.242318347184919,1.0,0.0,4.0280461447017935,1.295225498613429,1.2955431593305393,3.1099188126038277,20601.610091765597,2100.7795824023083,17511.36476634356,1785.662256361098,0.85,0.849999814982558,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4307.892520826538,4632.441516551485,5.784940564630682,3.84048339840557,-4.156106013048738,7.996589411454309,3.1009367028724246,3.5,0.885981915106407,0.6,0.0002452423771523,0.8658589411811559,0.0002832359469750976,197.39842705098613,0.0,0.0,0.0,0.019009571102530213,0.00010332582315697851,0.0001419165539953215,0.0005716464281902587,0.09257082574394537,0.09257082574394537,0.09257082574394537,0.09257082630419392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484874.56414478895,596.5509595452983,0.0,0.09257082574394537,0.0925708257925882,0.0925708257925882,0.37498910632321064,0.37498910632321064,0.5,9.999951019864994,0.0,0.0,0.0,0.0,0.0,0.0,28223.119983697336,20768.735806149354,0.7358766790541267,1.0396378294895963,0.6400932891415568,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404620735047686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,15.0,0.0,-0.0,0.0,17986.15118002693,1568.3880002026528,0.37498910632321064,6.17534620354742,3.1009367028724246,,,,,,
2449.0,-28.11837715015057,3.847910096671104,34.62577376371341,20.12575784409421,2.458634243941595,-25.060615862999818,-37.690477492846526,-0.5991270423076988,-6.801412737591988,-6.801412737672061,39.53214525696512,40394.48768599832,24858.796208231703,24858.796208231703,65253.28389423002,71530.38757824263,71530.38757824263,24858.796208231703,96389.18378647434,96389.18378647434,96389.18378647434,124620.9296393155,120110.47452630948,4510.455113006015,0.0,83910.60605950856,52774.706170913894,34595.44432066074,28231.74585284116,62827.1901735019,20784.04968434637,1567.3880002026528,0.0,0.8792073362595371,2.698241737598322,0.0014947054983599872,1.0,1.0,-6.801412737591988,330431.4615233076,1534459.3959986307,4.643805371693986,1534459.3959986307,4.643805371693986,0.7361942755040325,0.09263029731203534,4.028046144702076,101325.0,126160.66603122921,1.2451089665060864,1.0,0.0,4.028046144701453,1.2945913591056042,1.2949088642967377,3.111442167731551,20831.590067525107,2124.231013396533,17706.84819267001,1805.5960182804538,0.85,0.8499998384796207,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4308.009395252243,4632.441516551485,5.770367222417854,3.847910096671104,-4.12839015176421,7.976300248435313,3.1010769197232624,3.5,0.8860219770637893,0.6,0.0002452423771523,0.8650323369871294,0.0002835066004659071,197.39092016858342,0.0,0.0,0.0,0.019009571102530213,0.00010214788763603752,0.0001430944895162625,0.0005763912068240928,0.09263029728915158,0.09263029728915158,0.09263029728915158,0.09263029739053337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485117.8734098115,596.4744266176517,0.0,0.09263029728915158,0.09263029731203534,0.09263029731203534,0.3749891357041551,0.3749891357041551,0.5,9.999951021445142,0.0,0.0,0.0,0.0,0.0,0.0,28231.74585284116,20784.04968434637,0.7361942755040325,1.0386153465406982,0.6429459534072107,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403935268487262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,17.0,0.0,-0.0,0.0,17936.15118002693,1567.3880002026528,0.3749891357041551,6.17534620354742,3.1010769197232624,,,,,,
2450.0,-28.111422928283794,3.8558447976145294,34.63726399252105,20.490539457555883,2.6066953866737643,-25.03954487341974,-37.79663817314429,-0.4651826747231672,-6.7665039644185185,-6.766503964409458,39.58363366807589,40866.18920276423,24797.835886652847,24797.835886652847,65664.02508941707,72407.84227942735,72407.84227942735,24797.835886652847,97205.6781660802,97205.6781660802,97205.6781660802,125446.56465647263,120932.64070480247,4513.923951670158,0.0,84845.21655024568,53303.563447132256,35046.28122568158,28240.886490392437,63287.16771607402,20799.90257402109,1566.3880002026528,0.0,0.8792003492322082,2.701762083598097,0.0014947054983599872,1.0,1.0,-6.7665039644185185,330888.1865684508,1536658.9143647845,4.644042842088277,1536658.9143647845,4.644042842088277,0.7365173391811629,0.09269123823164097,4.028046144702076,101325.0,126446.18484113172,1.247926818071865,1.0,0.0,4.028046144703468,1.2939554483036142,1.294272797534352,3.112971277320928,21063.615833159984,2147.8910569011828,17904.071636383902,1825.7072125938932,0.85,0.8499999135095276,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4308.26599692853,4632.441516551485,5.755873918725501,3.8558447976145294,-4.100105632331303,7.955950429945832,3.101384779364041,3.5,0.8861099369611546,0.6,0.0002452423771523,0.8644160014710413,0.0002837087429373736,197.38531819247933,0.0,0.0,0.0,0.019009571102530213,0.00010095111225679396,0.00014429126489550603,0.0005812118732765291,0.09269123825368654,0.09269123825368654,0.09269123825368654,0.09269123818760194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485366.5954714311,596.3961807984906,0.0,0.09269123825368654,0.09269123823164097,0.09269123823164097,0.3749891587487688,0.3749891587487688,0.5,9.999951019379381,0.0,0.0,0.0,0.0,0.0,0.0,28240.886490392437,20799.90257402109,0.7365173391811629,1.0375567031851762,0.6457263087851033,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403387499947198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,14.0,0.0,-0.0,0.0,17886.15118002693,1566.3880002026528,0.3749891587487688,6.17534620354742,3.101384779364041,,,,,,
2451.0,-28.10678707356376,3.8642723879140903,34.6497467381176,20.853228005021833,2.754889612259309,-25.020468454846814,-37.903171324264235,-0.33116421246848676,-6.731420920242897,-6.731420920251088,39.6353460031893,41329.91133429526,24738.6853629753,24738.6853629753,66068.59669727056,73276.28368522938,73276.28368522938,24738.6853629753,98014.96904820469,98014.96904820469,98014.96904820469,126265.08935787895,121747.67267764114,4517.416680237815,0.0,85771.05257608031,53825.75231911666,35494.77806329294,28250.12030967426,63744.8983729672,20815.883074383284,1565.3880002026528,0.0,0.8791934656234197,2.7053036575185834,0.0014947054983599872,1.0,1.0,-6.731420920242897,331347.6915663878,1538870.3966546557,4.644276799937604,1538870.3966546557,4.644276799937604,0.7368422805355233,0.09275251445777008,4.028046144702076,101325.0,126729.0673323392,1.2507186511950574,1.0,0.0,4.028046144702477,1.2933198106691848,1.2936370040065226,3.114501232775441,21293.463256097864,2171.328971269278,18099.44572491481,1845.6298251609685,0.85,0.8500000919170171,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4308.660627770317,4632.441516551485,5.741618451805821,3.8642723879140903,-4.071489090801045,7.9357614787151345,3.10185826430976,3.5,0.8862452183742171,0.6,0.0002452423771523,0.8640054004035915,0.00028384356977137313,197.3815839545542,0.0,0.0,0.0,0.019009571102530213,9.976317032162718e-05,0.00014547920683067282,0.0005859969582086076,0.0927524463546385,0.0927524463546385,0.0927524463546385,0.09275276251813373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485616.3784528184,596.3175911915489,0.0,0.0927524463546385,0.09275251445777008,0.09275251445777008,0.37498917670971466,0.37498917670971466,0.5,9.999960311558768,0.0,0.0,0.0,0.0,0.0,0.0,28250.12030967426,20815.883074383284,0.7368422805355233,1.0364530869703101,0.6483642203408447,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440297873021998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,10.0,0.0,-0.0,0.0,17836.15118002693,1565.3880002026528,0.37498917670971466,6.17534620354742,3.10185826430976,,,,,,
2452.0,-28.10439873197964,3.873167569030831,34.66313155582235,21.20421971138569,2.897488394624103,-25.00402791129666,-38.008777506742604,-0.2028823878060431,-6.6967309026924795,-6.696730902682072,39.686434719138774,41780.516102138965,24682.57826668577,24682.57826668577,66463.09436882474,74120.02183675804,74120.02183675804,24682.57826668577,98802.60010344381,98802.60010344381,98802.60010344381,127061.57694567653,122540.71886778649,4520.8580778900305,0.0,86672.75701331566,54333.251433574354,35932.78397749033,28258.97684223271,64191.760819723044,20831.51372651151,1564.3880002026528,0.0,0.8791868395975498,2.7088091602663895,0.0014947054983599872,1.0,1.0,-6.6967309026924795,331802.54196788033,1541057.5715564366,4.644502005369255,1541057.5715564366,4.644502005369255,0.7371644714106937,0.0928129217845486,4.028046144702076,101325.0,127004.97121498095,1.2534416108066218,1.0,0.0,4.028046144701718,1.292711966092418,1.2930290103527462,3.11596569874569,21517.319787240467,2194.155984687989,18289.721031328467,1865.0325066489033,0.85,0.8499999633864284,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4309.190168611891,4632.441516551485,5.727892550779839,3.873167569030831,-4.042974104450932,7.916141673481763,3.1024936620461516,3.5,0.8864267605846148,0.6,0.0002452423771523,0.8637939453928424,0.0002839130541031599,197.3796601712157,0.0,0.0,0.0,0.019009571102530213,9.859832261965977e-05,0.00014664405453264026,0.0005906890185036826,0.09281292166870185,0.09281292166870185,0.09281292166870185,0.09281292201093912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485863.21699510026,596.239917234923,0.0,0.09281292166870185,0.0928129217845486,0.0928129217845486,0.37498922786920375,0.37498922786920375,0.5,9.999960322098076,0.0,0.0,0.0,0.0,0.0,0.0,28258.97684223271,20831.51372651151,0.7371644714106937,1.0353835682351904,0.6508703853673043,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402706247190837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,17786.15118002693,1564.3880002026528,0.37498922786920375,6.17534620354742,3.1024936620461516,,,,,,
