time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2453.0,-28.10415589781866,3.882504233184986,34.677310813010386,21.543483633454912,3.0371840185201173,-24.989992284194535,-38.11119213989002,-0.07697958741181196,-6.662518495982965,-6.662518496004712,39.73621316191766,42208.97135355929,24629.600301778617,24629.600301778617,66838.5716553379,74928.03098554364,74928.03098554364,24629.600301778617,99557.63128732225,99557.63128732225,99557.63128732225,127824.8053996631,123300.59940688768,4524.205992775432,0.0,87536.61034104163,54817.55074020132,36354.51066760034,28267.17411234085,64621.68477994119,20846.52462583034,1563.3880002026528,0.0,0.8791826209708332,2.7122699122369687,0.0014947054983599872,1.0,1.0,-6.662518495982965,332251.6106317952,1543190.9113862042,4.644645389232996,1543190.9113862042,4.644645389232996,0.7374817356337431,0.09287164892206938,4.028046144702076,101325.0,127269.14525828105,1.256048805904575,1.0,0.0,4.028046144703231,1.2921159494797618,1.2924328475639493,3.1174030057626547,21731.779427645073,2216.0247819229885,18472.01692523058,1883.621514506032,0.85,0.8500002030083308,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4309.848911453019,4632.441516551485,5.714724763628664,3.882504233184986,-4.014634312612026,7.897138545797012,3.103284162329558,3.5,0.8866526178084452,0.6,0.0002452423771523,0.8637724488745561,0.00028392011978598783,197.37946457302323,0.0,0.0,0.0,0.019009571102530213,9.748069110929971e-05,0.0001477616860430003,0.0005951908898001859,0.09287164887552059,0.09287164887552059,0.09287164887552059,0.09287164901468885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486103.747504824,596.1642183854195,0.0,0.09287164887552059,0.09287164892206938,0.09287164892206938,0.37498926846106745,0.37498926846106745,0.5,9.999960326299849,0.0,0.0,0.0,0.0,0.0,0.0,28267.17411234085,20846.52462583034,0.7374817356337431,1.0343056186626203,0.6531703946948333,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440256587094219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,11.0,0.0,-0.0,0.0,17736.15118002693,1563.3880002026528,0.37498926846106745,6.17534620354742,3.103284162329558,,,,,,
2454.0,-28.1059245379324,3.892250924106106,34.69216310463616,21.863577409554296,3.169102589658223,-24.97836025573532,-38.20928275873882,0.041538307481096895,-6.6291136523039995,-6.629113652240517,39.78406709755471,42611.1086687648,24580.397089454687,24580.397089454687,67191.50575821949,75689.91193348628,75689.91193348628,24580.397089454687,100270.30902294096,100270.30902294096,100270.30902294096,128544.70395706253,124017.29056250578,4527.413394556763,0.0,88352.74774793608,55273.944483295534,36754.22584960061,28274.39493412158,65028.62078372219,20860.594134745425,1562.3880002026528,0.0,0.8791813569035466,2.7156523437006386,0.0014947054983599872,1.0,1.0,-6.6291136523039995,332690.54016980215,1545243.8770392216,4.644688352877552,1545243.8770392216,4.644688352877552,0.7377910007747267,0.09292785609321268,4.028046144702076,101325.0,127518.90526210419,1.2585137454932562,1.0,0.0,4.028046144701182,1.291555394554676,1.2918721551598844,3.1187560066604285,21934.393145953116,2236.6856312760337,18644.234091735336,1901.1827781898342,0.85,0.8499999962467705,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4310.630904116654,4632.441516551485,5.702273666246952,3.892250924106106,-3.986728507307157,7.8789794314132635,3.104222668631113,3.5,0.8869207624660324,0.6,0.0002452423771523,0.8639290282158039,0.00028386866182604996,197.38088918709727,0.0,0.0,0.0,0.019009571102530213,9.642123103493747e-05,0.00014882114611736256,0.0005994584438681865,0.092927856095626,0.092927856095626,0.092927856095626,0.09292785608036598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486334.9998320361,596.0914303375621,0.0,0.092927856095626,0.09292785609321268,0.09292785609321268,0.37498930057352076,0.37498930057352076,0.5,9.999960326187475,0.0,0.0,0.0,0.0,0.0,0.0,28274.39493412158,20860.594134745425,0.7377910007747267,1.0332605081951654,0.6552669909836241,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440255159836796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,17686.15118002693,1562.3880002026528,0.37498930057352076,6.17534620354742,3.104222668631113,,,,,,
2455.0,-28.10955280674024,3.9023749090628663,34.70756164105383,22.164784313086443,3.2949411885913347,-24.969085981618548,-38.30190642094237,0.15478774402499346,-6.5966349444277625,-6.596634944423568,39.82958826780743,42982.793372846456,24535.108326705933,24535.108326705933,67517.90169955239,76399.94057669988,76399.94057669988,24535.108326705933,100935.04890340581,100935.04890340581,100935.04890340581,129215.50529363049,124685.05340365696,4530.4518899735285,0.0,89113.74720485446,55697.868811539025,37128.75377035048,28280.456390224677,65409.21016057515,20873.53949109935,1561.3880002026528,0.0,0.8791839531125587,2.718944191992727,0.0014947054983599872,1.0,1.0,-6.5966349444277625,333117.7374780955,1547198.680777338,4.644600111932124,1547198.680777338,4.644600111932124,0.738090616469486,0.09298098192890718,4.028046144702076,101325.0,127751.6239829584,1.2608105006953703,1.0,0.0,4.028046144703072,1.2910202121237138,1.2913368414726774,3.120048862810587,22123.318354250267,2255.9506410701174,18804.824830879257,1917.5584762257506,0.85,0.8500001911904201,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4311.528809662524,4632.441516551485,5.6905820208647455,3.9023749090628663,-3.959358176523401,7.861733085586268,3.105300427447626,3.5,0.8872286935564645,0.6,0.0002452423771523,0.8642503380916473,0.0002837631255011368,197.38381176960033,0.0,0.0,0.0,0.019009571102530213,9.54305939416349e-05,0.00014981178321066513,0.0006034487757926629,0.09298097950518427,0.09298097950518427,0.09298097950518427,0.09298122536899457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486554.96500208904,596.0221869597901,0.0,0.09298097950518427,0.09298098192890718,0.09298098192890718,0.3749893258851881,0.3749893258851881,0.5,9.999967243475657,0.0,0.0,0.0,0.0,0.0,0.0,28280.456390224677,20873.53949109935,0.738090616469486,1.0322384498115869,0.6571367131223054,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402655550811816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,9.0,0.0,-0.0,0.0,17636.15118002693,1561.3880002026528,0.3749893258851881,6.17534620354742,3.105300427447626,,,,,,
2456.0,-28.114890599915622,3.9128395886512064,34.72337572830852,22.440339589398377,3.4094489484000388,-24.962325265507282,-38.38891239194197,0.25705488459499126,-6.565359284701742,-6.565359284662955,39.87242804232695,43324.02442785446,24494.233363186464,24494.233363186464,67818.25779104093,77051.9873657902,77051.9873657902,24494.233363186464,101546.22072897667,101546.22072897667,101546.22072897667,129831.37804045214,125298.08257757028,4533.295462881854,0.0,89815.35363131821,56088.08413125734,37474.743888956524,28285.157311475472,65759.901200432,20885.149193649828,1560.3880002026528,0.0,0.8791902333769177,2.7221170842836604,0.0014947054983599872,1.0,1.0,-6.565359284701742,333529.5183320612,1549040.044753878,4.644386657290277,1549040.044753878,4.644386657290277,0.738378399796864,0.09303065399312614,4.028046144702076,101325.0,127966.50363810257,1.2629311980074274,1.0,0.0,4.028046144704565,1.2905373096413046,1.29085382055595,3.121216345013413,22297.49868914701,2273.712092217731,18952.877725838352,1932.6556699625614,0.85,0.8500001722194694,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4312.5349243238925,4632.441516551485,5.679776232079234,3.9128395886512064,-3.932744443855743,7.845584032506949,3.1065082477830925,3.5,0.8875737850808836,0.6,0.0002452423771523,0.8647232733826689,0.00028360792949743135,197.3881115369519,0.0,0.0,0.0,0.019009571102530213,9.450861334944591e-05,0.0001507337638028541,0.0006071625561625198,0.09303063053783486,0.09303063053783486,0.09303063053783486,0.09303077518952416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486762.0011833709,595.9570059679642,0.0,0.09303063053783486,0.09303065399312614,0.09303065399312614,0.37498937349170774,0.37498937349170774,0.5,9.999971504382705,0.0,0.0,0.0,0.0,0.0,0.0,28285.157311475472,20885.149193649828,0.738378399796864,1.0313010900721276,0.6588213126386183,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402868808282097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,17586.15118002693,1560.3880002026528,0.37498937349170774,6.17534620354742,3.1065082477830925,,,,,,
2457.0,-28.121768347576033,3.9236089548413364,34.7394768018907,22.69311463404449,3.515927479373783,-24.95776192347169,-38.46947687035424,0.3519210434141218,-6.535310879584131,-6.535310879592532,39.91237318772017,43632.07363599678,24457.676057078414,24457.676057078414,68089.7496930752,77644.31056730862,77644.31056730862,24457.676057078414,102101.98662438703,102101.98662438703,102101.98662438703,130390.4009120732,125854.47842370061,4535.922488372584,0.0,90454.69283274689,56442.4558534354,37791.374421457214,28288.414287686162,66079.78870914338,20895.338977465133,1559.3880002026528,0.0,0.8792008715835813,2.7251682262532,0.0014947054983599872,1.0,1.0,-6.535310879584131,333925.51769894327,1550758.4819431754,4.644025088676483,1550758.4819431754,4.644025088676483,0.73865359736904,0.09307648982136238,4.028046144702076,101325.0,128162.2175775849,1.264862744412385,1.0,0.0,4.028046144700385,1.2900896772557207,1.2904060783862206,3.1222993375704995,22456.220605048988,2289.8972233177474,19087.785604290766,1946.4124450541997,0.85,0.8499999149455776,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4313.640526595593,4632.441516551485,5.669845668939149,3.9236089548413364,-3.9069195182562257,7.830528473097562,3.10783571764068,3.5,0.8879530621830514,0.6,0.0002452423771523,0.865333062463209,0.0002834080746368418,197.3936520643155,0.0,0.0,0.0,0.019009571102530213,9.366223728461622e-05,0.0001515801398676838,0.0006105717980074252,0.09307648983910093,0.09307648983910093,0.09307648983910093,0.09307648978524732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486955.082283779,595.8962117314865,0.0,0.09307648983910093,0.09307648982136238,0.09307648982136238,0.3749894283491648,0.3749894283491648,0.5,9.9999715027807,0.0,0.0,0.0,0.0,0.0,0.0,28288.414287686162,20895.338977465133,0.73865359736904,1.0304171823668937,0.66029378253686,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403182557340422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,17536.15118002693,1559.3880002026528,0.3749894283491648,6.17534620354742,3.10783571764068,,,,,,
2458.0,-28.130026051757728,3.934648719104386,34.75574411080051,22.922203922085487,3.6132088306688686,-24.955562147545283,-38.543665723968275,0.4387449089732996,-6.506463533226622,-6.506463533232594,39.949389567449074,43907.8829400748,24425.228287757196,24425.228287757196,68333.11122783199,78177.972561942,78177.972561942,24425.228287757196,102603.2008496992,102603.2008496992,102603.2008496992,130893.42575169528,126355.09155661888,4538.334195076394,0.0,91030.6949403111,56760.605247658474,38077.8774362807,28290.224901996076,66368.10233827677,20904.103944489358,1558.3880002026528,0.0,0.8792161337322805,2.7280999522748135,0.0014947054983599872,1.0,1.0,-6.506463533226622,334306.03626107215,1552352.2097603956,4.643506372550526,1552352.2097603956,4.643506372550526,0.7389161456618334,0.09311848580091504,4.028046144702076,101325.0,128338.46531752976,1.2666021743649618,1.0,0.0,4.028046144702629,1.289680265045673,1.289996565765722,3.1232905192663596,22599.218497047274,2304.4789502069793,19209.334846991947,1958.807018399958,0.85,0.8499999612598004,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4314.836993823087,4632.441516551485,5.660753424225104,3.934648719104386,-3.8818773034509437,7.81652602255533,3.1092725424224543,3.5,0.8883635835492727,0.6,0.0002452423771523,0.8660658132744701,0.000283168292055166,197.40030465822375,0.0,0.0,0.0,0.019009571102530213,9.2889040440798e-05,0.000152353336711502,0.0006136862705732629,0.093118485921846,0.093118485921846,0.093118485921846,0.09311848551484443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487134.01965941297,595.8398652245963,0.0,0.093118485921846,0.09311848580091504,0.09311848580091504,0.3749894719573204,0.3749894719573204,0.5,9.99997149255392,0.0,0.0,0.0,0.0,0.0,0.0,28290.224901996076,20904.103944489358,0.7389161456618334,1.029607730526023,0.6615811119063986,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403586843224006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,11.0,0.0,-0.0,0.0,17486.15118002693,1558.3880002026528,0.3749894719573204,6.17534620354742,3.1092725424224543,,,,,,
2459.0,-28.139495916156207,3.9459238895784323,34.772059536498084,23.12772920066493,3.7018654782238865,-24.95529581523233,-38.61109530609099,0.5176653713484541,-6.478917298016938,-6.478917298014631,39.98331519992769,44150.55120016089,24396.97954251799,24396.97954251799,68547.53074267888,78651.14852699103,78651.14852699103,24396.97954251799,103048.12806950902,103048.12806950902,103048.12806950902,131338.63351346977,126798.11548203121,4540.518031438562,0.0,91543.29062731253,57042.69327638577,38333.997056585285,28290.505443960737,66624.50250054602,20911.35441400907,1557.3880002026528,0.0,0.879236089370566,2.7309017721316224,0.0014947054983599872,1.0,1.0,-6.478917298016938,334669.7101955498,1553813.9533966605,4.642828155821919,1553813.9533966605,4.642828155821919,0.7391651045412158,0.09315642030216442,4.028046144702076,101325.0,128495.18667208019,1.2681488938769325,1.0,0.0,4.028046144700059,1.2893083461976957,1.289624555702734,3.124191475670814,22726.475154142827,2317.4555178519504,19317.50267624969,1969.8370673216327,0.85,0.8499999469881843,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4316.116087513944,4632.441516551485,5.652530897650276,3.9459238895784323,-3.85770610591075,7.803629995489182,3.11080888623321,3.5,0.8888025389237743,0.6,0.0002452423771523,0.8669069500534397,0.0002828935413854766,197.40793434791533,0.0,0.0,0.0,0.019009571102530213,9.219140937669952e-05,0.0001530509677756005,0.0006164963606914292,0.09315642039478539,0.09315642039478539,0.09315642039478539,0.09315642016980905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487298.0272325677,595.7882152932875,0.0,0.09315642039478539,0.09315642030216442,0.09315642030216442,0.37498950653143825,0.37498950653143825,0.5,9.999971483544407,0.0,0.0,0.0,0.0,0.0,0.0,28290.505443960737,20911.35441400907,0.7391651045412158,1.0288636788262262,0.6626773865936042,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404072275319153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,10.0,0.0,-0.0,0.0,17436.15118002693,1557.3880002026528,0.37498950653143825,6.17534620354742,3.11080888623321,,,,,,
2460.0,-28.150012806274713,3.957400389908317,34.788311945139355,23.310133977234386,3.782156698703103,-24.95682496253156,-38.67174176322294,0.588968845777863,-6.452686375578082,-6.452686375600096,40.014116310665905,44360.66438650226,24372.819960198714,24372.819960198714,68733.48434670098,79064.58440765098,79064.58440765098,24372.819960198714,103437.4043678497,103437.4043678497,103437.4043678497,131726.64739301655,127184.1761176963,4542.471275320252,0.0,91993.11596069105,57289.19590236602,38559.911175916706,28289.24302516686,66849.15420108357,20917.073251035195,1556.3880002026528,0.0,0.8792607850792697,2.733571919109179,0.0014947054983599872,1.0,1.0,-6.452686375578082,335016.3079222063,1555141.972457883,4.641988869446321,1555141.972457883,4.641988869446321,0.7394002459672326,0.0931902473300947,4.028046144702076,101325.0,128632.52701151595,1.2695043376414108,1.0,0.0,4.028046144702317,1.2889725074054248,1.2892886345442716,3.1250054765016966,22838.148485882128,2328.843028545133,19412.423578448008,1979.5163056138447,0.85,0.8499998846424962,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4317.469348155756,4632.441516551485,5.64516340355949,3.957400389908317,-3.8344297766490607,7.791830166557378,3.1124346438580544,3.5,0.8892670411023013,0.6,0.0002452423771523,0.8678421196586222,0.00028258870086735304,197.4164082975585,0.0,0.0,0.0,0.019009571102530213,9.15680956263557e-05,0.00015367428152594431,0.0006190070972404415,0.09319024736610662,0.09319024736610662,0.09319024736610662,0.0931902472575643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.93884910626,595.7413155090156,0.0,0.09319024736610662,0.0931902473300947,0.0931902473300947,0.3749895338831092,0.3749895338831092,0.5,9.999971480296136,0.0,0.0,0.0,0.0,0.0,0.0,28289.24302516686,20917.073251035195,0.7394002459672326,1.0281877933705683,0.6635935026651872,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404629004965268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,9.0,0.0,-0.0,0.0,17386.15118002693,1556.3880002026528,0.3749895338831092,6.17534620354742,3.1124346438580544,,,,,,
2461.0,-28.161414249425686,3.969046796357219,34.80439783642599,23.469201963767432,3.8535090505187863,-24.959940486121702,-38.725619728770084,0.6521571465565131,-6.427692203889933,-6.427692203879377,40.04179202451333,44538.95702638681,24352.43082642418,24352.43082642418,68891.38785281099,79419.72611248399,79419.72611248399,24352.43082642418,103772.15693890817,103772.15693890817,103772.15693890817,132058.61831334746,127514.4163288158,4544.20198453166,0.0,92381.31215410847,57501.036450304324,38755.86189311572,28286.461374439292,67042.32326755501,20921.284296917398,1555.3880002026528,0.0,0.8792906426655182,2.736118090443171,0.0014947054983599872,1.0,1.0,-6.214648286678482,335346.82647504663,1556335.9685894568,4.640974196621076,1556335.9685894568,4.640974196621076,0.7396218289723102,0.09322003661156661,4.028046144702076,101325.0,128750.90312707156,1.2706726190680637,1.0,0.0,4.02804614470367,1.2886750372052547,1.2889910913880043,3.125726834468437,22934.521809193728,2338.670372573073,19494.346675857316,1987.8701366784087,0.85,0.8500001368261643,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4318.888501846296,4632.441516551485,5.638587524547967,3.969046796357219,-3.812001908856491,7.78104870521371,3.1141399279402004,3.5,0.8897542651257716,0.6,0.0002452423771523,0.8688571744963072,0.0002822585625703921,197.42559579480198,0.0,0.0,0.0,0.019009571102530213,9.101761617255979e-05,0.00015422476097974022,0.0006212244538820417,0.09321992573268766,0.09321992573268766,0.09321992573268766,0.0932202825128019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487580.69614298234,595.6991859160877,0.0,0.09321992573268766,0.09322003661156661,0.09322003661156661,0.37498955547983664,0.37498955547983664,0.5,9.999982171839077,0.0,0.0,0.0,0.0,0.0,0.0,28286.461374439292,20921.284296917398,0.7396218289723102,1.027580556507218,0.6643408947604497,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440524733928511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,9.0,0.0,-0.0,0.0,17336.15118002693,1555.3880002026528,0.37498955547983664,6.17534620354742,3.1141399279402004,,,,,,
2462.0,-28.17356337501384,3.980828104255096,34.820220071013,23.60462131854149,3.9155379409296986,-24.96458836719379,-38.772925234492845,0.7065629230526832,-6.404177530892639,-6.404177530895329,40.06632053196992,44686.812718739435,24336.24305209485,24336.24305209485,69023.05577083428,79716.86836726891,79716.86836726891,24336.24305209485,104053.11141936376,104053.11141936376,104053.11141936376,132335.20320857633,127789.51453553619,4545.688673040145,0.0,92709.31875929161,57679.263070043526,38922.284099164535,28282.09178921258,67204.37588837711,20923.903335436262,1554.3880002026528,0.0,0.8793244322916565,2.738515254050953,0.0014947054983599872,1.0,1.0,-5.11180354600998,335658.0143137266,1557394.765756046,4.639825951840402,1557394.765756046,4.639825951840402,0.7398287047288739,0.09324555143595677,4.028046144702076,101325.0,128850.82751718619,1.271658796123229,1.0,0.0,4.0280461447000695,1.288419022285247,1.2887350136790203,3.126347931092789,23015.95250621157,2346.973992771392,19563.55632570743,1994.9275568830772,0.85,0.8499998564225223,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4320.365898218451,4632.441516551485,5.632912495242627,3.980828104255096,-3.790617071757406,7.771445176012502,3.1159155945354664,3.5,0.8902615984387047,0.6,0.0002452423771523,0.8699402047807423,0.0002819071653483475,197.4353867297616,0.0,0.0,0.0,0.019009571102530213,9.053681145134914e-05,0.00015470556570095086,0.0006231611574856688,0.09324555146540847,0.09324555146540847,0.09324555146540847,0.0932455513636095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.29441139393,595.661827977915,0.0,0.09324555146540847,0.09324555143595677,0.09324555143595677,0.37498961535359837,0.37498961535359837,0.5,9.99998216941133,0.0,0.0,0.0,0.0,0.0,0.0,28282.09178921258,20923.903335436262,0.7398287047288739,1.0270619265251106,0.6649390330320433,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405917740349352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,9.0,0.0,-0.0,0.0,17286.15118002693,1554.3880002026528,0.37498961535359837,6.17534620354742,3.1159155945354664,,,,,,
2463.0,-28.18629986093433,3.9927168438713427,34.835692056577805,23.718919150438182,3.9697972849029313,-24.970548343032977,-38.813584519643314,0.7543443092333428,-6.381807127625052,-6.381807127615701,40.08780915830216,44804.584744928776,24323.34454322076,24323.34454322076,69127.92928814953,79959.95124064774,79959.95124064774,24323.34454322076,104283.2957838685,104283.2957838685,104283.2957838685,132559.5614580674,128012.60640383598,4546.955054231405,0.0,92978.6294919691,57824.47172960389,39060.1752915169,28276.265674198883,67336.44096571578,20925.073518700054,1553.3880002026528,0.0,0.8793635488599326,2.740797306323268,0.0014947054983599872,1.0,1.0,-4.203461099579272,335954.2697520346,1558322.790741058,4.638496756987922,1558322.790741058,4.638496756987922,0.7400225248906704,0.09326709244552409,4.028046144702076,101325.0,128932.54337503538,1.2724652689369393,1.0,0.0,4.0280461447024605,1.2881942633570103,1.2885101996275001,3.1268934036432228,23082.81140578791,2353.791703159378,19620.386086646915,2000.7225797440426,0.85,0.849999843681398,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4321.892950134658,4632.441516551485,5.627937763350411,3.9927168438713427,-3.770035867710282,7.762752711581625,3.1177513670785877,3.5,0.8907861048795965,0.6,0.0002452423771523,0.8710771596741131,0.00028153921203036703,197.44565205895879,0.0,0.0,0.0,0.019009571102530213,9.012543447258643e-05,0.0001551169426797136,0.0006248182029389933,0.0932671075122349,0.0932671075122349,0.0932671075122349,0.09326736471047607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487803.16361660324,595.6291080375909,0.0,0.0932671075122349,0.09326709244552409,0.09326709244552409,0.3749896630730816,0.3749896630730816,0.5,9.999989501533934,0.0,0.0,0.0,0.0,0.0,0.0,28276.265674198883,20925.073518700054,0.7400225248906704,1.02660503431338,0.6653839154899936,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406632173566898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,17236.15118002693,1553.3880002026528,0.3749896630730816,6.17534620354742,3.1177513670785877,,,,,,
2464.0,-28.199485184512415,4.004681976124512,34.850730691482255,23.810221475455933,4.01467062343509,-24.977910153009308,-38.848048460762925,0.7931829161116314,-6.360822879026955,-6.360822879051483,40.10619788821982,44894.721694297514,24314.18160477544,24314.18160477544,69208.90329907296,80147.9321915684,80147.9321915684,24314.18160477544,104462.11379634384,104462.11379634384,104462.11379634384,132731.01364126807,128183.02009371087,4547.9935475572,0.0,93191.04377478085,57938.18683435144,39169.84104492156,28268.89984492425,67438.74088984581,20924.697802938277,1552.3880002026528,0.0,0.8794069126890725,2.7429393189731854,0.0014947054983599872,1.0,1.0,-3.4943177453261,336232.3548347777,1559117.2729083989,4.637023327735781,1559117.2729083989,4.637023327735781,0.7402020565966722,0.09328461616739706,4.028046144702076,101325.0,128996.87804736609,1.2731002027867366,1.0,0.0,4.028046144701954,1.2880116281476035,1.2883275196258688,3.127336785379138,23135.54523136514,2359.169056850723,19665.21616399252,2005.2939754138797,0.85,0.8500001174526957,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4323.462918863247,4632.441516551485,5.623774752107343,4.004681976124512,-3.7504506217487363,7.7551325978732475,3.119639183703247,3.5,0.8913254810580706,0.6,0.0002452423771523,0.8722558708629096,0.00028115875781917687,197.45628026610277,0.0,0.0,0.0,0.019009571102530213,8.977809321286028e-05,0.00015546428393943974,0.0006262173095611291,0.09328462968289296,0.09328462968289296,0.09328462968289296,0.09328476758540657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.06298650755,595.6011022032985,0.0,0.09328462968289296,0.09328461616739706,0.09328461616739706,0.37498973047717327,0.37498973047717327,0.5,9.999993544453291,0.0,0.0,0.0,0.0,0.0,0.0,28268.89984492425,20924.697802938277,0.7402020565966722,1.026248449865316,0.6657111491394596,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407381222784132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,17186.15118002693,1552.3880002026528,0.37498973047717327,6.17534620354742,3.119639183703247,,,,,,
2465.0,-28.21298541181441,4.0166959112261065,34.865263193820994,23.881156055163615,4.051843414472875,-24.986439248448892,-38.876237569469936,0.8252972528435899,-6.341093751632627,-6.341093751663895,40.12161246882494,44957.441975068556,24308.327787824655,24308.327787824655,69265.76976289321,80284.626487132,80284.626487132,24308.327787824655,104592.95427495666,104592.95427495666,104592.95427495666,132853.0327856473,128304.22214816717,4548.8106374801155,0.0,93348.21866500862,58021.03415997467,39252.427227815504,28260.078510690622,67512.50573850612,20922.862189844735,1551.3880002026528,0.0,0.879454749393481,2.744954418083026,0.0014947054983599872,1.0,1.0,-2.9720830895011545,336493.97190042323,1559783.4932417437,4.635398026397102,1559783.4932417437,4.635398026397102,0.7403681550965875,0.09329823857906264,4.028046144702076,101325.0,129044.1121973646,1.2735663676029074,1.0,0.0,4.028046144706176,1.2878606523495817,1.2881765068002557,3.1277034028124713,23174.565362858542,2363.148002922358,19698.382337457762,2008.675983894374,0.85,0.850000076766402,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4325.068138062583,4632.441516551485,5.620334064543452,4.0166959112261065,-3.731774223480193,7.7484701347063,3.121569860006072,3.5,0.8918771028588778,0.6,0.0002452423771523,0.8734645168489497,0.0002807697077804826,197.46716349120567,0.0,0.0,0.0,0.019009571102530213,8.949491236660523e-05,0.00015574746478569477,0.0006273579750771402,0.09329823855810354,0.09329823855810354,0.09329823855810354,0.09329823873571587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.6026849483,595.5776188796018,0.0,0.09329823855810354,0.09329823857906264,0.09329823857906264,0.3749898005106426,0.3749898005106426,0.5,9.99999354463603,0.0,0.0,0.0,0.0,0.0,0.0,28260.078510690622,20922.862189844735,0.7403681550965875,1.0259694704737807,0.6659128036100552,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408156750786099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,17136.15118002693,1551.3880002026528,0.3749898005106426,6.17534620354742,3.121569860006072,,,,,,
2466.0,-28.226653546962016,4.0287322535922945,34.879220264244985,23.932892269827448,4.082454016150913,-24.995624070067457,-38.89789570877326,0.8514245574914506,-6.322605198172596,-6.32260519817455,40.13400831111187,44992.28128483886,24305.63891736213,24305.63891736213,69297.92020220098,80370.15957695636,80370.15957695636,24305.63891736213,104675.79849431849,104675.79849431849,104675.79849431849,132925.5897591592,128376.1872558946,4549.402503264591,0.0,93451.90366126185,58074.025442974285,39308.753575875075,28249.7912648407,67558.54484071577,20919.55590590137,1550.3880002026528,0.0,0.8795073017933327,2.7468438681616685,0.0014947054983599872,1.0,1.0,-2.637493613001027,336739.283571052,1560319.3993315713,4.633612635819318,1560319.3993315713,4.633612635819318,0.7405207249066494,0.09330785420366608,4.028046144702076,101325.0,129074.72797999918,1.2738685218850154,1.0,0.0,4.028046144700112,1.2877378488726938,1.2880536732051833,3.128001672256734,23200.306129604625,2365.7728306409044,19720.257927625094,2010.906673290583,0.85,0.8499999016160035,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4326.701770128882,4632.441516551485,5.617590536321649,4.0287322535922945,-3.714005954592474,7.742738208184768,3.123535200388594,3.5,0.8924386286824555,0.6,0.0002452423771523,0.8746900368124613,0.00028037632399016503,197.47818329767534,0.0,0.0,0.0,0.019009571102530213,8.927790101258775e-05,0.00015596447613971227,0.0006282321068250469,0.0933078539843491,0.0933078539843491,0.0933078539843491,0.09330785462763408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488026.5462560996,595.5587333056781,0.0,0.0933078539843491,0.09330785420366608,0.09330785420366608,0.3749898564766694,0.3749898564766694,0.5,9.999993564276954,0.0,0.0,0.0,0.0,0.0,0.0,28249.7912648407,20919.55590590137,0.7405207249066494,1.0257461934028653,0.6659746948504904,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408950887154035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,17086.15118002693,1550.3880002026528,0.3749898564766694,6.17534620354742,3.123535200388594,,,,,,
2467.0,-28.24037654113231,4.040766389272169,34.892543520453756,23.964132635761075,4.104207035525942,-25.005979408831937,-38.91383808860553,0.8698099086165733,-6.305311421751242,-6.305311421754045,40.14356552020902,45003.09582790163,24305.903718830836,24305.903718830836,69308.99954673246,80408.57189283923,80408.57189283923,24305.903718830836,104714.47561167006,104714.47561167006,104714.47561167006,132952.5953810843,128402.81158425406,4549.783796830246,0.0,93503.95094233759,58098.474899227105,39339.41782567831,28238.11976941424,67577.53759509255,20914.85783225265,1549.3880002026528,0.0,0.8795641313874561,2.7486121468150415,0.0014947054983599872,1.0,1.0,-2.476028746557006,336968.8697689799,1560732.6785512622,4.631682088678619,1560732.6785512622,4.631682088678619,0.7406604265099234,0.09331372818013156,4.028046144702076,101325.0,129089.51265522942,1.274014435284771,1.0,0.0,4.028046144703374,1.2876514481394163,1.2879672512816815,3.128211559519756,23213.227352253525,2367.0904286635628,19731.245401930668,2012.0270838594902,0.85,0.8500000927279581,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4328.357245034295,4632.441516551485,5.6155031442276995,4.040766389272169,-3.6971211162068713,7.737887505479041,3.125527323521104,3.5,0.8930078067203154,0.6,0.0002452423771523,0.8759223426961779,0.00027998187190592615,197.48924857114187,0.0,0.0,0.0,0.019009571102530213,8.911847155917919e-05,0.00015612390559312082,0.0006288742960202012,0.09331372811424885,0.09331372811424885,0.09331372811424885,0.0933137282958362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488072.76381557557,595.5441717772578,0.0,0.09331372811424885,0.09331372818013156,0.09331372818013156,0.3749899012667619,0.3749899012667619,0.5,9.999993570533807,0.0,0.0,0.0,0.0,0.0,0.0,28238.11976941424,20914.85783225265,0.7406604265099234,1.0256218562152175,0.6659475534244641,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409754989706582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,17036.15118002693,1549.3880002026528,0.3749899012667619,6.17534620354742,3.125527323521104,,,,,,
2468.0,-28.254036611871772,4.052773888890776,34.90517587776748,23.975455469358735,4.117870270503511,-25.016761680164862,-38.923631329648174,0.8805953291140481,-6.289245608199053,-6.289245608210707,40.1502057334415,44988.56175307713,24309.10004514937,24309.10004514937,69297.6617982265,80399.09606483715,80399.09606483715,24309.10004514937,104708.19610998653,104708.19610998653,104708.19610998653,132933.2241813765,128383.27549029097,4549.948691085547,0.0,93506.12676686059,58095.59241589817,39345.03816773601,28225.02807138998,67570.066239126,20908.730622814015,1548.3880002026528,0.0,0.8796253523396066,2.7502556724060745,0.0014947054983599872,1.0,1.0,-2.4909094282379556,337182.26415337436,1561019.867788183,4.629602543620505,1561019.867788183,4.629602543620505,0.7407868849564738,0.09331575768575874,4.028046144702076,101325.0,129089.02988782422,1.274009670740925,1.0,0.0,4.028046144702703,1.2876007681695185,1.2879165588822603,3.1283346859356373,23213.767520971767,2367.145510543536,19731.705263090647,2012.0739766475451,0.85,0.8500001236449294,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4330.028409102011,4632.441516551485,5.614074031027141,4.052773888890776,-3.681153801353535,7.733927690244311,3.1275388415405208,3.5,0.8935825261544345,0.6,0.0002452423771523,0.877150859171445,0.0002795897360049963,197.50026433909673,0.0,0.0,0.0,0.019009571102530213,8.902066617019232e-05,0.0001562217109821077,0.0006292682606402408,0.09331575779323963,0.09331575779323963,0.09331575779323963,0.09331575747709284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488104.8756739087,595.534054246216,0.0,0.09331575779323963,0.09331575768575874,0.09331575768575874,0.3749899370626303,0.3749899370626303,0.5,9.999993561239073,0.0,0.0,0.0,0.0,0.0,0.0,28225.02807138998,20908.730622814015,0.7407868849564738,1.025567468781023,0.6658060922105001,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410562409933385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16986.15118002693,1548.3880002026528,0.3749899370626303,6.17534620354742,3.1275388415405208,,,,,,
2469.0,-28.267502343689934,4.064731352104826,34.917067356186884,23.9694298588671,4.125494794488646,-25.02813419077978,-38.92754082391036,0.8859360456059385,-6.274402615950692,-6.274402615926174,40.154030414833024,44950.31813816279,24315.118367439994,24315.118367439994,69265.43650560279,80343.8295540548,80343.8295540548,24315.118367439994,104658.9479214948,104658.9479214948,104658.9479214948,132869.50528452927,128319.602483226,4549.902801303269,0.0,93460.10690193735,58065.82380390244,39326.98122003879,28210.557363034473,67537.53858307327,20901.21290917881,1547.3880002026528,0.0,0.879690605668038,2.751774793619329,0.0014947054983599872,1.0,1.0,-2.6741525739749363,337379.51075999596,1561185.3033915756,4.627386233013323,1561185.3033915756,4.627386233013323,0.7409003884682754,0.09331408245822109,4.028046144702076,101325.0,129073.57136483642,1.2738571069808677,1.0,0.0,4.028046144703573,1.287575673976557,1.287891458534819,3.1283956555825823,23202.342660563012,2365.9804990045545,19721.991965525984,2011.0834959467286,0.85,0.8500000303438077,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4331.709127013944,4632.441516551485,5.613285115522419,4.064731352104826,-3.666109155921783,7.73084050802661,3.1295623812409206,3.5,0.8941606803545488,0.6,0.0002452423771523,0.8783637180574078,0.0002792036739571608,197.51112459092792,0.0,0.0,0.0,0.019009571102530213,8.898164964612431e-05,0.00015626072750617572,0.0006294254209995927,0.09331409494338186,0.09331409494338186,0.09331409494338186,0.09331392315105588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488123.39538416633,595.5282188954952,0.0,0.09331409494338186,0.09331408245822109,0.09331408245822109,0.37498996560082454,0.37498996560082454,0.5,9.999988683453532,0.0,0.0,0.0,0.0,0.0,0.0,28210.557363034473,20901.21290917881,0.7409003884682754,1.0255842596396099,0.6655605028138907,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441136621780017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16936.15118002693,1547.3880002026528,0.37498996560082454,6.17534620354742,3.1295623812409206,,,,,,
2470.0,-28.28065482647444,4.076618526138023,34.92817468696454,23.94705021232369,4.127261204230044,-25.03979504218989,-38.925514882989205,0.8864014223914415,-6.2606416650916685,-6.260641665087074,40.155107364230794,44888.6320832969,24323.53911599567,24323.53911599567,69212.17119929257,80246.06739098976,80246.06739098976,24323.53911599567,104569.60650698544,104569.60650698544,104569.60650698544,132764.37803833868,128214.72365603798,4549.654382300692,0.0,93367.61234178093,58010.17704399117,39286.0392197664,28194.771531353254,67480.81075111966,20892.37378799797,1546.3880002026528,0.0,0.8797603878068221,2.7531837641291874,0.0014947054983599872,1.0,1.0,-3.0134333295882243,337562.45924431394,1561231.8889501188,4.625016337554772,1561231.8889501188,4.625016337554772,0.7410017053965186,0.09330876825520794,4.028046144702076,101325.0,129043.65492961007,1.2735618547210468,1.0,0.0,4.028046144701455,1.2875734873771667,1.2878892713991539,3.1284009683263596,23179.380023881684,2363.638961712887,19702.476820049927,2009.0935049226728,0.85,0.8500001639280469,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4333.393493663816,4632.441516551485,5.613046484599416,4.076618526138023,-3.651889994578504,7.728508520716527,3.13159083912531,3.5,0.8947402397500887,0.6,0.0002452423771523,0.8795501100137328,0.0002788270666562374,197.52173335726448,0.0,0.0,0.0,0.019009571102530213,8.900186644481677e-05,0.00015624051070748323,0.0006293439868015612,0.09330876826606918,0.09330876826606918,0.09330876826606918,0.09330876814875111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488128.6035433926,595.5265779203622,0.0,0.09330876826606918,0.09330876825520794,0.09330876825520794,0.37498996881246116,0.37498996881246116,0.5,9.99998868375455,0.0,0.0,0.0,0.0,0.0,0.0,28194.771531353254,20892.37378799797,0.7410017053965186,1.0256570783442194,0.665205879770081,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412158677834999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16886.15118002693,1546.3880002026528,0.37498996881246116,6.17534620354742,3.13159083912531,,,,,,
2471.0,-28.29339641640173,4.088414477751279,34.93845856836337,23.90677143065261,4.121588508997625,-25.05180981774018,-38.91794061111284,0.8800019070385819,-6.248051196514439,-6.248051196470456,40.15349287150485,44805.510130251474,24334.48580635807,24334.48580635807,69139.99593660954,80105.95481373936,80105.95481373936,24334.48580635807,104440.44062009742,104440.44062009742,104440.44062009742,132618.11059425442,128068.90397375071,4549.206620503706,0.0,93230.44250303913,57929.997806200554,39222.716329820636,28177.66997415701,67400.38630397765,20882.206928081352,1545.3880002026528,0.0,0.8798340084165779,2.7544733891640982,0.0014947054983599872,1.0,1.0,-3.50733099192405,337729.9147347393,1561162.0512938208,4.62251634570184,1561162.0512938208,4.62251634570184,0.7410906205954343,0.09329991395320351,4.028046144702076,101325.0,129000.062552876,1.2731316314125438,1.0,0.0,4.0280461447035005,1.2876035565164692,1.2879193479130675,3.128327911426171,23145.326332882585,2360.166451630535,19673.528531247757,2006.1416009797188,0.85,0.8500000496125024,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4335.07636581727,4632.441516551485,5.613392649375027,4.088414477751279,-3.6385702859183926,7.726984763669671,3.133618022212166,3.5,0.8953194349177618,0.6,0.0002452423771523,0.8807010875884339,0.0002784626709430224,197.53201178509258,0.0,0.0,0.0,0.019009571102530213,8.907748746484747e-05,0.00015616488968745254,0.0006290393818433682,0.09329991395769707,0.09329991395769707,0.09329991395769707,0.09329991396274338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488120.79581414297,595.52903796046,0.0,0.09329991395769707,0.09329991395320351,0.09329991395320351,0.37498997127520073,0.37498997127520073,0.5,9.999988682989311,0.0,0.0,0.0,0.0,0.0,0.0,28177.66997415701,20882.206928081352,0.7410906205954343,1.025810084007326,0.6647663698569524,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412932787263695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16836.15118002693,1545.3880002026528,0.37498997127520073,6.17534620354742,3.133618022212166,,,,,,
2472.0,-28.305610180017343,4.100099908850975,34.947884089824285,23.851081262715184,4.11054258050502,-25.063891672370605,-38.904685504361964,0.8688240790521782,-6.236576834020127,-6.236576833997687,40.149226988958056,44700.87244253387,24347.74826858329,24347.74826858329,69048.62071111717,79925.19979376612,79925.19979376612,24347.74826858329,104272.94806234942,104272.94806234942,104272.94806234942,132432.23129895132,127883.66911668939,4548.562182261923,0.0,93050.22151577761,57825.89418962308,39138.14147350503,28159.283236601903,67297.42471010693,20870.744887965717,1544.3880002026528,0.0,0.8799116052261615,2.7556491084123507,0.0014947054983599872,1.0,1.0,-4.1487443643915185,337882.58265906904,1560977.534577595,4.6198816236486975,1560977.534577595,4.6198816236486975,0.7411674761961831,0.09328756573730504,4.028046144702076,101325.0,128943.11103160506,1.2725695635983723,1.0,0.0,4.028046144702683,1.287656080685631,1.287971884964052,3.1282003052843774,23100.58479299269,2355.6040842686025,19635.49866026389,2002.2636333777477,0.85,0.8500000686657986,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4336.752407207813,4632.441516551485,5.6142813751867875,4.100099908850975,-3.6261169144483616,7.726216823299337,3.135637498492395,3.5,0.8958964281406843,0.6,0.0002452423771523,0.8818059113786311,0.000278113782168781,197.5418654284627,0.0,0.0,0.0,0.019009571102530213,8.920996845280583e-05,0.00015603240869949418,0.0006285057423105762,0.09328756564255644,0.09328756564255644,0.09328756564255644,0.09328756594567052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488100.16595859174,595.5355379154493,0.0,0.09328756564255644,0.09328756573730504,0.09328756573730504,0.3749899731345504,0.3749899731345504,0.5,9.999988691202073,0.0,0.0,0.0,0.0,0.0,0.0,28159.283236601903,20870.744887965717,0.7411674761961831,1.0260217387003108,0.6642285739029262,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413682792272902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16786.15118002693,1544.3880002026528,0.3749899731345504,6.17534620354742,3.135637498492395,,,,,,
2473.0,-28.317213738011557,4.11165449954568,34.95642420475696,23.777136217709653,4.090526398447448,-25.07662907394846,-38.886692526843376,0.8495764151704585,-6.226307160372357,-6.226307160372867,40.14246857304318,44578.97612094596,24363.45337069075,24363.45337069075,68942.4294916367,79706.85339947278,79706.85339947278,24363.45337069075,104070.30677016353,104070.30677016353,104070.30677016353,132209.9555837531,127662.23614803363,4547.719435719466,0.0,92828.76355650785,57699.40717897384,39032.61819726002,28139.648813589556,67172.26701084958,20858.01812547697,1543.3880002026528,0.0,0.879992102230973,2.7567017254368493,0.0014947054983599872,1.0,1.0,-4.923560928399354,338019.2680191595,1560685.2394271244,4.617148745907177,1560685.2394271244,4.617148745907177,0.7412323538097587,0.0932718473226376,4.028046144702076,101325.0,128873.74747182088,1.2718849984882397,1.0,0.0,4.028046144705052,1.2877465347358177,1.2880623611985598,3.1279805738544915,23045.60579044054,2349.997786241024,19588.76151016644,1997.4977704074727,0.85,0.8499998519584147,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4338.416667332834,4632.441516551485,5.615747688353983,4.11165449954568,-3.6146036776169894,7.72625817716267,3.1376432943370554,3.5,0.8964695126677301,0.6,0.0002452423771523,0.8828569232783486,0.00027778269693081353,197.5512276896483,0.0,0.0,0.0,0.019009571102530213,8.939009445105181e-05,0.0001558522827012482,0.0006277801864777809,0.0932720088752906,0.0932720088752906,0.0932720088752906,0.0932713050716019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488067.58181585046,595.545803213911,0.0,0.0932720088752906,0.0932718473226376,0.0932718473226376,0.37498997454717836,0.37498997454717836,0.5,9.999968109378187,0.0,0.0,0.0,0.0,0.0,0.0,28139.648813589556,20858.01812547697,0.7412323538097587,1.0263525791157415,0.6636515053711917,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414401801250745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16736.15118002693,1543.3880002026528,0.37498997454717836,6.17534620354742,3.1376432943370554,,,,,,
