time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2474.0,-28.3280899006504,4.1230674374086655,34.96405146839154,23.692382673639827,4.068892534402946,-25.088278292974962,-38.86219683391971,0.8293609560486537,-6.216774977175078,-6.21677497716069,40.13314421350607,44432.94393570004,24380.438058320993,24380.438058320993,68813.38199402104,79451.29533112943,79451.29533112943,24380.438058320993,103831.73338945041,103831.73338945041,103831.73338945041,131950.59536207447,127403.89045522969,4546.7049068447795,0.0,92567.46267138004,57550.24505450715,38908.01957430321,28118.86197262406,67026.88154692727,20844.146988448312,1542.3880002026528,0.0,0.8800782757208185,2.7576790355989846,0.0014947054983599872,1.0,1.0,-5.8341993927390945,338146.17654446367,1560282.0375227805,4.614223509688613,1560282.0375227805,4.614223509688613,0.7412870054535543,0.09325289166208259,4.028046144702076,101325.0,128791.65674683535,1.2710748260235416,1.0,0.0,4.028046144700423,1.2878415506061425,1.2881574003720158,3.1277497940691648,22980.735410176527,2343.3828483912985,19533.62397954967,1991.8753070161238,0.85,0.8499999513026734,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4340.063918365242,4632.441516551485,5.617529722351254,4.1230674374086655,-3.6036867768790004,7.726754214287666,3.1396290957113764,3.5,0.8970368844889647,0.6,0.0002452423771523,0.8838432776405957,0.00027747269607228365,197.5600038620137,0.0,0.0,0.0,0.019009571102530213,8.963585879846606e-05,0.00015560651835383395,0.0006267902363456736,0.09325287933381456,0.09325287933381456,0.09325287933381456,0.09325304844252195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488022.4664860347,595.5600176761751,0.0,0.09325287933381456,0.09325289166208259,0.09325289166208259,0.37498989304626495,0.37498989304626495,0.5,9.999973057365178,0.0,0.0,0.0,0.0,0.0,0.0,28118.86197262406,20844.146988448312,0.7412870054535543,1.0266534919402897,0.6629122959359429,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415084954638029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16686.15118002693,1542.3880002026528,0.37498989304626495,6.17534620354742,3.1396290957113764,,,,,,
2475.0,-28.338669103243504,4.134403327566992,34.971101652494035,23.66764945853504,4.068599454469302,-25.097983656609966,-38.858182286471106,0.8279139742130799,-6.204105210782245,-6.20410521078738,40.13172096899253,44373.3943584337,24389.693180465976,24389.693180465976,68763.08753889968,79352.34253408057,79352.34253408057,24389.693180465976,103742.03571454654,103742.03571454654,103742.03571454654,131843.87630200613,127297.60676685105,4546.269535155082,0.0,92473.18177521377,57494.233463435885,38865.49812419765,28101.8405874596,66967.33871165724,20834.044536358906,1541.3880002026528,0.0,0.8801514389471367,2.758978457627166,0.0014947054983599872,1.0,1.0,-6.1597831155243625,338314.9158264759,1560220.500821922,4.61174020959268,1560220.500821922,4.61174020959268,0.7413765113184816,0.09324425184018122,4.028046144702076,101325.0,128761.40219069427,1.2707762367697435,1.0,0.0,4.028046144702604,1.2878483521884447,1.288164203622441,3.1277332753170857,22957.32929893069,2340.996089279284,19513.72594271098,1989.8462719390393,0.85,0.8499998274459517,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4341.691287796025,4632.441516551485,5.617555824160617,4.134403327566992,-3.590455878257148,7.72485920582414,3.1415914227992867,3.5,0.8975975493712248,0.6,0.0002452423771523,0.8848038419219588,0.0002771714650555629,197.56854116009336,0.0,0.0,0.0,0.019009571102530213,8.967619610089904e-05,0.00015556618105140097,0.0006266277558301209,0.09324425191615546,0.09324425191615546,0.09324425191615546,0.09324425173501258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488015.58395370195,595.5621860842784,0.0,0.09324425191615546,0.09324425184018122,0.09324425184018122,0.37498984738088564,0.37498984738088564,0.5,9.999973049806568,0.0,0.0,0.0,0.0,0.0,0.0,28101.8405874596,20834.044536358906,0.7413765113184816,1.0268152932726569,0.6626124796371737,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441572534180091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16669.757732063194,1541.3880002026528,0.37498984738088564,6.17534620354742,3.1415914227992867,,,,,,
2476.0,-28.349177836079523,4.145702524975894,34.97776515973691,23.678646061476343,4.082286202700399,-25.10568566392448,-38.86460729464886,0.8392487009431485,-6.189430105739461,-6.1894301057289365,40.134644764445795,44357.60061454143,24394.096578958644,24394.096578958644,68751.69719350008,79341.45070278263,79341.45070278263,24394.096578958644,103735.54728174128,103735.54728174128,103735.54728174128,131822.50681124034,127276.34433650991,4546.162474730434,0.0,92471.81277363659,57489.80354814902,38868.89913943063,28086.959529499072,66955.8586689297,20826.09603083604,1540.3880002026528,0.0,0.8802189250050193,2.7604841532870164,0.0014947054983599872,1.0,1.0,-6.159600748986691,338510.44542702293,1560346.91870139,4.609449840559718,1560346.91870139,4.609449840559718,0.7414863117868946,0.09324132674934417,4.028046144702076,101325.0,128759.73218627495,1.2707597551075742,1.0,0.0,4.028046144699702,1.2877950748820866,1.2881109132495494,3.1278626726157444,22956.989431528975,2340.961432449305,19513.440454773685,1989.8171602712125,0.85,0.8499999755183081,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4343.314751353897,4632.441516551485,5.616469902706112,4.145702524975894,-3.575738696986765,7.7214412219626585,3.143549528726063,3.5,0.8981570082074466,0.6,0.0002452423771523,0.8857591232221717,0.0002768725387328433,197.57702232039952,0.0,0.0,0.0,0.019009571102530213,8.96116470685666e-05,0.0001556307300837334,0.0006268877623109517,0.0932412588260312,0.0932412588260312,0.0932412588260312,0.09324176132109384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488029.65267591516,595.5577543024508,0.0,0.0932412588260312,0.09324132674934417,0.09324132674934417,0.3749898105616793,0.3749898105616793,0.5,9.999987626202559,0.0,0.0,0.0,0.0,0.0,0.0,28086.959529499072,20826.09603083604,0.7414863117868946,1.0268212305879025,0.6624902061800486,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416348298583008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16669.60152570789,1540.3880002026528,0.3749898105616793,6.17534620354742,3.143549528726063,,,,,,
2477.0,-28.359621860639706,4.1569597245560965,34.984061752566554,23.68766984380784,4.093999286556917,-25.114212197080096,-38.87190405568106,0.8485896094093647,-6.175049713044473,-6.1750497130088595,40.1373645314813,44345.698271341396,24399.13604997983,24399.13604997983,68744.83432132122,79330.56230500594,79330.56230500594,24399.13604997983,103729.69835498577,103729.69835498577,103729.69835498577,131801.61883388637,127255.5859928006,4546.032841085778,0.0,92470.52880434807,57485.664715668885,38872.07120964354,28071.920478900614,66943.99168854415,20817.975029883422,1539.3880002026528,0.0,0.8802855672621399,2.761960240353052,0.0014947054983599872,1.0,1.0,-6.155983096813316,338702.13443529233,1560464.5218323409,4.607188332113866,1560464.5218323409,4.607188332113866,0.7415942577042638,0.09323811465143765,4.028046144702076,101325.0,128758.30209014183,1.2707456411561,1.0,0.0,4.028046144702021,1.2877511725542137,1.2880670001544046,3.127969308474846,22956.67067418549,2340.928928246189,19513.1684900472,1989.789427587117,0.85,0.849999931043552,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4344.944295047136,4632.441516551485,5.615523328525237,4.1569597245560965,-3.5612497807603223,7.718209505316419,3.1455154588236933,3.5,0.8987187025210552,0.6,0.0002452423771523,0.8867096251997367,0.0002765757472149439,197.58545197882535,0.0,0.0,0.0,0.019009571102530213,8.953839201758445e-05,0.00015570398513471557,0.0006271828370366404,0.09323811471869492,0.09323811471869492,0.09323811471869492,0.09323811449064695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488042.8051239037,595.5536104578485,0.0,0.09323811471869492,0.09323811465143765,0.09323811465143765,0.37498983929405244,0.37498983929405244,0.5,9.999987620259317,0.0,0.0,0.0,0.0,0.0,0.0,28071.920478900614,20817.975029883422,0.7415942577042638,1.0269007357845565,0.6624298484867626,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416967159056604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16669.446378456636,1539.3880002026528,0.37498983929405244,6.17534620354742,3.1455154588236933,,,,,,
2478.0,-28.369990624685084,4.168176117311797,34.99000951631956,23.69862631838771,4.107590660179346,-25.122281063215308,-38.878669613599754,0.8598811007532823,-6.160637332477222,-6.160637332489783,40.13987578013777,44331.888323337706,24404.032869358714,24404.032869358714,68735.92119269642,79319.89419427629,79319.89419427629,24404.032869358714,103723.927063635,103723.927063635,103723.927063635,131780.73368488834,127234.84580366133,4545.887881227008,0.0,92469.17242282938,57481.16656016526,38875.562069626794,28056.806621253345,66932.36869088013,20809.780850552317,1538.3880002026528,0.0,0.880353129290225,2.763440236223942,0.0014947054983599872,1.0,1.0,-6.1511674094178375,338894.3354008999,1560573.1145441153,4.604895837807419,1560573.1145441153,4.604895837807419,0.7417016887014032,0.09323463059075071,4.028046144702076,101325.0,128756.6348138511,1.2707291864184662,1.0,0.0,4.028046144702933,1.2876981064707587,1.2880139210562196,3.1280982121981133,22956.333939830925,2340.8945908981077,19512.881526453762,1989.7601654442408,0.85,0.8499998988339109,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4346.578537663678,4632.441516551485,5.614538575087174,4.168176117311797,-3.546745505929642,7.714921623241439,3.1474875515720138,3.5,0.8992821575920039,0.6,0.0002452423771523,0.8876543667574734,0.00027628138421506305,197.5938216040067,0.0,0.0,0.0,0.019009571102530213,8.94705193706708e-05,0.00015577185778162922,0.0006274562311903716,0.09323463058731558,0.09323463058731558,0.09323463058731558,0.09323463058138622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488054.94923355884,595.5497842772922,0.0,0.09323463058731558,0.09323463059075071,0.09323463059075071,0.37498986213827573,0.37498986213827573,0.5,9.999987620901829,0.0,0.0,0.0,0.0,0.0,0.0,28056.806621253345,20809.780850552317,0.7417016887014032,1.026945893849145,0.6623385544306629,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417582261497464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16669.292177236744,1538.3880002026528,0.37498986213827573,6.17534620354742,3.1474875515720138,,,,,,
2479.0,-28.380291826516878,4.1793510582102655,34.995624803836876,23.70934869339692,4.1210319280418055,-25.130077057822238,-38.88519908124579,0.8709345597636606,-6.146284742088483,-6.146284742136237,40.14216156981554,44317.368253749315,24409.003977521916,24409.003977521916,68726.37223127123,79308.88593375853,79308.88593375853,24409.003977521916,103717.88991128045,103717.88991128045,103717.88991128045,131759.47782607964,127213.75028264882,4545.727543430824,0.0,92467.8318873276,57476.789536381024,38878.935945496196,28041.587914799202,66920.52386029539,20801.47921470828,1537.3880002026528,0.0,0.880421183548013,2.764914714669639,0.0014947054983599872,1.0,1.0,-6.146284742088483,339085.8241668714,1560671.9628079084,4.602586872047675,1560671.9628079084,4.602586872047675,0.7418081771228837,0.09323084618434448,4.028046144702076,101325.0,128755.00216809045,1.2707130734575913,1.0,0.0,4.028046144700726,1.2876461632925467,1.287961965138676,3.128224398543037,22956.00113939776,2340.8606546983688,19512.600165778935,1989.731474640059,0.85,0.8499999650327096,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4348.217715361837,4632.441516551485,5.613565275558132,4.1793510582102655,-3.532294472955322,7.711645531165587,3.1494660962609102,3.5,0.8998474560745457,0.6,0.0002452423771523,0.8885940282192732,0.0002759892249599757,197.6021373954184,0.0,0.0,0.0,0.019009571102530213,8.940506028984265e-05,0.00015583731686245737,0.0006277199033885372,0.09323082782928863,0.09323082782928863,0.09323082782928863,0.09323094619846453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488065.9869721859,595.5463068174626,0.0,0.09323082782928863,0.09323084618434448,0.09323084618434448,0.37498988029832825,0.37498988029832825,0.5,9.99999096646569,0.0,0.0,0.0,0.0,0.0,0.0,28041.587914799202,20801.47921470828,0.7418081771228837,1.02698497063092,0.6622388125094049,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418192983381801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16669.13913560168,1537.3880002026528,0.37498988029832825,6.17534620354742,3.1494660962609102,,,,,,
2480.0,-28.390529469947698,4.190482893308611,35.00092435392077,23.71941724503415,4.1338080166809705,-25.138047947712387,-38.891927793715126,0.8813263787703056,-6.132049430078212,-6.132049430076418,40.1442696723925,44303.93465832397,24414.179786510784,24414.179786510784,68718.11444483475,79297.92381390498,79297.92381390498,24414.179786510784,103712.10360041576,103712.10360041576,103712.10360041576,131738.37103156056,127192.81931833827,4545.551713222288,0.0,92466.52316295047,57472.53353902488,38882.21069325066,28026.267431144784,66908.47812439545,20793.06948859355,1536.3880002026528,0.0,0.8804892432216757,2.766377758491011,0.0014947054983599872,1.0,1.0,-6.132049430078212,339275.8321950619,1560763.1312422634,4.600277954207256,1560763.1312422634,4.600277954207256,0.7419136187035313,0.09322681128293647,4.028046144702076,101325.0,128753.44646669077,1.2706977198785174,1.0,0.0,4.028046144703133,1.2875973331604216,1.2879131230307097,3.128343031602274,22955.67623637279,2340.8275238101483,19512.327820426533,1989.7037031429218,0.85,0.8500001315365154,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4349.861607000601,4632.441516551485,5.612633686372683,4.190482893308611,-3.5179401517103246,7.708423045018936,3.151450830294135,3.5,0.9004145229411814,0.6,0.0002452423771523,0.8895289556319639,0.00027569915020705325,197.61040257191775,0.0,0.0,0.0,0.019009571102530213,8.933765005042122e-05,0.0001559047271018788,0.0006279914349435521,0.093226811568972,0.093226811568972,0.093226811568972,0.09322681067483367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488076.18172623654,595.5430947705728,0.0,0.093226811568972,0.09322681128293647,0.09322681128293647,0.37498990812259203,0.37498990812259203,0.5,9.999990941164697,0.0,0.0,0.0,0.0,0.0,0.0,28026.267431144784,20793.06948859355,0.7419136187035313,1.0270464427105164,0.6621572616844552,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441879977707813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16668.987101837494,1536.3880002026528,0.37498990812259203,6.17534620354742,3.151450830294135,,,,,,
2481.0,-28.400694084393713,4.201572568725482,35.00592482783372,23.729643131978833,4.146528356236244,-25.145807170896198,-38.89844821589065,0.8918757814322554,-6.117794802261415,-6.117794802287352,40.14622559134381,44289.928885955946,24419.23594523001,24419.23594523001,68709.16483118596,79287.82421846884,79287.82421846884,24419.23594523001,103707.06016369886,103707.06016369886,103707.06016369886,131717.95023076815,127172.58394942214,4545.366281346009,0.0,92465.21322456481,57468.266679073844,38885.49616165663,28010.890067069307,66896.38622872594,20784.60274791208,1535.3880002026528,0.0,0.880557941206161,2.767843400106918,0.0014947054983599872,1.0,1.0,-6.117794802261415,339466.1818572142,1560847.7218390978,4.5979476167544115,1560847.7218390978,4.5979476167544115,0.7420186469671404,0.09322255264292678,4.028046144702076,101325.0,128751.87411813918,1.2706822020048278,1.0,0.0,4.028046144699442,1.2875477663462431,1.2878635440600152,3.1284634636373303,22955.351031958886,2340.7943621888094,19512.04985447276,1989.67535850395,0.85,0.850000064355701,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4351.509738770294,4632.441516551485,5.611669836715273,4.201572568725482,-3.5035805572580463,7.705153125983529,3.1534411856458195,3.5,0.9009831958988056,0.6,0.0002452423771523,0.890458264179115,0.00027541142243020354,197.61860947385424,0.0,0.0,0.0,0.019009571102530213,8.927237133935177e-05,0.00015597000581294823,0.0006282543806040065,0.09322254859501794,0.09322254859501794,0.09322254859501794,0.0932227642822881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488085.61033772153,595.5401244026141,0.0,0.09322254859501794,0.09322255264292678,0.09322255264292678,0.3749899301945245,0.3749899301945245,0.5,9.999997185840106,0.0,0.0,0.0,0.0,0.0,0.0,28010.890067069307,20784.60274791208,0.7420186469671404,1.0270983038794044,0.6620675851536123,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419402877462761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,16668.835997986545,1535.3880002026528,0.3749899301945245,6.17534620354742,3.1534411856458195,,,,,,
2482.0,-28.410790094958585,4.212617416925609,35.010639709210885,23.738872550334804,4.15847738575771,-25.153730024810624,-38.90517759192733,0.9014173256651556,-6.10371135123961,-6.1037113512649945,40.14797675873145,44277.07032122106,24424.618216087638,24424.618216087638,68701.6885373087,79276.81317134392,79276.81317134392,24424.618216087638,103701.43138743156,103701.43138743156,103701.43138743156,131696.8185043752,127151.65387913548,4545.164625239717,0.0,92463.94956811988,57464.206758709275,38888.603121567336,27995.387116943642,66883.99023851097,20776.00195929507,1534.3880002026528,0.0,0.8806264585654333,2.769292043756445,0.0014947054983599872,1.0,1.0,-6.10371135123961,339654.3280946256,1560923.4601752164,4.595623641634718,1560923.4601752164,4.595623641634718,0.742122331529426,0.09321806048765567,4.028046144702076,101325.0,128750.43043703919,1.2706679539801549,1.0,0.0,4.02804614469972,1.2875029382841063,1.2878187050035654,3.128572389955376,22955.03731746815,2340.7623722135645,19511.778422384064,1989.6476801337935,0.85,0.8499998563511869,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4353.162284293215,4632.441516551485,5.610775941943375,4.212617416925609,-3.489358508283571,7.70197592520918,3.1554373758854233,3.5,0.9015535359672638,0.6,0.0002452423771523,0.8913823378033903,0.0002751259103435281,197.62676165988864,0.0,0.0,0.0,0.019009571102530213,8.920504692619206e-05,0.00015603733022610794,0.0006285255664468788,0.09321806047044198,0.09321806047044198,0.09321806047044198,0.09321806052278875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488094.0789111854,595.5374561952956,0.0,0.09321806047044198,0.09321806048765567,0.09321806048765567,0.3749899728039705,0.3749899728039705,0.5,9.999997187382668,0.0,0.0,0.0,0.0,0.0,0.0,27995.387116943642,20776.00195929507,0.742122331529426,1.027176881826514,0.661998038145261,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420001725619829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16668.68601589481,1534.3880002026528,0.3749899728039705,6.17534620354742,3.1554373758854233,,,,,,
2483.0,-28.420822921019145,4.223617903789994,35.01508330662104,23.749045421741926,4.171291330846036,-25.161441833656152,-38.911660959105916,0.9119102408303914,-6.089638221555219,-6.089638221549082,40.14956919122736,44263.442899170346,24429.94157620613,24429.94157620613,68693.38447537647,79266.12001364198,79266.12001364198,24429.94157620613,103696.0615898481,103696.0615898481,103696.0615898481,131675.87893582293,127130.9292051403,4544.949730682628,0.0,92462.65376189818,57459.976636686515,38891.86347245741,27979.81734597482,66871.68081843223,20767.332859101585,1533.3880002026528,0.0,0.8806954801126112,2.770740223825813,0.0014947054983599872,1.0,1.0,-6.089638221555219,339842.41827287665,1560992.3356050523,4.593282803065663,1560992.3356050523,4.593282803065663,0.7422254621004227,0.09321332916376283,4.028046144702076,101325.0,128748.8736221177,1.2706525894114749,1.0,0.0,4.028046144699135,1.2874536440969115,1.2877693987267176,3.1286921771288796,22954.715621495678,2340.7295683536863,19511.50780775055,1989.620085120867,0.85,0.8499999795022172,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4354.818516201351,4632.441516551485,5.6098644490737675,4.223617903789994,-3.475154179288087,7.698772083078081,3.1574385260403375,3.5,0.9021252931543822,0.6,0.0002452423771523,0.89230165351676,0.00027484245511116677,197.63486349289568,0.0,0.0,0.0,0.019009571102530213,8.914022810378092e-05,0.0001561021490485191,0.0006287866596545962,0.09321332917785796,0.09321332917785796,0.09321332917785796,0.09321332910484674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488101.7798850905,595.5350298261851,0.0,0.09321332917785796,0.09321332916376283,0.09321332916376283,0.3749900068709108,0.3749900068709108,0.5,9.999997186362682,0.0,0.0,0.0,0.0,0.0,0.0,27979.81734597482,20767.332859101585,0.7422254621004227,1.0272417805960414,0.6619161109371989,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442059658122071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16668.537069347014,1533.3880002026528,0.3749900068709108,6.17534620354742,3.1574385260403375,,,,,,
2484.0,-28.430792272801416,4.234571755047317,35.01926117015015,23.758840653486573,4.183555804855652,-25.169256965705085,-38.91826142845673,0.9220204925864494,-6.075717591175874,-6.075717591180172,40.15077997466623,44250.55939072739,24435.537848752807,24435.537848752807,68686.0972394802,79256.1225208397,79256.1225208397,24435.537848752807,103691.6603695925,103691.6603695925,103691.6603695925,131650.8550285503,127106.14893018802,4544.70609836227,0.0,92461.37825216101,57455.81510110501,38895.07016784001,27959.194658957786,66854.2648267978,20758.472879645207,1532.3880002026528,0.0,0.8807650843358802,2.772173299483165,0.0014947054983599872,1.0,1.0,-6.075717591175874,340028.55076458363,1561044.7055985432,4.590922444860583,1561044.7055985432,4.590922444860583,0.7424560375523708,0.09320808616637978,4.028046144702076,101325.0,128747.36001184453,1.2706376512395217,1.0,0.0,4.028046144701615,1.2874061511771937,1.2877218941591169,3.128807595814936,22954.398964314667,2340.697278307543,19511.239890733676,1989.5927651882832,0.85,0.8500000335912176,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4356.478486206203,4632.441516551485,5.609011481664001,4.234571755047317,-3.4610742531847856,7.695646008232103,3.159444701939303,3.5,0.9026984862683722,0.6,0.0002452423771523,0.8932161666195293,0.0002745610595926019,197.64291472637626,0.0,0.0,0.0,0.019009571102530213,8.907428324224633e-05,0.00015616809391005368,0.0006290522885998635,0.09320808622455785,0.09320808622455785,0.09320808622455785,0.09320808606083711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488107.6352495852,595.5331849518672,0.0,0.09320808622455785,0.09320808616637978,0.09320808616637978,0.3749900340935865,0.3749900340935865,0.5,9.999997180834427,0.0,0.0,0.0,0.0,0.0,0.0,27959.194658957786,20758.472879645207,0.7424560375523708,1.027400382270723,0.6618958342503535,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442118776261933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16668.38905206177,1532.3880002026528,0.3749900340935865,6.17534620354742,3.159444701939303,,,,,,
2485.0,-28.4406858699682,4.2454852519832,35.02317960199704,23.7708983355202,4.198016140612001,-25.176567634329345,-38.92427474549038,0.9344143755751771,-6.061512320685608,-6.0615123206773545,40.1516435150753,44235.53775000529,24440.380933930403,24440.380933930403,68675.9186839357,79246.39463692353,79246.39463692353,24440.380933930403,103686.77557085393,103686.77557085393,103686.77557085393,131622.25112863595,127077.78722950217,4544.4638991337815,0.0,92460.01699151925,57451.25118310368,38898.6286760173,27935.47555778201,66834.10423379931,20749.567759750003,1531.3880002026528,0.0,0.8808374682536712,2.7736362811611084,0.0014947054983599872,1.0,1.0,-6.061512320685608,340218.5717295379,1561082.057106287,4.588468081475851,1561082.057106287,4.588468081475851,0.7427676581639499,0.09320241880078994,4.028046144702076,101325.0,128745.57447953167,1.2706200294056913,1.0,0.0,4.0280461447012845,1.2873479356772977,1.28766366438157,3.1289490844468912,22954.06101867232,2340.6628174424827,19510.95022736254,1989.5632277446978,0.85,0.8499999286179064,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4358.141562900177,4632.441516551485,5.607982343204627,4.2454852519832,-3.4467912139218364,7.692276465905037,3.161455143574912,3.5,0.9032728981642606,0.6,0.0002452423771523,0.8941247306318362,0.00027428206462760366,197.65090542909277,0.0,0.0,0.0,0.019009571102530213,8.901424383103896e-05,0.00015622813332126105,0.0006292941301187074,0.09320216833843464,0.09320216833843464,0.09320216833843464,0.0932040772051364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488111.53700377716,595.5319583948582,0.0,0.09320216833843464,0.09320241880078994,0.09320241880078994,0.37499005582276485,0.37499005582276485,0.5,10.000054079009292,0.0,0.0,0.0,0.0,0.0,0.0,27935.47555778201,20749.567759750003,0.7427676581639499,1.0275580030771916,0.6618707358635401,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421775251828939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16668.241971950367,1531.3880002026528,0.37499005582276485,6.17534620354742,3.161455143574912,,,,,,
2486.0,-28.45051549270937,4.256345186561535,35.026852226543994,23.779813886526995,4.209552105531648,-25.18425327390891,-38.93080351464448,0.943633347894984,-6.0480161812294,-6.048016181223952,40.15237953704697,44222.92059738874,24446.80738025925,24446.80738025925,68669.72797764798,79235.78531123632,79235.78531123632,24446.80738025925,103682.59269149558,103682.59269149558,103682.59269149558,131594.17362499124,127049.97169601278,4544.201928978456,0.0,92458.78867105761,57447.31455766884,38901.6379037653,27911.58093349567,66813.21883726097,20740.392410124394,1530.3880002026528,0.0,0.8809065180831293,2.775026795192409,0.0014947054983599872,1.0,1.0,-6.0480161812294,340399.184068911,1561113.8934761528,4.586127013630321,1561113.8934761528,4.586127013630321,0.7430747996518752,0.09319668997998361,4.028046144702076,101325.0,128744.17227712122,1.2706061907438562,1.0,0.0,4.028046144699172,1.2873046365140153,1.287620354598945,3.129054328282318,22953.7560766688,2340.6317220119818,19510.6929858382,1989.5369964093957,0.85,0.8500000139702504,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4359.809246556435,4632.441516551485,5.607311237198827,4.256345186561535,-3.433049258905989,7.689394445467524,3.1634716680756485,3.5,0.9038490480216138,0.6,0.0002452423771523,0.8950284074167345,0.00027400513226181057,197.65884510186623,0.0,0.0,0.0,0.019009571102530213,8.894910028166111e-05,0.00015629327687063889,0.000629556531341631,0.09319646530555885,0.09319646530555885,0.09319646530555885,0.09319721570360674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488114.9884579389,595.5308720231168,0.0,0.09319646530555885,0.09319668997998361,0.09319668997998361,0.3749903013138452,0.3749903013138452,0.5,10.000076469542316,0.0,0.0,0.0,0.0,0.0,0.0,27911.58093349567,20740.392410124394,0.7430747996518752,1.0277865544078781,0.6618887903770042,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442235832417859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16668.0960771447,1530.3880002026528,0.3749903013138452,6.17534620354742,3.1634716680756485,,,,,,
2487.0,-28.460270971543288,4.267153184082077,35.03029028902564,23.790013265702896,4.222434944194275,-25.191983540147064,-38.93731241170315,0.9541475352410546,-6.034488701219857,-6.034488701267683,40.152949754234676,44210.52036574803,24453.040299235236,24453.040299235236,68663.56066498326,79224.92051069641,79224.92051069641,24453.040299235236,103677.96080993164,103677.96080993164,103677.96080993164,131565.64849447476,127021.74287257405,4543.905621900724,0.0,92457.5140307884,57443.113976706954,38904.88894897938,27887.687684543136,66792.57663352252,20731.15938195605,1529.3880002026528,0.0,0.8809763194053842,2.7764210906835873,0.0014947054983599872,1.0,1.0,-6.034488701219857,340580.2914040004,1561138.5583535861,4.58376071004574,1561138.5583535861,4.58376071004574,0.7433803625621632,0.09319049680415284,4.028046144702076,101325.0,128742.62637471396,1.2705909338733181,1.0,0.0,4.028046144702027,1.2872552576109906,1.2875709635854904,3.129174358299148,22953.439635341314,2340.5994539767726,19510.423456323908,1989.5095120478359,0.85,0.8499999898178132,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4361.478184211793,4632.441516551485,5.6065946604418,4.267153184082077,-3.419297148221243,7.68645033230332,3.1654902237600853,3.5,0.9044257782171672,0.6,0.0002452423771523,0.8959262424451121,0.00027373054335700465,197.6667255171472,0.0,0.0,0.0,0.019009571102530213,8.888419887350077e-05,0.00015635817827879924,0.0006298179572085572,0.09319049651848738,0.09319049651848738,0.09319049651848738,0.09319049736482761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488117.74591077433,595.5300032168799,0.0,0.09319049651848738,0.09319049680415284,0.09319049680415284,0.3749905879971229,0.3749905879971229,0.5,10.000076495433555,0.0,0.0,0.0,0.0,0.0,0.0,27887.687684543136,20731.15938195605,0.7433803625621632,1.028011855894203,0.6619076938493075,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422937672932226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16667.95113417345,1529.3880002026528,0.3749905879971229,6.17534620354742,3.1654902237600853,,,,,,
2488.0,-28.469965876991647,4.2779125226136445,35.033505738393536,23.799679381214105,4.234643224787264,-25.199444116055357,-38.94359321622176,0.9641215583228513,-6.020841332605642,-6.020841332591058,40.15339689215807,44197.41522334668,24458.879377443893,24458.879377443893,68656.29460079057,79214.62779431441,79214.62779431441,24458.879377443893,103673.5071717583,103673.5071717583,103673.5071717583,131537.34220902214,126993.7362106375,4543.605998384656,0.0,92456.26734303408,57439.05515456271,38908.01354274597,27863.835037263823,66771.8485800098,20721.910709330277,1528.3880002026528,0.0,0.8810471817122899,2.7778283038589686,0.0014947054983599872,1.0,1.0,-6.020841332605642,340763.0805194019,1561157.8996166657,4.581358688379913,1561157.8996166657,4.581358688379913,0.7436848043931403,0.09318426073127617,4.028046144702076,101325.0,128741.13609272391,1.2705762259336186,1.0,0.0,4.028046144702852,1.2872084190403303,1.2875241135274298,3.1292882217979576,22953.130133486186,2340.56789357081,19510.15766843659,1989.4824092260446,0.85,0.8499998716938975,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4363.148706403384,4632.441516551485,5.605786330763352,4.2779125226136445,-3.405467830021414,7.683380352635059,3.1675112116563846,3.5,0.9050032033303956,0.6,0.0002452423771523,0.8968194656603706,0.00027345791047445257,197.67455762417237,0.0,0.0,0.0,0.019009571102530213,8.8821613309737e-05,0.000156420763842563,0.0006300700547473898,0.09318426052711606,0.09318426052711606,0.09318426052711606,0.09318426113404255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488119.9081888291,595.5293219347323,0.0,0.09318426052711606,0.09318426073127617,0.09318426073127617,0.374990818175838,0.374990818175838,0.5,10.000076513845302,0.0,0.0,0.0,0.0,0.0,0.0,27863.835037263823,20721.910709330277,0.7436848043931403,1.0282221633945439,0.6619169030551377,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423512697735066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16667.80734889772,1528.3880002026528,0.374990818175838,6.17534620354742,3.1675112116563846,,,,,,
2489.0,-28.479607707522568,4.288622705311469,35.03651143328453,23.80804525399583,4.245334027910549,-25.207030867150035,-38.950058597233124,0.9727812152186764,-6.007265265347144,-6.007265265330634,40.153772896398074,44185.293011849906,24464.78275863995,24464.78275863995,68650.07577048986,79205.21463406371,79205.21463406371,24464.78275863995,103669.99739270366,103669.99739270366,103669.99739270366,131509.98944123284,126966.69107139429,4543.298369838552,0.0,92455.07785746215,57435.25351816505,38910.91593255233,27839.992048529177,66750.9079810815,20712.606680851364,1527.3880002026528,0.0,0.8811178935908284,2.779228723815682,0.0014947054983599872,1.0,1.0,-6.003124601208924,340944.99110090174,1561174.164082386,4.578962016838549,1561174.164082386,4.578962016838549,0.7439875214312656,0.09317793158419366,4.028046144702076,101325.0,128739.80743843282,1.2705631131352857,1.0,0.0,4.02804614470098,1.287167755571162,1.2874834400853363,3.129387080485627,22952.834832606008,2340.537781261288,19509.909938207722,1989.4571477729626,0.85,0.8500000143987712,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4364.821557534658,4632.441516551485,5.604990361268782,4.288622705311469,-3.3917036894343675,7.680326394745837,3.1695355340868776,3.5,0.9055815811676793,0.6,0.0002452423771523,0.8977087521335345,0.000273187018138618,197.68234746979704,0.0,0.0,0.0,0.019009571102530213,8.875723105910593e-05,0.00015648514609319406,0.0006303293894238315,0.093177936672203,0.093177936672203,0.093177936672203,0.09317771725673141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488121.75609321194,595.5287394025726,0.0,0.093177936672203,0.09317793158419366,0.09317793158419366,0.37499100312116035,0.37499100312116035,0.5,10.000070387014178,0.0,0.0,0.0,0.0,0.0,0.0,27839.992048529177,20712.606680851364,0.7439875214312656,1.028451564882782,0.6619429510138329,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424084197540266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16667.664451926186,1527.3880002026528,0.37499100312116035,6.17534620354742,3.1695355340868776,,,,,,
2490.0,-28.489187560596765,4.299284924372701,35.03931527334042,23.817479924205713,4.2573338471465725,-25.214373013575074,-38.956246607098706,0.9825192913651484,-5.99366873004459,-5.993668730039083,40.15395310395263,44172.26674692028,24470.533711622847,24470.533711622847,68642.80045854312,79194.82890378698,79194.82890378698,24470.533711622847,103665.36261540983,103665.36261540983,103665.36261540983,131481.4989096761,126938.52287137623,4542.97603829987,0.0,92453.84943901472,57431.287246681604,38913.95799148124,27816.136294266264,66730.0942857475,20703.230920646725,1526.3880002026528,0.0,0.8811894089191603,2.780631813921921,0.0014947054983599872,1.0,1.0,-5.983907617649265,341127.252392527,1561181.959198163,4.576538368742665,1561181.959198163,4.576538368742665,0.7442885202181828,0.0931712844139031,4.028046144702076,101325.0,128738.3573545822,1.270548801920377,1.0,0.0,4.0280461447016345,1.2871220311979668,1.2874377044980034,3.1294982504130093,22952.529866276604,2340.5066833502374,19509.652150468453,1989.4308607392386,0.85,0.8500000768600825,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4366.496545072452,4632.441516551485,5.604157351100529,4.299284924372701,-3.3779360765491937,7.677221000921895,3.171562960071744,3.5,0.9061608457347841,0.6,0.0002452423771523,0.8985932648334856,0.00027291811184200764,197.69008785055212,0.0,0.0,0.0,0.019009571102530213,8.869565126409035e-05,0.00015654672588820965,0.0006305774356797356,0.0931712845845403,0.0931712845845403,0.0931712845845403,0.09317128406562704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488122.62765397417,595.528464793003,0.0,0.0931712845845403,0.0931712844139031,0.0931712844139031,0.37499112724044625,0.37499112724044625,0.5,10.000070371928283,0.0,0.0,0.0,0.0,0.0,0.0,27816.136294266264,20703.230920646725,0.7442885202181828,1.0286633218979901,0.6619542085130063,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424652613579874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16667.52229505865,1526.3880002026528,0.37499112724044625,6.17534620354742,3.171562960071744,,,,,,
2491.0,-28.498692667697355,4.309899949214239,35.04192830654931,23.829554789140843,4.271771465664996,-25.22140722287474,-38.962008397188015,0.9949225344835335,-5.980071986478549,-5.980071986478291,40.15404347266718,44157.76805129198,24476.18372223797,24476.18372223797,68633.95177352996,79185.26266211808,79185.26266211808,24476.18372223797,103661.44638435605,103661.44638435605,103661.44638435605,131453.74812155898,126911.09855615412,4542.64956540487,0.0,92452.5199462504,57426.792685371394,38917.47473431,27792.30173720293,66709.77647151293,20693.814898744982,1525.3880002026528,0.0,0.881261222822974,2.7820354849145144,0.0014947054983599872,1.0,1.0,-5.961182069097106,341309.59300901,1561185.8682278823,4.574104860236582,1561185.8682278823,4.574104860236582,0.7445880191723784,0.09316447657693176,4.028046144702076,101325.0,128736.58000665497,1.2705312608601527,1.0,0.0,4.028046144702319,1.2870637974458026,1.2873794564637118,3.129639845900253,22952.199807305933,2340.473026701874,19509.366558869446,1989.4017385008588,0.85,0.8499998572101748,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4368.173896786958,4632.441516551485,5.603298838501279,4.309899949214239,-3.364179800571294,7.674079749785534,3.173593767330735,3.5,0.90674107638021,0.6,0.0002452423771523,0.8994718057895973,0.0002726515445773368,197.69776843676368,0.0,0.0,0.0,0.019009571102530213,8.863834848237741e-05,0.0001566040286699226,0.0006308082539286951,0.09316448653935087,0.09316448653935087,0.09316448653935087,0.09316483801397957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488123.0155509876,595.5283430748482,0.0,0.09316448653935087,0.09316447657693176,0.09316447657693176,0.3749912271457402,0.3749912271457402,0.5,10.00008056157286,0.0,0.0,0.0,0.0,0.0,0.0,27792.30173720293,20693.814898744982,0.7445880191723784,1.028843977656539,0.6619384801888621,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425217420225072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16667.38105841181,1525.3880002026528,0.3749912271457402,6.17534620354742,3.173593767330735,,,,,,
2492.0,-28.508143131446204,4.320465231403373,35.0443599583286,23.837182844895892,4.281929495637627,-25.229046766274752,-38.96857223063705,1.0028331258451808,-5.966659354136425,-5.96665935410476,40.15404031889693,44146.82908115003,24482.166136558975,24482.166136558975,68628.995217709,79175.01930209463,79175.01930209463,24482.166136558975,103657.1854386536,103657.1854386536,103657.1854386536,131425.62280846166,126883.30662348177,4542.316184979889,0.0,92451.3759822957,57423.185742641675,38920.21137739337,27768.43736980805,66688.64874720141,20684.301614966058,1524.3880002026528,0.0,0.8813323713553565,2.783420697281167,0.0014947054983599872,1.0,1.0,-5.939997734500821,341489.5395897,1561185.7318064237,4.571694154035259,1561185.7318064237,4.571694154035259,0.7448853293219733,0.0931576400715759,4.028046144702076,101325.0,128735.35279420589,1.2705191492149606,1.0,0.0,4.02804614470218,1.2870266596360562,1.2873423095457266,3.1297301532519315,22951.915807591533,2340.4440667905487,19509.13034568914,1989.377651459891,0.85,0.8500000831841817,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4369.8537365532065,4632.441516551485,5.60251386259662,4.320465231403373,-3.3505729022405335,7.671038133643907,3.1756281080318867,3.5,0.9073223165805391,0.6,0.0002452423771523,0.9003462151709433,0.00027238674747551123,197.7054054601977,0.0,0.0,0.0,0.019009571102530213,8.85731108208365e-05,0.00015666926633146352,0.0006310710342397543,0.09315764017486265,0.09315764017486265,0.09315764017486265,0.09315763991931152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488123.0003512686,595.5283478634052,0.0,0.09315764017486265,0.0931576400715759,0.0931576400715759,0.37499134859580674,0.37499134859580674,0.5,10.000080550789331,0.0,0.0,0.0,0.0,0.0,0.0,27768.43736980805,20684.301614966058,0.7448853293219733,1.02909560332918,0.6619841593806869,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425777863731477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16667.240999847545,1524.3880002026528,0.37499134859580674,6.17534620354742,3.1756281080318867,,,,,,
2493.0,-28.517521170372905,4.330982998692874,35.04661927795123,23.848578496277355,4.295678924038575,-25.236103974463866,-38.974394056107826,1.0145476937713038,-5.953168838782403,-5.953168838843539,40.15392121224973,44133.0940879241,24487.85758112584,24487.85758112584,68620.95166904994,79165.48934547181,79165.48934547181,24487.85758112584,103653.34692659765,103653.34692659765,103653.34692659765,131397.9515898789,126855.98050291861,4541.971086960297,0.0,92450.08473854107,57418.84729443658,38923.59716011611,27744.604663281254,66668.20182339736,20674.76238659945,1523.3880002026528,0.0,0.8814043279168489,2.78481450256988,0.0014947054983599872,1.0,1.0,-5.916044949091258,341670.6062330571,1561180.579678146,4.56925632816435,1561180.579678146,4.56925632816435,0.7451813654408121,0.09315053943279432,4.028046144702076,101325.0,128733.66469505624,1.2705024889716876,1.0,0.0,4.028046144701779,1.2869716672551892,1.2872873036776953,3.1298638868196376,22951.595244294032,2340.411378431374,19508.858476972764,1989.349928566102,0.85,0.8500001097667856,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4371.535363021279,4632.441516551485,5.601660640393781,4.330982998692874,-3.3369198201145456,7.66790281880742,3.1776651347409657,3.5,0.9079043242117045,0.6,0.0002452423771523,0.9012148302839711,0.00027212421379597647,197.71298453962856,0.0,0.0,0.0,0.019009571102530213,8.851528508016508e-05,0.00015672709207213492,0.0006313039589915303,0.09315056755735049,0.09315056755735049,0.09315056755735049,0.09315075144207983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488122.399590413,595.5285374010841,0.0,0.09315056755735049,0.09315053943279432,0.09315053943279432,0.37499144647987626,0.37499144647987626,0.5,10.000085685845798,0.0,0.0,0.0,0.0,0.0,0.0,27744.604663281254,20674.76238659945,0.7451813654408121,1.0292905732004798,0.661981167646185,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442633512851231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16667.101719134855,1523.3880002026528,0.37499144647987626,6.17534620354742,3.1776651347409657,,,,,,
2494.0,-28.526841465332485,4.34145217253849,35.04871480435273,23.857422766182594,4.306988750919488,-25.24353666418048,-38.9806974568404,1.0236839582546897,-5.939785319239661,-5.939785319225221,40.15371796979172,44121.59699638411,24493.699138590466,24493.699138590466,68615.29613497457,79155.50688850271,79155.50688850271,24493.699138590466,103649.20602709318,103649.20602709318,103649.20602709318,131369.97152176866,126828.34972379761,4541.621797971047,0.0,92448.902568725,57414.99271096927,38926.56650861747,27720.765494675485,66647.33200329295,20665.152710326303,1522.3880002026528,0.0,0.8814759932353786,2.786197797958602,0.0014947054983599872,1.0,1.0,-5.893440900465407,341850.3113158546,1561171.7881659435,4.566828627877099,1561171.7881659435,4.566828627877099,0.7454755430291273,0.09314341723858441,4.028046144702076,101325.0,128732.28949555116,1.2704889168078082,1.0,0.0,4.028046144703358,1.28692878161655,1.2872444075211324,3.129968186461978,22951.301759618433,2340.381451323177,19508.603488555455,1989.3239269837768,0.85,0.8499998689782285,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4373.219261032963,4632.441516551485,5.600839490678775,4.34145217253849,-3.323358428601761,7.664810601140251,3.1797054365923043,3.5,0.9084872675978012,0.6,0.0002452423771523,0.9020789930824367,0.00027186352751026595,197.7205175276919,0.0,0.0,0.0,0.019009571102530213,8.845271539345747e-05,0.00015678966175884255,0.0006315559925768483,0.09314341722784274,0.09314341722784274,0.09314341722784274,0.09314341726064848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488121.4167005217,595.5288470871706,0.0,0.09314341722784274,0.09314341723858441,0.09314341723858441,0.3749915461434134,0.3749915461434134,0.5,10.000085686806267,0.0,0.0,0.0,0.0,0.0,0.0,27720.765494675485,20665.152710326303,0.7454755430291273,1.029528025691777,0.6620159527796871,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426888165186147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16666.96357431731,1522.3880002026528,0.3749915461434134,6.17534620354742,3.1797054365923043,,,,,,
