time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2495.0,-28.53609921514897,4.351870975157912,35.05065392083222,23.866525513026886,4.318638186003582,-25.2507065827627,-38.986747270077444,1.033080110708309,-5.926533729052608,-5.926533729052139,40.15339280901591,44109.29723832909,24499.743664309313,24499.743664309313,68609.0409026384,79145.19595859059,79145.19595859059,24499.743664309313,103644.9396228999,103644.9396228999,103644.9396228999,131341.83810169384,126800.5908428967,4541.247258797136,0.0,92447.71469606092,57411.146133006645,38929.52062561586,27696.898478793944,66626.41910440981,20655.45180087805,1521.3880002026528,0.0,0.8815473769363256,2.787567991999612,0.0014947054983599872,1.0,1.0,-5.870095357953687,342028.3180816655,1561157.7229967653,4.564410724096858,1561157.7229967653,4.564410724096858,0.7457676828578059,0.09313596263521157,4.028046144702076,101325.0,128730.88523312531,1.2704750578152018,1.0,0.0,4.028046144698409,1.28688467904456,1.2872002941327598,3.130075452986724,22951.006859157664,2340.351379845071,19508.352382608195,1989.2983213032173,0.85,0.8499998497810645,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4374.90509513903,4632.441516551485,5.600062888571242,4.351870975157912,-3.309907935700881,7.661778910858793,3.181748609033553,3.5,0.9090710311524438,0.6,0.0002452423771523,0.9029382420982894,0.00027160481826796315,197.72800053286443,0.0,0.0,0.0,0.019009571102530213,8.839270134543194e-05,0.00015684967580686807,0.0006317977319316254,0.09313613740444843,0.09313613740444843,0.09313613740444843,0.09313555241554251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488119.92832302843,595.5293151855722,0.0,0.09313613740444843,0.09313596263521157,0.09313596263521157,0.3749916266941498,0.3749916266941498,0.5,10.000068242305321,0.0,0.0,0.0,0.0,0.0,0.0,27696.898478793944,20655.45180087805,0.7457676828578059,1.029757291850274,0.6620391404977912,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442743783862612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,16666.826273702605,1521.3880002026528,0.3749916266941498,6.17534620354742,3.181748609033553,,,,,,
2496.0,-28.54528579534943,4.3622440473633635,35.05244305130674,23.875717596989148,4.330430088900331,-25.257394333123937,-38.99234536858273,1.042565151964791,-5.913093407841075,-5.913093407835748,40.15294269217446,44095.40487574538,24505.233916504287,24505.233916504287,68600.63879224967,79134.6697939359,79134.6697939359,24505.233916504287,103639.90371044018,103639.90371044018,103639.90371044018,131312.99324428238,126772.11395662538,4540.879287656995,0.0,92446.52851855355,57407.37099556286,38932.39724776743,27673.0895338422,66605.48678160964,20645.75509365567,1520.3880002026528,0.0,0.8816201875069243,2.788958244086836,0.0014947054983599872,1.0,1.0,-5.850173755894559,342208.93440968817,1561138.2528825172,4.561944753358024,1561138.2528825172,4.561944753358024,0.7460589128802331,0.09312853098611408,4.028046144702076,101325.0,128729.47228522891,1.2704611131036656,1.0,0.0,4.028046144702728,1.2868401623222838,1.2871557664925286,3.1301837342665,22950.712379535344,2340.3213512805437,19508.106290857657,1989.273226928427,0.85,0.8500000334740204,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4376.592354772551,4632.441516551485,5.599158415972194,4.3622440473633635,-3.296328417910886,7.658572465274249,3.1837940347779763,3.5,0.9096554385079932,0.6,0.0002452423771523,0.9037917587094232,0.00027134832198790555,197.73542657181335,0.0,0.0,0.0,0.019009571102530213,8.833720182313006e-05,0.00015690517532916995,0.0006320212865684663,0.09312854637670352,0.09312854637670352,0.09312854637670352,0.09312844538779674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488117.76386766956,595.5299970294576,0.0,0.09312854637670352,0.09312853098611408,0.09312853098611408,0.37499162200666186,0.37499162200666186,0.5,10.000065687527789,0.0,0.0,0.0,0.0,0.0,0.0,27673.0895338422,20645.75509365567,0.7460589128802331,1.029954769600016,0.6620386248407467,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427983864872271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16666.689915399103,1520.3880002026528,0.37499162200666186,6.17534620354742,3.1837940347779763,,,,,,
2497.0,-28.554413447613616,4.372572347265303,35.05409309010302,23.887537198048108,4.344337363359854,-25.26436987735586,-38.99807230392469,1.0547022575861098,-5.899639375542165,-5.899639375570007,40.15250130468369,44082.287184655324,24510.597136741224,24510.597136741224,68592.88432139654,79126.21715750232,79126.21715750232,24510.597136741224,103636.81429424355,103636.81429424355,103636.81429424355,131286.1550838817,126745.64415548914,4540.510928392549,0.0,92445.24291542101,57402.966727510204,38935.86243101201,27649.340789638147,66585.20322065015,20636.0573207505,1519.3880002026528,0.0,0.8816929985001258,2.7903504628215305,0.0014947054983599872,1.0,1.0,-5.821625205019529,342389.8100192779,1561119.1605384846,4.5594790348771985,1561119.1605384846,4.5594790348771985,0.7463489808944761,0.09312096514367399,4.028046144702076,101325.0,128727.73997926118,1.2704440165730193,1.0,0.0,4.028046144703211,1.286783202996498,1.2870987931971751,3.1303222915267086,22950.393216574852,2340.2888057160044,19507.83208522138,1989.2452657351268,0.85,0.8499999063690445,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4378.2821240539515,4632.441516551485,5.5982224174367055,4.372572347265303,-3.2827495373594027,7.655321884624705,3.185843029851884,3.5,0.9102408656719668,0.6,0.0002452423771523,0.9046406627361198,0.0002710936919533942,197.74280552839838,0.0,0.0,0.0,0.019009571102530213,8.828045833859886e-05,0.00015696191881370115,0.0006322498519425692,0.09312095770708503,0.09312095770708503,0.09312095770708503,0.09312134051994592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488115.57647137815,595.5306867629405,0.0,0.09312095770708503,0.09312096514367399,0.09312096514367399,0.3749916086631569,0.3749916086631569,0.5,10.000076647120421,0.0,0.0,0.0,0.0,0.0,0.0,27649.340789638147,20636.0573207505,0.7463489808944761,1.0301520608729442,0.6620432926903501,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428525734358872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16666.554674268584,1519.3880002026528,0.3749916086631569,6.17534620354742,3.185843029851884,,,,,,
2498.0,-28.56348549443842,4.3828518954731175,35.055607617846206,23.895130538754188,4.354595652287376,-25.271459764833423,-39.0041294862516,1.0625699147925445,-5.886435231863629,-5.886435231838266,40.15189370721788,44070.76849353073,24516.454214380345,24516.454214380345,68587.22270791107,79115.42741253402,79115.42741253402,24516.454214380345,103631.88162691436,103631.88162691436,103631.88162691436,131257.39605554342,126717.26736889035,4540.1286866530745,0.0,92444.13232465887,57399.47337371132,38938.50994549728,27625.51442862907,66564.02437412635,20626.21735166462,1518.3880002026528,0.0,0.8817650690854609,2.791717356794875,0.0014947054983599872,1.0,1.0,-5.800399302583287,342567.39914100105,1561092.8790235114,4.557038652650553,1561092.8790235114,4.557038652650553,0.7466364981167233,0.09311324936900169,4.028046144702076,101325.0,128726.52902423136,1.2704320653760806,1.0,0.0,4.028046144704618,1.286746282846764,1.2870618639925844,3.1304121087418504,22950.11750206657,2340.2606906605793,19507.603080332283,1989.2219137353004,0.85,0.8500001395886404,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4379.974576537329,4632.441516551485,5.597396465657635,4.3828518954731175,-3.2693686542915215,7.652220549764639,3.187895807067908,3.5,0.9108273734479738,0.6,0.0002452423771523,0.9054852479260876,0.0002708408311609716,197.75014007828003,0.0,0.0,0.0,0.019009571102530213,8.822047936472664e-05,0.00015702189778757337,0.0006324914500170383,0.09311324947448597,0.09311324947448597,0.09311324947448597,0.09311324919088186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488112.6381725589,595.5316125490847,0.0,0.09311324947448597,0.09311324936900169,0.09311324936900169,0.37499164255669604,0.37499164255669604,0.5,10.000076637210757,0.0,0.0,0.0,0.0,0.0,0.0,27625.51442862907,20626.21735166462,0.7466364981167233,1.0303947718427184,0.6620808899087715,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429064168299746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16666.42030744171,1518.3880002026528,0.37499164255669604,6.17534620354742,3.187895807067908,,,,,,
2499.0,-28.57248801692976,4.393085194615105,35.056995376275985,23.905612632539146,4.36738798123293,-25.278453965974197,-39.00994987981392,1.073353944555223,-5.873146145363819,-5.873146145361749,40.151263633639054,44058.545497922656,24522.004103224644,24522.004103224644,68580.5496011473,79106.0738650029,79106.0738650029,24522.004103224644,103628.07796822753,103628.07796822753,103628.07796822753,131229.83351159812,126690.09095785834,4539.742553739775,0.0,92442.9099490317,57395.381639759406,38941.69812141366,27601.755543370582,66543.45366478425,20616.38673817117,1517.3880002026528,0.0,0.8818376335306947,2.79309357794724,0.0014947054983599872,1.0,1.0,-5.774172797831852,342746.2037442717,1561065.6256618164,4.554581811871946,1561065.6256618164,4.554581811871946,0.7469230247248834,0.09310545820887126,4.028046144702076,101325.0,128724.9665303483,1.2704166447604077,1.0,0.0,4.0280461447021,1.286695680627764,1.2870112493631298,3.1305352192810956,22949.814035923613,2340.2297457259733,19507.34090768354,1989.1951795652483,0.85,0.8499999554309448,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4381.668659355562,4632.441516551485,5.596498961843281,4.393085194615105,-3.255936180329614,7.649021374944718,3.189951091356041,3.5,0.9114145975302975,0.6,0.0002452423771523,0.9063242017925884,0.00027059012290220574,197.75741895714867,0.0,0.0,0.0,0.019009571102530213,8.816288058530968e-05,0.00015707949656699034,0.0006327234605584084,0.09310545816449159,0.09310545816449159,0.09310545816449159,0.09310545829458808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488109.5911159191,595.5325726013141,0.0,0.09310545816449159,0.09310545820887126,0.09310545820887126,0.3749916703617669,0.3749916703617669,0.5,10.000076641132317,0.0,0.0,0.0,0.0,0.0,0.0,27601.755543370582,20616.38673817117,0.7469230247248834,1.0306130178728778,0.6621018758639976,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429599361934757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16666.286750322066,1517.3880002026528,0.3749916703617669,6.17534620354742,3.189951091356041,,,,,,
2500.0,-28.581434607423837,4.403271297349143,35.05826161402909,23.914221056643896,4.378492541993813,-25.28541774914384,-39.01583760799838,1.082244098098172,-5.859951305973084,-5.8599513059396795,40.15053653972687,44046.828882008245,24527.67647514068,24527.67647514068,68574.50535714893,79095.96747183384,79095.96747183384,24527.67647514068,103623.64394697451,103623.64394697451,103623.64394697451,131201.6306776988,126662.2864169139,4539.34426078489,0.0,92441.7692149178,57391.69298469104,38944.529144696404,27577.98673072427,66522.51587542068,20606.48536074413,1516.3880002026528,0.0,0.8819100227600996,2.794460568914761,0.0014947054983599872,1.0,1.0,-5.750048550886618,342923.812773209,1561034.1762049904,4.552131167506214,1561034.1762049904,4.552131167506214,0.747207748047348,0.09309751292621987,4.028046144702076,101325.0,128723.63074951724,1.2704034616285935,1.0,0.0,4.028046144700174,1.2866539680924587,1.2869695265976107,3.130636709319674,22949.530838047292,2340.200867579377,19507.104135750313,1989.1710355473392,0.85,0.8500001273843084,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4383.36492639729,4632.441516551485,5.595627306189198,4.403271297349143,-3.2425855845206253,7.6458568818697685,3.1920095564229953,3.5,0.9120027304065701,0.6,0.0002452423771523,0.9071587743824101,0.00027034118401077033,197.76465314377333,0.0,0.0,0.0,0.019009571102530213,8.81046508217275e-05,0.00015713772633057252,0.0006329580127331125,0.09309756086603341,0.09309756086603341,0.09309756086603341,0.09309727838459375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488106.11445485876,595.5336676070558,0.0,0.09309756086603341,0.09309751292621987,0.09309751292621987,0.37499169335142535,0.37499169335142535,0.5,10.000068435405993,0.0,0.0,0.0,0.0,0.0,0.0,27577.98673072427,20606.48536074413,0.747207748047348,1.0308465405242804,0.6621341406343751,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430130493320237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16666.15428360501,1516.3880002026528,0.37499169335142535,6.17534620354742,3.1920095564229953,,,,,,
2501.0,-28.590293297310904,4.413412562454443,35.0594127797323,23.929003870021575,4.3953239968879565,-25.291527485120046,-39.02060753954572,1.0973689645399012,-5.84664191439424,-5.846641914387179,40.14970645889894,44030.81530270486,24532.97559435252,24532.97559435252,68563.79089705738,79087.67304646972,79087.67304646972,24532.97559435252,103620.64864082224,103620.64864082224,103620.64864082224,131174.91229449323,126635.97281959977,4538.939474893463,0.0,92440.38439953317,57386.80932915395,38948.416744865805,27554.263653670998,66502.6803985368,20596.573513372492,1515.3880002026528,0.0,0.8819833610996964,2.7958399627716295,0.0014947054983599872,1.0,1.0,-5.719185938510691,343103.03695752274,1560998.272774553,4.549648661279001,1560998.272774553,4.549648661279001,0.7474913418935967,0.09308935834602386,4.028046144702076,101325.0,128721.54005653677,1.2703828280931337,1.0,0.0,4.028046144701661,1.2865830085441587,1.2868985496461163,3.1308093748727783,22949.187044720482,2340.1658104164503,19506.810380464693,1989.1410808445996,0.85,0.8500000606754514,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4385.063077129009,4632.441516551485,5.594668802441666,4.413412562454443,-3.2291608859006797,7.642573448355122,3.1940708394054558,3.5,0.9125916684015588,0.6,0.0002452423771523,0.9079859644521234,0.0002700948987689239,197.77181677574052,0.0,0.0,0.0,0.019009571102530213,8.805750215580907e-05,0.00015718487499649094,0.0006331479297350931,0.09308943534867148,0.09308943534867148,0.09308943534867148,0.09308954894410691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488102.0889378093,595.5349360573388,0.0,0.09308943534867148,0.09308935834602386,0.09308935834602386,0.37499167957201257,0.37499167957201257,0.5,10.000070769721036,0.0,0.0,0.0,0.0,0.0,0.0,27554.263653670998,20596.573513372492,0.7474913418935967,1.0309928936122388,0.6620908366224835,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430658363564284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16666.022637308215,1515.3880002026528,0.37499167957201257,6.17534620354742,3.1940708394054558,,,,,,
2502.0,-28.599129842195484,4.423509043930534,35.06045416333427,23.934801981691294,4.403772734333537,-25.29877479459081,-39.02691062595693,1.103417644856719,-5.833434201936768,-5.833434201922575,40.148876693348015,44021.27205041525,24538.42222343015,24538.42222343015,68559.69427384541,79076.94121598384,79076.94121598384,24538.42222343015,103615.36343941398,103615.36343941398,103615.36343941398,131145.92762136195,126607.38624940439,4538.5413719575545,0.0,92439.36988470398,57383.70054960422,38950.7437056664,27530.564181947968,66481.30788761437,20586.623332524134,1514.3880002026528,0.0,0.8820561222004782,2.797209350093324,0.0014947054983599872,1.0,1.0,-5.69852441237316,343280.9646544242,1560962.3836041444,4.547185962307994,1560962.3836041444,4.547185962307994,0.7477733909290156,0.09308136213941132,4.028046144702076,101325.0,128720.56054702697,1.2703731610858817,1.0,0.0,4.028046144701416,1.2865546328564952,1.2868701669991693,3.1308784266383904,22948.935181958055,2340.140127562221,19506.59889179987,1989.1195150025617,0.85,0.8500001737394564,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4386.763631353451,4632.441516551485,5.593741602133984,4.423509043930534,-3.2158228810042235,7.6393319249347575,3.196135573207803,3.5,0.9131815923450866,0.6,0.0002452423771523,0.9088118976711614,0.00026984943504892024,197.7789630170715,0.0,0.0,0.0,0.019009571102530213,8.799523469589306e-05,0.00015724714245640695,0.0006333987459369481,0.09308136203209613,0.09308136203209613,0.09308136203209613,0.0930813624127789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488098.07616436784,595.5362003757584,0.0,0.09308136203209613,0.09308136213941132,0.09308136213941132,0.37499167855973986,0.37499167855973986,0.5,10.00007077841377,0.0,0.0,0.0,0.0,0.0,0.0,27530.564181947968,20586.623332524134,0.7477733909290156,1.0312627180822693,0.662160138678868,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443118108551645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16665.892453733893,1514.3880002026528,0.37499167855973986,6.17534620354742,3.196135573207803,,,,,,
2503.0,-28.607881432808036,4.43356088372421,35.061391550359154,23.944239515718095,4.415550978160723,-25.305472149731504,-39.03250655913723,1.1131417832323707,-5.820229031043368,-5.820229031032443,40.14795804376522,44009.12928756577,24543.779226396513,24543.779226396513,68552.90851396228,79067.46405666444,79067.46405666444,24543.779226396513,103611.24328306095,103611.24328306095,103611.24328306095,131118.12592856266,126579.99402663854,4538.131901924116,0.0,92438.20935702871,57379.87494482316,38953.70490245061,27506.882645501708,66460.58754795232,20576.632755565377,1513.3880002026528,0.0,0.8821291614213934,2.798579003416884,0.0014947054983599872,1.0,1.0,-5.672242660702864,343458.9305563756,1560922.6507339801,4.54471411823653,1560922.6507339801,4.54471411823653,0.7480539696464057,0.09307315068468779,4.028046144702076,101325.0,128719.12588545414,1.2703590020770208,1.0,0.0,4.028046144703911,1.2865090174114289,1.2868245403666805,3.1309894374521097,22948.647070145635,2340.1107483335936,19506.346126862878,1989.0937401521294,0.85,0.8499998308065438,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4388.466539151076,4632.441516551485,5.592791697836293,4.43356088372421,-3.202497719012818,7.6360586027370285,3.1982036993905147,3.5,0.9137724855401471,0.6,0.0002452423771523,0.9096306895366907,0.00026960653369908973,197.78604106369283,0.0,0.0,0.0,0.019009571102530213,8.793998722334066e-05,0.00015730238992895935,0.0006336212853057674,0.09307315040864074,0.09307315040864074,0.09307315040864074,0.09307315126908476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488093.63348122983,595.5376001448627,0.0,0.09307315040864074,0.09307315068468779,0.09307315068468779,0.3749916784587728,0.3749916784587728,0.5,10.000070802741966,0.0,0.0,0.0,0.0,0.0,0.0,27506.882645501708,20576.632755565377,0.7480539696464057,1.0314821316393015,0.6621838733491863,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431702538493976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16665.76241850813,1513.3880002026528,0.3749916784587728,6.17534620354742,3.1982036993905147,,,,,,
2504.0,-28.616582743758716,4.443568530715517,35.06222994257574,23.953844827506714,4.427502823444725,-25.312113343744265,-39.03805279461665,1.123033400682567,-5.8070410439315765,-5.807041043941135,40.14697583464615,43996.982858248186,24549.08236066283,24549.08236066283,68546.06521891101,79057.96347414318,79057.96347414318,24549.08236066283,103607.045834806,103607.045834806,103607.045834806,131090.2699583295,126552.55267561806,4537.7172827114455,0.0,92437.05019436221,57376.069486366614,38956.64523110622,27483.224123523483,66439.8693546297,20566.606435395828,1512.3880002026528,0.0,0.8822023070548872,2.7999474030011315,0.0014947054983599872,1.0,1.0,-5.645978991164668,343636.73718857556,1560880.169669612,4.542238942319654,1560880.169669612,4.542238942319654,0.7483331046953995,0.09306484677424884,4.028046144702076,101325.0,128717.6858789764,1.2703447903180498,1.0,0.0,4.028046144703704,1.2864626196489926,1.2867781312249542,3.1311023602078047,22948.35929720936,2340.081403660716,19506.109248509518,1989.069585282387,0.85,0.8500001675885196,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4390.171772563057,4632.441516551485,5.591827297985348,4.443568530715517,-3.1891962166348677,7.632764747350384,3.2002751861348244,3.5,0.9143643388956642,0.6,0.0002452423771523,0.9104455665416532,0.0002693652274938944,197.79307894777557,0.0,0.0,0.0,0.019009571102530213,8.788526203813803e-05,0.00015735711511416197,0.0006338417208770409,0.0930648468122338,0.0930648468122338,0.0930648468122338,0.09306484684071649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488088.8835785799,595.5390967052714,0.0,0.0930648468122338,0.09306484677424884,0.09306484677424884,0.3749916791496237,0.3749916791496237,0.5,10.000070797140015,0.0,0.0,0.0,0.0,0.0,0.0,27483.224123523483,20566.606435395828,0.7483331046953995,1.0317007827489737,0.6622075462462114,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432219015382286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,16665.63379064812,1512.3880002026528,0.3749916791496237,6.17534620354742,3.2002751861348244,,,,,,
2505.0,-28.625217753772514,4.453532558211534,35.062974511919336,23.962799983005993,4.438754480616661,-25.318730624671375,-39.043603151198454,1.1322674122869598,-5.793863333743104,-5.793863333736765,40.14594497363212,43985.12154829862,24554.316701330885,24554.316701330885,68539.43824962951,79048.66547428898,79048.66547428898,24554.316701330885,103602.98217561987,103602.98217561987,103602.98217561987,131062.57805908777,126525.27938960456,4537.2986694832025,0.0,92435.9212079152,57372.37752797545,38959.49297771084,27459.595883467897,66419.08886117874,20556.551741967985,1511.3880002026528,0.0,0.8822755399082414,2.8013152640082626,0.0014947054983599872,1.0,1.0,-5.618925356049203,343814.47746709996,1560835.5853262465,4.539761085178866,1560835.5853262465,4.539761085178866,0.7486108619079896,0.09305647062336614,4.028046144702076,101325.0,128716.315913024,1.2703312698053195,1.0,0.0,4.028046144700941,1.2864193094821685,1.286734810436089,3.131207775731782,22948.079015800842,2340.05282291107,19505.868343820934,1989.0450198407136,0.85,0.8500000514374304,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4391.879380043228,4632.441516551485,5.59084496102195,4.453532558211534,-3.175913068006885,7.629445626218419,3.202350094450076,3.5,0.9149571698428788,0.6,0.0002452423771523,0.9112550132934844,0.00026912595659247775,197.80006370082057,0.0,0.0,0.0,0.019009571102530213,8.783052769943087e-05,0.00015741184945286914,0.0006340621933190532,0.09305647047908237,0.09305647047908237,0.09305647047908237,0.09305647091175188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488083.8983184174,595.5406674170034,0.0,0.09305647047908237,0.09305647062336614,0.09305647062336614,0.37499168035415514,0.37499168035415514,0.5,10.000070809798036,0.0,0.0,0.0,0.0,0.0,0.0,27459.595883467897,20556.551741967985,0.7486108619079896,1.031923795174042,0.6622361478073131,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432732561656536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16665.505878337644,1511.3880002026528,0.37499168035415514,6.17534620354742,3.202350094450076,,,,,,
2506.0,-28.63379816781873,4.463452903616046,35.06362950014942,23.972054197825514,4.450390127000262,-25.325340276821827,-39.04913730276746,1.1418019809448345,-5.7807308256531655,-5.780730825685848,40.1448536255882,43973.41355149826,24559.566293495423,24559.566293495423,68532.97984499368,79039.02355171702,79039.02355171702,24559.566293495423,103598.58984521244,103598.58984521244,103598.58984521244,131034.57321092555,126497.69964025104,4536.873570674507,0.0,92434.78609763381,57368.6487226685,38962.37486107257,27435.983365713113,66398.35822678568,20546.454143029845,1510.3880002026528,0.0,0.8823487200670789,2.802678957986027,0.0014947054983599872,1.0,1.0,-5.5929566588788475,343991.67988778686,1560788.3859900166,4.537285281141566,1560788.3859900166,4.537285281141566,0.7488871045426734,0.09304800832248733,4.028046144702076,101325.0,128714.91872146199,1.2703174805967135,1.0,0.0,4.028046144703126,1.2863745926764147,1.2866900826633085,3.1313166224166276,22947.797214093363,2340.024087134074,19505.630883409816,1989.020805617598,0.85,0.8500001416881292,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4393.589441487494,4632.441516551485,5.58986373683121,4.463452903616046,-3.1626742564417687,7.626127160057814,3.2044285236292334,3.5,0.9155510067512095,0.6,0.0002452423771523,0.9120601115061489,0.00026888839239698145,197.8070047805208,0.0,0.0,0.0,0.019009571102530213,8.777598453205077e-05,0.00015746639262024923,0.0006342818957141384,0.09304802078637824,0.09304802078637824,0.09304802078637824,0.09304788827558719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488078.6386989633,595.5423243824899,0.0,0.09304802078637824,0.09304800832248733,0.09304800832248733,0.3749916820427914,0.3749916820427914,0.5,10.00006705940613,0.0,0.0,0.0,0.0,0.0,0.0,27435.983365713113,20546.454143029845,0.7488871045426734,1.032148710829824,0.6622665789612702,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433242231020318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16665.379004212245,1510.3880002026528,0.3749916820427914,6.17534620354742,3.2044285236292334,,,,,,
2507.0,-28.642303199287355,4.4733309002587145,35.064198746973624,23.982870869245403,4.463565339410892,-25.331651305636893,-39.054306876473106,1.1529134626121966,-5.767562917372743,-5.767562917450849,40.1436846246019,43960.49321486278,24564.640403382073,24564.640403382073,68525.13361824484,79029.47439794836,79029.47439794836,24564.640403382073,103594.11480133043,103594.11480133043,103594.11480133043,131006.51780198346,126470.0742064903,4536.4435954931505,0.0,92433.59254624727,57364.61143139112,38965.53457206239,27412.40300065302,66377.93757271541,20536.331439291625,1509.3880002026528,0.0,0.8824223353297846,2.804046854324784,0.0014947054983599872,1.0,1.0,-5.566911020464431,344169.4319907969,1560737.829464811,4.534795029404428,1560737.829464811,4.534795029404428,0.7491620285460712,0.09303942715222567,4.028046144702076,101325.0,128713.32265489467,1.2703017286444083,1.0,0.0,4.028046144699424,1.286322484124145,1.2866379613311483,3.1314434711485015,22947.50090383681,2339.993871896806,19505.376575267368,1988.9948734040033,0.85,0.850000035167493,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4395.301879722025,4632.441516551485,5.5888403289686295,4.4733309002587145,-3.1494194886361964,7.622750388894911,3.2065103820899474,3.5,0.9161458234542706,0.6,0.0002452423771523,0.9128588941383188,0.00026865310589299055,197.81388536065137,0.0,0.0,0.0,0.019009571102530213,8.772506282942384e-05,0.0001575173143228762,0.0006344870106820865,0.09303942694005228,0.09303942694005228,0.09303942694005228,0.09303942829193072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488072.98544673604,595.544105548836,0.0,0.09303942694005228,0.09303942715222567,0.09303942715222567,0.3749916690307938,0.3749916690307938,0.5,10.000067067162629,0.0,0.0,0.0,0.0,0.0,0.0,27412.40300065302,20536.331439291625,0.7491620285460712,1.0323480379783905,0.6622756720439699,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433748713590564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16665.252935992394,1509.3880002026528,0.3749916690307938,6.17534620354742,3.2065103820899474,,,,,,
2508.0,-28.650756493781483,4.483166465304849,35.06468601007916,23.99151868829506,4.474668618559107,-25.337920610384973,-39.05955726569516,1.1618327100906303,-5.754439458844331,-5.754439458842071,40.1424573140225,43948.11830220515,24569.732194253127,24569.732194253127,68517.85049645827,79019.53263984514,79019.53263984514,24569.732194253127,103589.26483409827,103589.26483409827,103589.26483409827,130978.1037666489,126442.09473411409,4536.009032534818,0.0,92432.49346313126,57361.07902398008,38968.23826572354,27388.838932550625,66357.07719827417,20526.16687943127,1508.3880002026528,0.0,0.8824958935005168,2.8054106577331748,0.0014947054983599872,1.0,1.0,-5.542161580078016,344346.65583674435,1560684.752519669,4.532306982123252,1560684.752519669,4.532306982123252,0.7494354517904255,0.09303076377885855,4.028046144702076,101325.0,128712.00374391991,1.2702887120051312,1.0,0.0,4.0280461447039775,1.286280659356837,1.286596126306101,3.131545293323597,22947.22804620894,2339.9660481621086,19505.146506521152,1988.9714129209417,0.85,0.8500001162338017,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4397.016963810624,4632.441516551485,5.587818376975298,4.483166465304849,-3.1362080917804276,7.619374557085276,3.2085959992498454,3.5,0.9167417140713844,0.6,0.0002452423771523,0.9136535657898304,0.0002684194385432012,197.8207245598407,0.0,0.0,0.0,0.019009571102530213,8.767337301817596e-05,0.00015756900413412407,0.0006346952196270039,0.0930307638131189,0.0930307638131189,0.0930307638131189,0.09303076371141007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488067.0502788218,595.545975531804,0.0,0.0930307638131189,0.09303076377885855,0.09303076377885855,0.37499165929095657,0.37499165929095657,0.5,10.00006706403708,0.0,0.0,0.0,0.0,0.0,0.0,27388.838932550625,20526.16687943127,0.7494354517904255,1.0325628160463989,0.6622973789350107,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434250781577078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16665.128091923045,1508.3880002026528,0.37499165929095657,6.17534620354742,3.2085959992498454,,,,,,
2509.0,-28.6591567984824,4.492957553918586,35.06509609704383,23.99983067242431,4.485445500470382,-25.344736853927735,-39.06533313039688,1.1704117694884058,-5.741462754408815,-5.741462754401416,40.141212252719995,43938.14447424739,24575.081793972327,24575.081793972327,68513.22626821972,79009.55281736993,79009.55281736993,24575.081793972327,103584.63461134225,103584.63461134225,103584.63461134225,130949.91090109563,126414.35000848884,4535.560892606795,0.0,92431.41215180617,57357.51871931266,38970.99270277056,27365.27628975338,66336.26899252394,20515.944767435027,1507.3880002026528,0.0,0.8825687067224983,2.8067597253681287,0.0014947054983599872,1.0,1.0,-5.516157586899453,344521.9683295013,1560630.9093102533,4.5298444011490835,1560630.9093102533,4.5298444011490835,0.7497072037645384,0.09302200817468842,4.028046144702076,101325.0,128710.72246998422,1.2702760668145494,1.0,0.0,4.028046144702978,1.2862404323897378,1.286555889473131,3.1316432319098144,22946.959600593807,2339.938674327503,19504.916881653993,1988.9479977009473,0.85,0.850000053216168,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4398.734613187588,4632.441516551485,5.58685257353222,4.492957553918586,-3.1231167655658307,7.616074319484417,3.210685279539194,3.5,0.9173386512969125,0.6,0.0002452423771523,0.91444399557075,0.0002681874213622367,197.82752135574808,0.0,0.0,0.0,0.019009571102530213,8.761654244312473e-05,0.00015762583470917528,0.0006349241358057402,0.09302214393779522,0.09302214393779522,0.09302214393779522,0.09302146953431757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488061.12503371295,595.5478414095937,0.0,0.09302214393779522,0.09302200817468842,0.09302200817468842,0.37499165212528973,0.37499165212528973,0.5,10.000047201036077,0.0,0.0,0.0,0.0,0.0,0.0,27365.27628975338,20515.944767435027,0.7497072037645384,1.032816999037753,0.6623547742668373,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434749830044096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16665.004000816705,1507.3880002026528,0.37499165212528973,6.17534620354742,3.210685279539194,,,,,,
2510.0,-28.667491039302693,4.502710918495712,35.06543553602329,24.01149939922618,4.498959585010788,-25.35091134049775,-39.07033936176447,1.1823798953111004,-5.72817275640125,-5.728172756393596,40.13998639274352,43925.23485142183,24579.596250954935,24579.596250954935,68504.83110237677,79002.08131106911,79002.08131106911,24579.596250954935,103581.67756202404,103581.67756202404,103581.67756202404,130923.53916408814,126388.4115196258,4535.12764446233,0.0,92430.19990020052,57353.3534774185,38974.27380309113,27341.8616020641,66316.13540515522,20505.81388749002,1506.3880002026528,0.0,0.8826430546192975,2.808141894245189,0.0014947054983599872,1.0,1.0,-5.483628461359672,344701.58599948755,1560577.8978427905,4.527330192919711,1560577.8978427905,4.527330192919711,0.7499787024721825,0.09301337129145994,4.028046144702076,101325.0,128709.04060655703,1.270259468113072,1.0,0.0,4.028046144700033,1.2861843183891268,1.2864997617102727,3.1317798600957722,22946.65864783356,2339.9079856866065,19504.659751437197,1988.9217777158558,0.85,0.849999995676001,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4400.454260853826,4632.441516551485,5.585695201882572,4.502710918495712,-3.109801754141342,7.612512672637054,3.2127775353798462,3.5,0.9179364386799561,0.6,0.0002452423771523,0.9152289383333949,0.00026795741139793854,197.83426516008348,0.0,0.0,0.0,0.019009571102530213,8.75673120804601e-05,0.00015767506507183992,0.0006351224379782738,0.0930133712589617,0.0930133712589617,0.0930133712589617,0.09301337135706253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488055.1968780312,595.5497091716898,0.0,0.0930133712589617,0.09301337129145994,0.09301337129145994,0.37499156739028594,0.37499156739028594,0.5,10.00004720414385,0.0,0.0,0.0,0.0,0.0,0.0,27341.8616020641,20505.81388749002,0.7499787024721825,1.0330039693032447,0.6623611973626439,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435245784392594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16664.88068949607,1506.3880002026528,0.37499156739028594,6.17534620354742,3.2127775353798462,,,,,,
2511.0,-28.675775018101344,4.5124237148658946,35.065705610614245,24.020404822099977,4.510119131309404,-25.35721167271174,-39.07560567660255,1.1915557374940502,-5.715062389604327,-5.715062389610444,40.13866374767569,43913.61082376938,24584.46443418274,24584.46443418274,68498.07525795212,78992.95485997661,78992.95485997661,24584.46443418274,103577.41929415935,103577.41929415935,103577.41929415935,130895.82849715579,126361.14438118116,4534.684115974623,0.0,92429.10504086917,57349.76080859655,38977.04914696958,27318.409202996434,66295.45834996601,20495.587699059353,1505.3880002026528,0.0,0.8827167780139578,2.80950590800472,0.0014947054983599872,1.0,1.0,-5.455858026337808,344878.84795965906,1560520.70249684,4.524837379065289,1560520.70249684,4.524837379065289,0.750248213457879,0.09300454337244611,4.028046144702076,101325.0,128707.68934777202,1.2702461322257292,1.0,0.0,4.028046144701625,1.2861412996627366,1.2864567324333187,3.131884611557335,22946.386838799597,2339.88026887873,19504.43238201788,1988.8985924875346,0.85,0.8500001555381353,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4402.177517959009,4632.441516551485,5.584614508135713,4.5124237148658946,-3.096629739222081,7.6090534540879755,3.2148747296171436,3.5,0.9185356370334696,0.6,0.0002452423771523,0.9160098678388009,0.0002677289686091653,197.8409687496269,0.0,0.0,0.0,0.019009571102530213,8.751555169672898e-05,0.00015772682545557104,0.0006353309311924102,0.09300454359972726,0.09300454359972726,0.09300454359972726,0.09300454291011896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488048.800808885,595.5517243497131,0.0,0.09300454359972726,0.09300454337244611,0.09300454337244611,0.37499150006427723,0.37499150006427723,0.5,10.000047183480127,0.0,0.0,0.0,0.0,0.0,0.0,27318.409202996434,20495.587699059353,0.750248213457879,1.0332242503907094,0.6623924461303901,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435737872007282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16664.75842164502,1505.3880002026528,0.37499150006427723,6.17534620354742,3.2148747296171436,,,,,,
2512.0,-28.683990104485364,4.5220966495388275,35.06590846960953,24.03097195727753,4.523050071499016,-25.363144309136988,-39.08044451437888,1.2024088218655637,-5.7019472776354405,-5.701947277628239,40.13725883833098,43900.486300994795,24589.239380489875,24589.239380489875,68489.72568148468,78983.38429442514,78983.38429442514,24589.239380489875,103572.62367491501,103572.62367491501,103572.62367491501,130867.60130851308,126333.3673351177,4534.233973395388,0.0,92427.9472670934,57345.87743531556,38980.07759086427,27294.977633598064,66275.05522446232,20485.325727227075,1504.3880002026528,0.0,0.8827907912099302,2.81087093895575,0.0014947054983599872,1.0,1.0,-5.429754011189914,345056.2456980734,1560459.9515190648,4.522335042399082,1560459.9515190648,4.522335042399082,0.750516303849657,0.09299556289045055,4.028046144702076,101325.0,128706.13854586857,1.2702308270009235,1.0,0.0,4.02804614470095,1.2860904213048652,1.2864058415972681,3.1320085104243502,22946.099410668394,2339.8509593661847,19504.18617315002,1988.8734861701012,0.85,0.8500000729571443,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4403.903625361651,4632.441516551485,5.58350987493978,4.5220966495388275,-3.0834637593665564,7.605560408905384,3.216975941386308,3.5,0.9191359832532309,0.6,0.0002452423771523,0.9167850130135116,0.0002675026027598093,197.84761703848014,0.0,0.0,0.0,0.019009571102530213,8.746801773185782e-05,0.0001577743594204422,0.0006355224001963519,0.09299558748740465,0.09299558748740465,0.09299558748740465,0.09299571587793545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488041.9893476646,595.553870574424,0.0,0.09299558748740465,0.09299556289045055,0.09299556289045055,0.37499144657018185,0.37499144657018185,0.5,10.000050810901612,0.0,0.0,0.0,0.0,0.0,0.0,27294.977633598064,20485.325727227075,0.750516303849657,1.0334163502319484,0.6623983360302201,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436227025195039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16664.636882901777,1504.3880002026528,0.37499144657018185,6.17534620354742,3.216975941386308,,,,,,
2513.0,-28.692153967904435,4.531729513675148,35.06604793176636,24.0402772667818,4.534740828252344,-25.369399126147236,-39.08565138755364,1.2119859791647265,-5.688883530290866,-5.688883530251764,40.13584087735763,43889.10052984899,24594.056303483925,24594.056303483925,68483.15683333292,78973.72625422831,78973.72625422831,24594.056303483925,103567.78255771224,103567.78255771224,103567.78255771224,130839.3584449575,126305.57355496823,4533.784889989276,0.0,92426.84673697474,57342.220982916275,38982.9175045094,27271.575887245264,66254.49339175466,20475.036113878643,1503.3880002026528,0.0,0.8828645432322741,2.812231144505981,0.0014947054983599872,1.0,1.0,-5.40414412519408,345233.01990042947,1560398.6379758639,4.519841811266799,1560398.6379758639,4.519841811266799,0.7507830203334411,0.09298664009666918,4.028046144702076,101325.0,128704.7454743375,1.2702170784538613,1.0,0.0,4.028046144701473,1.2860455277303349,1.2863609370123577,3.1321178433013444,22945.826193808625,2339.8230990000284,19503.95083846972,1988.849488711203,0.85,0.8499999378419587,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4405.632700379253,4632.441516551485,5.582411874999652,4.531729513675148,-3.0703455538999354,7.6020750675750834,3.219081316204086,3.5,0.9197375189154532,0.6,0.0002452423771523,0.9175560262460077,0.0002672778229746459,197.85422431637897,0.0,0.0,0.0,0.019009571102530213,8.741689505114028e-05,0.00015782548210115972,0.0006357283247133229,0.09298664026268402,0.09298664026268402,0.09298664026268402,0.09298663895374568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488035.1322880358,595.5560309798443,0.0,0.09298664026268402,0.09298664009666918,0.09298664009666918,0.37499141876850484,0.37499141876850484,0.5,10.00005080866088,0.0,0.0,0.0,0.0,0.0,0.0,27271.575887245264,20475.036113878643,0.7507830203334411,1.0336379214070879,0.6624320598202773,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436712143155292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16664.516448170612,1503.3880002026528,0.37499141876850484,6.17534620354742,3.219081316204086,,,,,,
2514.0,-28.700251887835034,4.541324846276019,35.06612819722872,24.05039897365498,4.546996848406688,-25.375370179841365,-39.09054872402919,1.2223865753587473,-5.675719715328398,-5.675719715305549,40.13440956583375,43876.693382557125,24598.555932729618,24598.555932729618,68475.24931528674,78965.08482781929,78965.08482781929,24598.555932729618,103563.64076054891,103563.64076054891,103563.64076054891,130811.88892266771,126278.55100816651,4533.337914501208,0.0,92425.7175235393,57338.42506005406,38985.88051498359,27248.248162118813,66234.1286771024,20464.76314964791,1502.3880002026528,0.0,0.8829388289433572,2.8136022949404347,0.0014947054983599872,1.0,1.0,-5.375474708261038,345411.22011573944,1560336.7489914014,4.517330816493361,1560336.7489914014,4.517330816493361,0.7510487657000471,0.09297768273560457,4.028046144702076,101325.0,128703.25235286672,1.2702023424906659,1.0,0.0,4.028046144704435,1.2859967777799919,1.2863121751058386,3.132236576560998,22945.545856048113,2339.794512504078,19503.710111020868,1988.8249413429528,0.85,0.8499998314871194,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4407.364634482262,4632.441516551485,5.5812391242321695,4.541324846276019,-3.0571619090278292,7.598486755303849,3.2211907246344404,3.5,0.9203402070384116,0.6,0.0002452423771523,0.9183215029279408,0.0002670550306950003,197.86077866007878,0.0,0.0,0.0,0.019009571102530213,8.736883669912693e-05,0.0001578735404531731,0.0006359219059728711,0.09297761968249776,0.09297761968249776,0.09297761968249776,0.09297791726111612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488028.1685004086,595.5582254317118,0.0,0.09297761968249776,0.09297768273560457,0.09297768273560457,0.37499139700209233,0.37499139700209233,0.5,10.000059556291767,0.0,0.0,0.0,0.0,0.0,0.0,27248.248162118813,20464.76314964791,0.7510487657000471,1.0338363421237111,0.6624484123050841,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437194268593563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16664.39676576997,1502.3880002026528,0.37499139700209233,6.17534620354742,3.2211907246344404,,,,,,
2515.0,-28.708310612358144,4.550879142070494,35.0661514685664,24.058944812882714,4.557891813062458,-25.381720884749253,-39.095886739063985,1.231194131378251,-5.662767633475028,-5.662767633484253,40.13292734966568,43866.27832647406,24603.4846866755,24603.4846866755,68469.76301314955,78955.57375677297,78955.57375677297,24603.4846866755,103559.05844344846,103559.05844344846,103559.05844344846,130783.94688547032,126251.07101101754,4532.875874452775,0.0,92424.65792157689,57334.92540842113,38988.591681284175,27224.888442021856,66213.48012330603,20454.402233533194,1501.3880002026528,0.0,0.8830121538531338,2.8149519064002604,0.0014947054983599872,1.0,1.0,-5.348187067344952,345586.6245665532,1560272.6608815086,4.514852572313691,1560272.6608815086,4.514852572313691,0.7513126188595007,0.09296859304198027,4.028046144702076,101325.0,128701.95777234474,1.2701895659742881,1.0,0.0,4.028046144701634,1.28595549765984,1.2862708848615247,3.1323371236658235,22945.282799984616,2339.767688250791,19503.488961407624,1988.802390358341,0.85,0.8499999381755583,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4409.09999929446,4632.441516551485,5.580160280014634,4.550879142070494,-3.04414531552367,7.595024457594164,3.223304865825162,3.5,0.9209442473786177,0.6,0.0002452423771523,0.91908395872673,0.00026683348656422105,197.8673017106809,0.0,0.0,0.0,0.019009571102530213,8.731648171040837e-05,0.00015792589544189165,0.0006361327942833348,0.09296863472646659,0.09296863472646659,0.09296863472646659,0.09296831994234986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488021.0458128386,595.5604690520881,0.0,0.09296863472646659,0.09296859304198027,0.09296859304198027,0.37499141514668866,0.37499141514668866,0.5,10.000050207267915,0.0,0.0,0.0,0.0,0.0,0.0,27224.888442021856,20454.402233533194,0.7513126188595007,1.0340758843311326,0.6624977005404956,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437672531484456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16664.278132308427,1501.3880002026528,0.37499141514668866,6.17534620354742,3.223304865825162,,,,,,
