time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2516.0,-28.7163051034593,4.560396954698997,35.06612037052726,24.068599996995204,4.569796936416296,-25.387629627652164,-39.1007561358623,1.2411213827164658,-5.649618710671859,-5.649618710659106,40.13140567798773,43854.17314725924,24607.862483538793,24607.862483538793,68462.03563079803,78946.46425090714,78946.46425090714,24607.862483538793,103554.32673444593,103554.32673444593,103554.32673444593,130755.94822511708,126223.53200069845,4532.416224418635,0.0,92423.55639455219,57331.26497553344,38991.43491002083,27201.621490671154,66193.05640069197,20444.076951066025,1500.3880002026528,0.0,0.8830866153508211,2.8163225517013784,0.0014947054983599872,1.0,1.0,-5.32135970376595,345764.7662929963,1560206.8688598308,4.512336191992833,1560206.8688598308,4.512336191992833,0.751575671989898,0.09295947448738853,4.028046144702076,101325.0,128700.52917946607,1.270175466858782,1.0,0.0,4.028046144704471,1.2859089728183266,1.2862243486095548,3.132450453218168,22945.00933563363,2339.7398026475535,19503.26119934598,1988.779165091645,0.85,0.8500001422556578,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4410.837873220246,4632.441516551485,5.578954201182912,4.560396954698997,-3.030991273526383,7.59138822822538,3.2254226198002884,3.5,0.9215493199429395,0.6,0.0002452423771523,0.9198410122547312,0.00026661387553394403,197.87377319319643,0.0,0.0,0.0,0.019009571102530213,8.72687481962782e-05,0.0001579736289560218,0.0006363250670808998,0.09295947463696454,0.09295947463696454,0.09295947463696454,0.09295947428263465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488013.68734485714,595.5627874057213,0.0,0.09295947463696454,0.09295947448738853,0.09295947448738853,0.37499139274443477,0.37499139274443477,0.5,10.000050192111818,0.0,0.0,0.0,0.0,0.0,0.0,27201.621490671154,20444.076951066025,0.751575671989898,1.0342782061062576,0.6625192358816776,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438148510954147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16664.160014130885,1500.3880002026528,0.37499139274443477,6.17534620354742,3.2254226198002884,,,,,,
2517.0,-28.724236252036313,4.569877428918877,35.06603763697558,24.077970685344212,4.581435782758642,-25.393560348008208,-39.10566276228053,1.2507598515075438,-5.636541945443298,-5.63654194543366,40.12985368212818,43842.47903823292,24612.343092496983,24612.343092496983,68454.82213072991,78937.28096820261,78937.28096820261,24612.343092496983,103549.6240606996,103549.6240606996,103549.6240606996,130727.99501384847,126196.04132770363,4531.953686144846,0.0,92422.47221076721,57327.67017057747,38994.22448909972,27178.370953148875,66172.5954422486,20433.71190775594,1499.3880002026528,0.0,0.8831607708526037,2.817686197994753,0.0014947054983599872,1.0,1.0,-5.294260338404456,345942.0019388042,1560139.7678832035,4.50983043151605,1560139.7678832035,4.50983043151605,0.751837258494277,0.09295030278708111,4.028046144702076,101325.0,128699.13182087579,1.270161676001735,1.0,0.0,4.028046144701679,1.285863804599735,1.2861791693132252,3.1325604860274687,22944.74017690356,2339.712356095462,19503.027144607015,1988.7552981504402,0.85,0.8499999125829713,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4412.579325066511,4632.441516551485,5.577767849448463,4.569877428918877,-3.0178994757897106,7.587776904708588,3.227545291846671,3.5,0.9221557976704774,0.6,0.0002452423771523,0.920592732415899,0.0002663961690298312,197.8801938187092,0.0,0.0,0.0,0.019009571102530213,8.7220674123922e-05,0.00015802170302837802,0.0006365187116627144,0.09295030297158907,0.09295030297158907,0.09295030297158907,0.09295030240795314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488006.1822627028,595.5651519420326,0.0,0.09295030297158907,0.09295030278708111,0.09295030278708111,0.37499137524002735,0.37499137524002735,0.5,10.000050175571028,0.0,0.0,0.0,0.0,0.0,0.0,27178.370953148875,20433.71190775594,0.751837258494277,1.0344890006690626,0.6625473694241896,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438620727560114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16664.04291413875,1499.3880002026528,0.37499137524002735,6.17534620354742,3.227545291846671,,,,,,
2518.0,-28.732100543827222,4.579321262738947,35.06590639324311,24.0883078071289,4.593954998053352,-25.399518500297827,-39.11054319525135,1.2613729663431412,-5.623460092735343,-5.623460092740062,40.128288609021574,43830.94637697017,24616.73994170873,24616.73994170873,68447.6863186789,78928.4461634223,78928.4461634223,24616.73994170873,103545.18610513103,103545.18610513103,103545.18610513103,130700.35203226548,126168.86222793146,4531.48980433402,0.0,92421.35479721594,57323.85505861709,38997.221931776505,27155.165927134454,66152.38785891095,20423.33580666659,1498.3880002026528,0.0,0.883234960889866,2.8190508965302072,0.0014947054983599872,1.0,1.0,-5.265970968795443,346119.3779133018,1560072.1037145606,4.507323782678638,1560072.1037145606,4.507323782678638,0.7520976252352349,0.09294110594197764,4.028046144702076,101325.0,128697.62405659245,1.2701467955252155,1.0,0.0,4.0280461447000215,1.2858140726222531,1.2861294251387199,3.132681645401027,22944.462768574278,2339.6840683183636,19502.792979198766,1988.7314199241093,0.85,0.8499999836958758,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4414.32409062519,4632.441516551485,5.576559273023905,4.579321262738947,-3.0048124597034827,7.58413372244243,3.229672563160833,3.5,0.9227635894745237,0.6,0.0002452423771523,0.9213387704363707,0.00026618045937233995,197.88656073204612,0.0,0.0,0.0,0.019009571102530213,8.717288096993842e-05,0.00015806949618236158,0.000636711224692361,0.09294110592283183,0.09294110592283183,0.09294110592283183,0.09294110599908618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487998.61387549894,595.5675364143679,0.0,0.09294110592283183,0.09294110594197764,0.09294110594197764,0.37499136164820085,0.37499136164820085,0.5,10.000050177297089,0.0,0.0,0.0,0.0,0.0,0.0,27155.165927134454,20423.33580666659,0.7520976252352349,1.0346971369297104,0.6625754231344196,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439089233189315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16663.926816625477,1498.3880002026528,0.37499136164820085,6.17534620354742,3.229672563160833,,,,,,
2519.0,-28.73991173021841,4.5887286343703195,35.06572753184848,24.098293028678768,4.606314375516722,-25.4052265627299,-39.11520968014372,1.271629126758044,-5.610398515396753,-5.610398515319683,40.126652282796265,43818.73805908846,24621.115402952244,24621.115402952244,68439.8534620407,78918.8336907539,78918.8336907539,24621.115402952244,103539.94909370615,103539.94909370615,103539.94909370615,130671.92622962971,126140.90600060753,4531.020229022184,0.0,92420.25779849588,57320.161837785075,39000.106623012,27131.977135923564,66132.08375893557,20412.92060379091,1497.3880002026528,0.0,0.8833092678656093,2.8204140006939227,0.0014947054983599872,1.0,1.0,-5.24064559334613,346296.5502189127,1560001.36137021,4.504813462288461,1560001.36137021,4.504813462288461,0.7523565459873391,0.09293180688587419,4.028046144702076,101325.0,128696.1540963765,1.2701322881458328,1.0,0.0,4.028046144699668,1.2857660169517342,1.2860813576823007,3.1327987297810833,22944.190428417125,2339.656297350994,19502.562630239758,1988.707930867295,0.85,0.8500000333890709,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4416.072288952804,4632.441516551485,5.575342474475371,4.5887286343703195,-2.991748980938303,7.580477615308622,3.231804582078086,3.5,0.923372737736596,0.6,0.0002452423771523,0.9220804165088441,0.0002659663655810304,197.89288505695896,0.0,0.0,0.0,0.019009571102530213,8.712720560507232e-05,0.0001581151715472277,0.0006368952071697179,0.09293180710103371,0.09293180710103371,0.09293180710103371,0.09293180644257389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487990.7010458885,595.5700293942816,0.0,0.09293180710103371,0.09293180688587419,0.09293180688587419,0.37499135125952293,0.37499135125952293,0.5,10.00005015836898,0.0,0.0,0.0,0.0,0.0,0.0,27131.977135923564,20412.92060379091,0.7523565459873391,1.03489637059551,0.662594244252402,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439553819503073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16663.811794104862,1497.3880002026528,0.37499135125952293,6.17534620354742,3.231804582078086,,,,,,
2520.0,-28.747659691563218,4.598100587725854,35.06550540683013,24.107628722582035,4.617747902157531,-25.411139919685287,-39.120102546270914,1.281228142569049,-5.5973132237595,-5.597313223747967,40.125046359896636,43807.727419816074,24625.365597425556,24625.365597425556,68433.09301724163,78910.33994405848,78910.33994405848,24625.365597425556,103535.70554148403,103535.70554148403,103535.70554148403,130644.56074154608,126114.00822302554,4530.552518520543,0.0,92419.19159200175,57316.57911751662,39002.902749427914,27108.85520006205,66111.75794948997,20402.515215817446,1496.3880002026528,0.0,0.8833835458205691,2.8217801015927746,0.0014947054983599872,1.0,1.0,-5.211295691629687,346474.11559660506,1559931.9357922643,4.502304401892092,1559931.9357922643,4.502304401892092,0.7526144156677905,0.09292253964926049,4.028046144702076,101325.0,128694.77600171455,1.2701186874089765,1.0,0.0,4.028046144702729,1.285721043613935,1.286036373314559,3.13290831219496,22943.92573271707,2339.629305901309,19502.336778058172,1988.6849003541652,0.85,0.8499999958703084,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4417.823911403748,4632.441516551485,5.574093963740834,4.598100587725854,-2.978676092749412,7.576776680475266,3.233941341291448,3.5,0.9239832403689852,0.6,0.0002452423771523,0.9228166960253561,0.0002657541613720018,197.89915859109078,0.0,0.0,0.0,0.019009571102530213,8.707933818422926e-05,0.00015816303896807075,0.0006370880193497016,0.09292253963901594,0.09292253963901594,0.09292253963901594,0.0929225396424259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487982.93516617647,595.5724760675183,0.0,0.09292253963901594,0.09292253964926049,0.09292253964926049,0.3749913433505669,0.3749913433505669,0.5,10.000050159697151,0.0,0.0,0.0,0.0,0.0,0.0,27108.85520006205,20402.515215817446,0.7526144156677905,1.0351122877344328,0.6626314104865523,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440015298188706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,16663.697573319365,1496.3880002026528,0.3749913433505669,6.17534620354742,3.233941341291448,,,,,,
2521.0,-28.755354919782175,4.607437080346356,35.065239773891825,24.11701572071763,4.629542753718105,-25.416689753370026,-39.12465531667692,1.290877564972584,-5.58425766645388,-5.5842576663944055,40.1233468755255,43795.51501232275,24629.620885282402,24629.620885282402,68425.13589760516,78900.59109902932,78900.59109902932,24629.620885282402,103530.21198431173,103530.21198431173,103530.21198431173,130615.95001670616,126085.87255391353,4530.077462792637,0.0,92418.12912867933,57313.05295154959,39005.64019681082,27085.738032394445,66091.37822920526,20392.060081926393,1495.3880002026528,0.0,0.8834579735105135,2.8231436189902097,0.0014947054983599872,1.0,1.0,-5.186680978322272,346651.34872734343,1559858.4680057503,4.499790564013203,1559858.4680057503,4.499790564013203,0.7528707564673911,0.09291314069602445,4.028046144702076,101325.0,128693.38382100093,1.270104947653599,1.0,0.0,4.028046144701747,1.2856758372818717,1.2859911558954102,3.1330184700507573,22943.66196629428,2339.602409211533,19502.10968676892,1988.6617434872173,0.85,0.8499998699169634,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4419.579163577528,4632.441516551485,5.572843018235565,4.607437080346356,-2.9656334308155725,7.573070511161928,3.236083094944318,3.5,0.9245951699840909,0.6,0.0002452423771523,0.9235485923634187,0.0002655435557805458,197.90538982086753,0.0,0.0,0.0,0.019009571102530213,8.703481978593573e-05,0.00015820755736636427,0.0006372673415123161,0.09291314074093708,0.09291314074093708,0.09291314074093708,0.09291314055950672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487974.7168948079,595.5750652573058,0.0,0.09291314074093708,0.09291314069602445,0.09291314069602445,0.37499133750642616,0.37499133750642616,0.5,10.000050155926647,0.0,0.0,0.0,0.0,0.0,0.0,27085.738032394445,20392.060081926393,0.7528707564673911,1.0353110758305932,0.6626509566866599,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44404730707297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16663.584358769414,1495.3880002026528,0.37499133750642616,6.17534620354742,3.236083094944318,,,,,,
2522.0,-28.762977149746995,4.616739012807505,35.06493421393687,24.127561586815887,4.642296820034217,-25.42237654815472,-39.1292771679349,1.3016962929971287,-5.571184354583124,-5.57118435458317,40.12166370337565,43783.88547462274,24633.768107432137,24633.768107432137,68417.65358205487,78891.65063504652,78891.65063504652,24633.768107432137,103525.41874247865,103525.41874247865,103525.41874247865,130588.09915527792,126058.495922706,4529.603232571917,0.0,92417.02443362736,57309.25957506145,39008.62762062879,27062.680412799273,66071.30803342807,20381.608025833313,1494.3880002026528,0.0,0.8835323929455794,2.82450951203776,0.0014947054983599872,1.0,1.0,-5.159193799364857,346828.89420903614,1559785.7079659796,4.497277285743921,1559785.7079659796,4.497277285743921,0.7531259917696049,0.09290375487651698,4.028046144702076,101325.0,128691.8542873651,1.2700898523302748,1.0,0.0,4.0280461447017,1.285625156679787,1.285940462863647,3.133141976705539,22943.387715450997,2339.5744434084013,19501.87554431372,1988.637867601446,0.85,0.8499998250554941,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4421.337983801636,4632.441516551485,5.57156412780076,4.616739012807505,-2.9525855191358463,7.5693245319433515,3.238229771197713,3.5,0.9252085060564894,0.6,0.0002452423771523,0.9242741633383331,0.00026533509956236693,197.9115623269806,0.0,0.0,0.0,0.019009571102530213,8.698964741003681e-05,0.0001582527297422632,0.0006374492979269029,0.09290375442112969,0.09290375442112969,0.09290375442112969,0.09290375582269084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.57731647335,595.5776296455595,0.0,0.09290375442112969,0.09290375487651698,0.09290375487651698,0.37499133329370704,0.37499133329370704,0.5,10.000050196689699,0.0,0.0,0.0,0.0,0.0,0.0,27062.680412799273,20381.608025833313,0.7531259917696049,1.0355123217394107,0.6626762323589954,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440927756370758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16663.471942374377,1494.3880002026528,0.37499133329370704,6.17534620354742,3.238229771197713,,,,,,
2523.0,-28.770556598382004,4.626007125059325,35.06459159523463,24.136454157438152,4.653270630782781,-25.428129421729047,-39.13404849646611,1.3108434527081358,-5.558100072779098,-5.558100072757741,40.11998343455411,43773.05055742828,24637.826529677946,24637.826529677946,68410.87708710623,78883.22401360873,78883.22401360873,24637.826529677946,103521.05054328668,103521.05054328668,103521.05054328668,130560.72575219953,126031.59700542559,4529.128746773942,0.0,92415.99352978065,57305.82006784399,39011.30384659629,27039.67520891285,66050.97905550915,20371.152304962936,1493.3880002026528,0.0,0.8836068181758578,2.8258770737461334,0.0014947054983599872,1.0,1.0,-5.129911572655772,347006.6601563409,1559713.075987233,4.494764092667609,1559713.075987233,4.494764092667609,0.7533800664235853,0.09289436353376553,4.028046144702076,101325.0,128690.53292664219,1.2700768115138632,1.0,0.0,4.028046144701694,1.2855823096984518,1.285897605373869,3.1332464007278547,22943.131783962213,2339.548345659549,19501.663524948537,1988.6162476430318,0.85,0.8500000657530398,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4423.100543395756,4632.441516551485,5.570261468838938,4.626007125059325,-2.9395371335998655,7.565544258659191,3.24038158262407,3.5,0.9258233093211629,0.6,0.0002452423771523,0.9249962718746898,0.000265127962791966,197.9177005704435,0.0,0.0,0.0,0.019009571102530213,8.694303682628348e-05,0.00015829934032601654,0.0006376370475090927,0.09289436354754425,0.09289436354754425,0.09289436354754425,0.09289436351657201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.45200741914,595.5801895250145,0.0,0.09289436354754425,0.09289436353376553,0.09289436353376553,0.3749913305646477,0.3749913305646477,0.5,10.000050195160174,0.0,0.0,0.0,0.0,0.0,0.0,27039.67520891285,20371.152304962936,0.7533800664235853,1.0357284337846655,0.6627161502124211,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441378157013889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16663.36073187009,1493.3880002026528,0.3749913305646477,6.17534620354742,3.24038158262407,,,,,,
2524.0,-28.77807487604214,4.63524175619105,35.064212948320225,24.14651698144155,4.665514266926748,-25.433732357518174,-39.13862040555102,1.3211717510596084,-5.545024028526711,-5.54502402852846,40.11825879256735,43761.6335081779,24641.844264271218,24641.844264271218,68403.47777244911,78874.39444942134,78874.39444942134,24641.844264271218,103516.23871369255,103516.23871369255,103516.23871369255,130532.93766252983,126004.28709324489,4528.650569284948,0.0,92414.91875680038,57302.15782631378,39014.178811651786,27016.698948837282,66030.87776048906,20360.67057030792,1492.3880002026528,0.0,0.8836813234083856,2.827244296870121,0.0014947054983599872,1.0,1.0,-5.102234110667723,347184.38565442286,1559638.5285759368,4.492248479539501,1559638.5285759368,4.492248479539501,0.7536328035066691,0.09288490535766875,4.028046144702076,101325.0,128689.0684783595,1.2700623585330324,1.0,0.0,4.028046144704471,1.285533933478956,1.2858492172898566,3.133364308634965,22942.864961552128,2339.5211373457937,19501.437053838526,1988.593154016767,0.85,0.8500000800475103,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4424.866975046895,4632.441516551485,5.568945779214088,4.63524175619105,-2.9265023991396544,7.561744155330704,3.2425386948413815,3.5,0.9264396270975376,0.6,0.0002452423771523,0.9257131539946074,0.0002649226448755082,197.92378965054542,0.0,0.0,0.0,0.019009571102530213,8.689839600505074e-05,0.00015834398114724927,0.0006378168627969557,0.09288490534444052,0.09288490534444052,0.09288490534444052,0.09288490538422502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.11213568813,595.582816990997,0.0,0.09288490534444052,0.09288490535766875,0.09288490535766875,0.3749913288533312,0.3749913288533312,0.5,10.000050196314426,0.0,0.0,0.0,0.0,0.0,0.0,27016.698948837282,20360.67057030792,0.7536328035066691,1.0359316745805816,0.6627449913192518,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441826057551004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16663.250124344107,1492.3880002026528,0.3749913288533312,6.17534620354742,3.2425386948413815,,,,,,
2525.0,-28.785533698039053,4.644443231659725,35.06379923883302,24.156144365575187,4.677424227250835,-25.439168352893613,-39.14305844865737,1.3310588788439055,-5.531956515120839,-5.5319565151005,40.116489962562014,43749.899932358545,24645.82294368147,24645.82294368147,68395.72287604002,78865.1528787919,78865.1528787919,24645.82294368147,103510.97582247337,103510.97582247337,103510.97582247337,130504.72724860875,125976.55855713636,4528.16869147239,0.0,92413.86720051437,57298.61424087611,39016.9477329314,26993.751426135375,66010.69915906677,20350.162818489836,1491.3880002026528,0.0,0.8837559063175351,2.8286111498846047,0.0014947054983599872,1.0,1.0,-5.076191509714363,347362.06659934466,1559562.0739408552,4.489730525871409,1559562.0739408552,4.489730525871409,0.7538842044306147,0.09287538017484856,4.028046144702076,101325.0,128687.65664398494,1.2700484248111024,1.0,0.0,4.028046144703003,1.2854876270477458,1.285802899501756,3.1334771801366124,22942.60390290279,2339.494516772067,19501.209181631362,1988.5699175183538,0.85,0.8499998197311854,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4426.637313319019,4632.441516551485,5.567617403288557,4.644443231659725,-2.913481442114321,7.557924673774046,3.2447011537745505,3.5,0.9270574725070144,0.6,0.0002452423771523,0.9264249593688981,0.00026471909534838604,197.92983094754047,0.0,0.0,0.0,0.019009571102530213,8.685508253483129e-05,0.00015838729461746873,0.0006379913314536867,0.09287538018806318,0.09287538018806318,0.09287538018806318,0.09287538014576494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487941.55862265674,595.5855117520764,0.0,0.09287538018806318,0.09287538017484856,0.09287538017484856,0.37499132796695517,0.37499132796695517,0.5,10.000050195177922,0.0,0.0,0.0,0.0,0.0,0.0,26993.751426135375,20350.162818489836,0.7538842044306147,1.0361308658650323,0.662769831098651,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442270370694443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16663.14048962837,1491.3880002026528,0.37499132796695517,6.17534620354742,3.2447011537745505,,,,,,
2526.0,-28.79293708432346,4.653612296364041,35.063353108898795,24.165947979223006,4.689381976701098,-25.44467773500451,-39.14756012437863,1.3411226303833272,-5.518875969417024,-5.518875969447095,40.114727240584834,43738.65522364728,24649.712235604708,24649.712235604708,68388.36745925198,78856.43125432012,78856.43125432012,24649.712235604708,103506.14348992483,103506.14348992483,103506.14348992483,130477.00116692032,125949.31433017859,4527.686836741732,0.0,92412.81396665414,57295.037948132354,39019.75113169087,26970.857676995496,65990.60880868637,20339.65313882537,1490.3880002026528,0.0,0.8838304937025232,2.8299798886961636,0.0014947054983599872,1.0,1.0,-5.048345101657901,347539.99624524196,1559485.8861319073,4.48721270351702,1559485.8861319073,4.48721270351702,0.7541344581034166,0.09286585411389196,4.028046144702076,101325.0,128686.22916462821,1.2700343366852032,1.0,0.0,4.0280461446994975,1.2854404968237823,1.2857557577188625,3.1335920679759557,22942.34242778001,2339.4678537298682,19500.98800424455,1988.5473637016262,0.85,0.8499998666496907,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4428.4115898303435,4632.441516551485,5.56626495428106,4.653612296364041,-2.900458051944184,7.554070348308224,3.2468690018012527,3.5,0.9276768576575007,0.6,0.0002452423771523,0.927132058508326,0.0002645172010844641,197.9358277089118,0.0,0.0,0.0,0.019009571102530213,8.681116842120752e-05,0.0001584312087310925,0.000638168219529767,0.0928658540955136,0.0928658540955136,0.0928658540955136,0.09286585413901902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487933.0346602709,595.5881971911504,0.0,0.0928658540955136,0.09286585411389196,0.09286585411389196,0.3749913277313577,0.3749913277313577,0.5,10.000050196975586,0.0,0.0,0.0,0.0,0.0,0.0,26970.857676995496,20339.65313882537,0.7541344581034166,1.036334846637299,0.6628012078271649,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442711197159752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16663.0317953985,1490.3880002026528,0.3749913277313577,6.17534620354742,3.2468690018012527,,,,,,
2527.0,-28.800287275252664,4.662749265997887,35.062875352291535,24.175422673020535,4.701112363344436,-25.450027851182597,-39.15192901678381,1.3508529361034536,-5.50580298364099,-5.505802983655881,40.11292258548412,43727.07331602176,24653.56364391676,24653.56364391676,68380.63695993852,78847.29838259319,78847.29838259319,24653.56364391676,103500.86202650995,103500.86202650995,103500.86202650995,130448.85549688575,125921.65405287583,4527.20144400992,0.0,92411.77899286349,57291.55391345366,39022.47231045536,26947.993470375797,65970.46578083116,20329.118535088943,1489.3880002026528,0.0,0.8839051553211849,2.8313483590236155,0.0014947054983599872,1.0,1.0,-5.0221342473751065,347717.89454872615,1559407.888816469,4.484692658225984,1559407.888816469,4.484692658225984,0.7543833850723227,0.09285626391149554,4.028046144702076,101325.0,128684.84199476303,1.2700206463830548,1.0,0.0,4.028046144702931,1.285394931468027,1.2857101811879694,3.133703149196111,22942.085485889707,2339.441652948735,19500.773973855758,1988.5255386758738,0.85,0.8500000571373298,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4430.189940121208,4632.441516551485,5.564899920124475,4.662749265997887,-2.88744738123752,7.550196647235406,3.249042408373154,3.5,0.9282978309637583,0.6,0.0002452423771523,0.9278346530890937,0.00026431689777462,197.94178174138915,0.0,0.0,0.0,0.019009571102530213,8.676856923880653e-05,0.0001584738079134935,0.0006383398110022048,0.09285626391407416,0.09285626391407416,0.09285626391407416,0.09285626391648336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487924.30796225363,595.5909464884191,0.0,0.09285626391407416,0.09285626391149554,0.09285626391149554,0.3749913280281368,0.3749913280281368,0.5,10.000050196659187,0.0,0.0,0.0,0.0,0.0,0.0,26947.993470375797,20329.118535088943,0.7543833850723227,1.0365340937127,0.6628280215770039,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443148773912027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16662.923963103334,1489.3880002026528,0.3749913280281368,6.17534620354742,3.249042408373154,,,,,,
2528.0,-28.807582089490747,4.671854760280115,35.06236799030419,24.186334199644648,4.714212110294901,-25.455403364359757,-39.15624877028165,1.362033256573018,-5.4927218554759065,-5.492721855525572,40.11111299548418,43715.51090863813,24657.340684635248,24657.340684635248,68372.85159327337,78838.43871782382,78838.43871782382,24657.340684635248,103495.77940245907,103495.77940245907,103495.77940245907,130420.95656172193,125894.24132789465,4526.715233827283,0.0,92410.69067352237,57287.762343699644,39025.47592202525,26925.177159262865,65950.65308128812,20318.57667122587,1488.3880002026528,0.0,0.8839798364954141,2.8327182047552406,0.0014947054983599872,1.0,1.0,-4.9950306794852395,347895.9752129613,1559329.6811751868,4.482172236171049,1559329.6811751868,4.482172236171049,0.7546311227978615,0.09284665805112066,4.028046144702076,101325.0,128683.28167224755,1.2700052471971137,1.0,0.0,4.0280461447020235,1.2853425799295781,1.2856578168100363,3.1338307837921047,22941.81530046928,2339.4141017033626,19500.544833141274,1988.5021728257127,0.85,0.8500000796686035,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4431.972394696386,4632.441516551485,5.563514049442631,4.671854760280115,-2.874437607540539,7.546292367820654,3.2512214147066376,3.5,0.9289204042018965,0.6,0.0002452423771523,0.9285325223789919,0.0002641182416787781,197.94769127007478,0.0,0.0,0.0,0.019009571102530213,8.672646818423618e-05,0.00015851590896806382,0.0006385093959927546,0.09284665828832689,0.09284665828832689,0.09284665828832689,0.09284665761196324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487915.5575349707,595.5937032474781,0.0,0.09284665828832689,0.09284665805112066,0.09284665805112066,0.37499132874235785,0.37499132874235785,0.5,10.000050174654604,0.0,0.0,0.0,0.0,0.0,0.0,26925.177159262865,20318.57667122587,0.7546311227978615,1.0367274378465934,0.6628518273315072,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444358323278625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16662.81694970891,1488.3880002026528,0.37499132874235785,6.17534620354742,3.2512214147066376,,,,,,
2529.0,-28.814818335947173,4.680929393366038,35.06183291309923,24.19513512812557,4.72513833289559,-25.46076067037769,-39.16066030561922,1.3710806831867535,-5.479631996560897,-5.479631996566,40.10929873267827,43704.56727438881,24661.044029957924,24661.044029957924,68365.61130434673,78829.83383888572,78829.83383888572,24661.044029957924,103490.87786884364,103490.87786884364,103490.87786884364,130393.28675739025,125867.05848932276,4526.228268067478,0.0,92409.69263587198,57284.42613559132,39028.073889200736,26902.408888546597,65930.48277774733,20308.02780312137,1487.3880002026528,0.0,0.8840545392490947,2.8340894886629746,0.0014947054983599872,1.0,1.0,-4.9671102325072525,348074.24640607747,1559251.274558093,4.479651369377692,1559251.274558093,4.479651369377692,0.7548776723770372,0.09283703731080525,4.028046144702076,101325.0,128681.9828046664,1.2699924283707515,1.0,0.0,4.0280461447018645,1.2853002187286224,1.285615445219778,3.1339340692608686,22941.56752832007,2339.388835975595,19500.33420634259,1988.4806948695623,0.85,0.8500000787771163,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4433.759059444611,4632.441516551485,5.56210738998683,4.680929393366038,-2.8614280944920867,7.5423574878581245,3.2534061542584403,3.5,0.9295446155024115,0.6,0.0002452423771523,0.9292253483254475,0.0002639213163892377,197.95355370163193,0.0,0.0,0.0,0.019009571102530213,8.668349209449644e-05,0.00015855888505780357,0.0006386825056653452,0.09283703726727191,0.09283703726727191,0.09283703726727191,0.09283703739834841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487906.7844163862,595.596467143553,0.0,0.09283703726727191,0.09283703731080525,0.09283703731080525,0.37499132970357024,0.37499132970357024,0.5,10.000050178599414,0.0,0.0,0.0,0.0,0.0,0.0,26902.408888546597,20308.02780312137,0.7548776723770372,1.0369347898574968,0.6628886280374676,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444014444270186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16662.71080068783,1487.3880002026528,0.37499132970357024,6.17534620354742,3.2534061542584403,,,,,,
2530.0,-28.821997605708976,4.689973575828779,35.06127116041664,24.204772745165997,4.736939897186399,-25.46602953368424,-39.16494943024588,1.380971827931987,-5.466542805440611,-5.466542805393716,40.10745903860017,43693.34478163264,24664.6981045078,24664.6981045078,68358.04288614044,78821.07250957277,78821.07250957277,24664.6981045078,103485.77061408057,103485.77061408057,103485.77061408057,130365.44853929289,125839.70956820573,4525.738971087163,0.0,92408.66618484107,57280.938468117485,39030.80857413732,26879.67792521232,65910.48649934964,20297.46186137564,1486.3880002026528,0.0,0.8841292910544899,2.8354612267934254,0.0014947054983599872,1.0,1.0,-4.939884976604276,348252.58021521126,1559171.771926429,4.477129131284254,1559171.771926429,4.477129131284254,0.7551229563780315,0.09282737384417034,4.028046144702076,101325.0,128680.58338606067,1.2699786171829328,1.0,0.0,4.028046144704032,1.2852539103269878,1.2855691254607697,3.134046986620162,22941.312702284307,2339.3628509515797,19500.115776586437,1988.4584212331874,0.85,0.8499999991127263,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4435.55003960621,4632.441516551485,5.560685345508477,4.689973575828779,-2.848425671409936,7.538399247238715,3.255596759839827,3.5,0.9301705028113793,0.6,0.0002452423771523,0.9299132703893567,0.0002637260752818556,197.95937031679026,0.0,0.0,0.0,0.019009571102530213,8.664172737108215e-05,0.00015860064978121788,0.0006388507358984788,0.09282737383969535,0.09282737383969535,0.09282737383969535,0.09282737384769293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.8883685555,595.5992697539891,0.0,0.09282737383969535,0.09282737384417034,0.09282737384417034,0.3749913309662108,0.3749913309662108,0.5,10.00005017913758,0.0,0.0,0.0,0.0,0.0,0.0,26879.67792521232,20297.46186137564,0.7551229563780315,1.0371345519777788,0.6629194700613198,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444442219131042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16662.60558181417,1486.3880002026528,0.3749913309662108,6.17534620354742,3.255596759839827,,,,,,
2531.0,-28.829116891232555,4.698988403468509,35.060684094417056,24.215430265199416,4.749704036155743,-25.47113824620732,-39.16903386181218,1.391891746673108,-5.453416172108746,-5.453416172111525,40.10560075726854,43681.51351843458,24668.21324051267,24668.21324051267,68349.72675894725,78812.54320025037,78812.54320025037,24668.21324051267,103480.75644076304,103480.75644076304,103480.75644076304,130337.75503192638,125812.5066604308,4525.248371495587,0.0,92407.603726988,57277.24758302236,39033.72904885071,26856.998591163338,65890.72764001405,20286.89215543592,1485.3880002026528,0.0,0.8842042644346533,2.8368374154076705,0.0014947054983599872,1.0,1.0,-4.912003606664257,348431.49619307194,1559091.46915289,4.474599702344275,1559091.46915289,4.474599702344275,0.7553670633214704,0.09281764766390563,4.028046144702076,101325.0,128679.05335134,1.2699635169142858,1.0,0.0,4.02804614470039,1.2852027892824973,1.2855179918785802,3.1341716484686843,22941.048937219337,2339.335954400263,19499.887763169954,1988.4351703354312,0.85,0.8499998328992501,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4437.345390947273,4632.441516551485,5.5592276613938685,4.698988403468509,-2.8354017563628444,7.534390159831354,3.257793303871697,3.5,0.9307980868204849,0.6,0.0002452423771523,0.9305959874330736,0.0002635325968133269,197.96513867052826,0.0,0.0,0.0,0.019009571102530213,8.660197310452039e-05,0.00015864040404777962,0.0006390108679186383,0.0928176591128965,0.0928176591128965,0.0928176591128965,0.0928178157785263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.88163600356,595.602107432395,0.0,0.0928176591128965,0.09281764766390563,0.09281764766390563,0.37499133245637245,0.37499133245637245,0.5,10.000054501475423,0.0,0.0,0.0,0.0,0.0,0.0,26856.998591163338,20286.89215543592,0.7553670633214704,1.0373193498843667,0.6629387029550379,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444866650822186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16662.50126316541,1485.3880002026528,0.37499133245637245,6.17534620354742,3.257793303871697,,,,,,
2532.0,-28.83618615445855,4.707973031296221,35.060072391530134,24.224321788083785,4.760866544155619,-25.47634631726889,-39.173310378659494,1.4010266956792021,-5.44035735010408,-5.440357350118295,40.10372044356098,43670.68352213272,24671.84466059254,24671.84466059254,68342.52818272526,78803.34858052069,78803.34858052069,24671.84466059254,103475.19324111323,103475.19324111323,103475.19324111323,130309.52968429367,125784.77286511524,4524.756819178426,0.0,92406.61825799869,57273.953153912895,39036.29456009533,26834.33644318044,65870.63100327578,20276.2874383551,1484.3880002026528,0.0,0.8842789257466624,2.83820701810765,0.0014947054983599872,1.0,1.0,-4.886567482063072,348609.55950447096,1559010.2174653802,4.472081086019059,1559010.2174653802,4.472081086019059,0.7556097942383824,0.09280794599353616,4.028046144702076,101325.0,128677.75298050427,1.2699506832519543,1.0,0.0,4.028046144701862,1.285160027606885,1.285475219715447,3.1342759330935297,22940.80428535739,2339.3110068532465,19499.688017378307,1988.4148019332094,0.85,0.8500001907005731,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4439.145338611853,4632.441516551485,5.557791596953563,4.707973031296221,-2.8224345724205206,7.530407603716741,3.259996066169397,3.5,0.9314274474769706,0.6,0.0002452423771523,0.9312744426973182,0.00026334060713830673,197.97086682667629,0.0,0.0,0.0,0.019009571102530213,8.656036731535623e-05,0.00015868200983694378,0.0006391784579572783,0.09280794600319789,0.09280794600319789,0.09280794600319789,0.09280794601283782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487879.7892393191,595.6049718728086,0.0,0.09280794600319789,0.09280794599353616,0.09280794599353616,0.37499135145691487,0.37499135145691487,0.5,10.000054500277415,0.0,0.0,0.0,0.0,0.0,0.0,26834.33644318044,20276.2874383551,0.7556097942383824,1.0375265447104425,0.6629765474686429,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444528756093322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16662.3979068919,1484.3880002026528,0.37499135145691487,6.17534620354742,3.259996066169397,,,,,,
2533.0,-28.843185489725176,4.716928681578244,35.05943779754557,24.234839050937467,4.773532712653734,-25.481455185001256,-39.17740623056886,1.4118024874718758,-5.427254686099445,-5.427254686088032,40.10183668750709,43659.38489568255,24675.321969049874,24675.321969049874,68334.70686473243,78794.64806613012,78794.64806613012,24675.321969049874,103469.97003517998,103469.97003517998,103469.97003517998,130281.70326805141,125757.44014484479,4524.263123206623,0.0,92405.5714727366,57270.30862433792,39039.180942665196,26811.73323287142,65850.91417553661,20265.686163786188,1483.3880002026528,0.0,0.8843537860016826,2.839581743744222,0.0014947054983599872,1.0,1.0,-4.859503483631727,348788.2924189777,1558928.8202364622,4.46955604336575,1558928.8202364622,4.46955604336575,0.7558514023606754,0.09279820055606172,4.028046144702076,101325.0,128676.24939192798,1.2699358439864592,1.0,0.0,4.0280461447005145,1.2851095886282933,1.2854247683664362,3.1343989495880673,22940.544411159208,2339.2845070599246,19499.465578666288,1988.3921194971053,0.85,0.8500001233266705,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4440.949630770912,4632.441516551485,5.556316558529947,4.716928681578244,-2.8094410922984765,7.52636977387672,3.2622047429032044,3.5,0.9320584979723441,0.6,0.0002452423771523,0.931946712665977,0.00026315064350701604,197.9765386474674,0.0,0.0,0.0,0.019009571102530213,8.652053651688676e-05,0.00015872184063541324,0.0006393388982514936,0.09279820012385628,0.09279820012385628,0.09279820012385628,0.09279820120464463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.68001914036,595.6078416013655,0.0,0.09279820012385628,0.09279820055606172,0.09279820055606172,0.37499136717160697,0.37499136717160697,0.5,10.000054542623733,0.0,0.0,0.0,0.0,0.0,0.0,26811.73323287142,20265.686163786188,0.7558514023606754,1.0377184238107136,0.6630034744741913,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445705537872533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16662.29531542223,1483.3880002026528,0.37499136717160697,6.17534620354742,3.2622047429032044,,,,,,
2534.0,-28.8501393948259,4.725856058515554,35.0587824481322,24.24428629400211,4.784990723706468,-25.486644580057632,-39.181630954239495,1.4214959140948507,-5.414135415619739,-5.414135415620624,40.09996875714665,43648.80608768628,24678.714767639533,24678.714767639533,68327.52085532581,78786.50695971148,78786.50695971148,24678.714767639533,103465.22172735102,103465.22172735102,103465.22172735102,130254.40914491446,125730.63906693671,4523.770077977749,0.0,92404.57478954934,57266.87393840235,39041.88983460777,26789.18741756344,65831.0772521712,20255.087394390255,1482.3880002026528,0.0,0.884428632983704,2.840958738561339,0.0014947054983599872,1.0,1.0,-4.830482692557837,348967.3239352758,1558848.1100099317,4.467031733604539,1558848.1100099317,4.467031733604539,0.7560918918022381,0.09278846554121255,4.028046144702076,101325.0,128674.87341295752,1.2699222641298546,1.0,0.0,4.028046144702105,1.2850642193321893,1.2853793879432789,3.1345096097962597,22940.296975268095,2339.2592756209406,19499.248176970697,1988.3699506937332,0.85,0.8499998146489913,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4442.7585239466935,4632.441516551485,5.55481794354116,4.725856058515554,-2.7964412275259445,7.522297286041498,3.2644196524571085,3.5,0.9326913292734595,0.6,0.0002452423771523,0.9326151377771852,0.000262962037842122,197.98217397635588,0.0,0.0,0.0,0.019009571102530213,8.647947023097518e-05,0.00015876290692132483,0.000639504315146137,0.092788465524816,0.092788465524816,0.092788465524816,0.09278846555986692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487861.6475527542,595.6106871339335,0.0,0.092788465524816,0.09278846554121255,0.09278846554121255,0.37499138043219954,0.37499138043219954,0.5,10.000054544333304,0.0,0.0,0.0,0.0,0.0,0.0,26789.18741756344,20255.087394390255,0.7560918918022381,1.0379219618963818,0.663042561501554,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446119404085909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16662.193889200575,1482.3880002026528,0.37499138043219954,6.17534620354742,3.2644196524571085,,,,,,
2535.0,-28.857040236260232,4.734755197400648,35.058105628994646,24.25399225847798,4.796935975473958,-25.49155392210167,-39.185588190425165,1.4314496596285398,-5.401032156432279,-5.401032156429902,40.09803871630489,43637.32914928151,24682.103333756528,24682.103333756528,68319.43248303804,78777.44052070868,78777.44052070868,24682.103333756528,103459.54385446521,103459.54385446521,103459.54385446521,130226.20362266718,125702.93163825742,4523.271984409763,0.0,92403.57153140778,57263.46015315077,39044.568198063345,26766.659768201964,65811.22796626532,20244.454165374984,1481.3880002026528,0.0,0.884503583768087,2.8423345791913284,0.0014947054983599872,1.0,1.0,-4.8050007318111625,349146.20896149543,1558764.7194071794,4.464504208834423,1558764.7194071794,4.464504208834423,0.7563309856624256,0.09277863946888372,4.028046144702076,101325.0,128673.47672248035,1.2699084798665714,1.0,0.0,4.028046144701936,1.2850176349680618,1.2853327921540965,3.1346232418064757,22940.04790708329,2339.2338777343225,19499.038717950476,1988.3485918178458,0.85,0.8499999126823828,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4444.572148455093,4632.441516551485,5.553313684498492,4.734755197400648,-2.783459111498429,7.5182143088990765,3.2666409589691603,3.5,0.9333259882769029,0.6,0.0002452423771523,0.9332789737266829,0.0002627749944617534,197.98776662049414,0.0,0.0,0.0,0.019009571102530213,8.644102038888286e-05,0.00015880135676341715,0.0006396591928843414,0.0927786394734598,0.0927786394734598,0.0927786394734598,0.09277863946863751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487852.3147922096,595.6136272547346,0.0,0.0927786394734598,0.09277863946888372,0.09277863946888372,0.3749913915669817,0.3749913915669817,0.5,10.000054543860958,0.0,0.0,0.0,0.0,0.0,0.0,26766.659768201964,20244.454165374984,0.7563309856624256,1.0381121063119871,0.6630681495815562,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446530607527286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16662.093139785396,1481.3880002026528,0.3749913915669817,6.17534620354742,3.2666409589691603,,,,,,
2536.0,-28.863882863919024,4.743627246746059,35.057409438134925,24.264442326407902,4.809446809408528,-25.496460205272054,-39.189503447245784,1.4421537670470284,-5.3878866027556,-5.387886602730525,40.09612250766367,43625.913095759715,24685.34806615691,24685.34806615691,68311.26116191663,78769.09694159818,78769.09694159818,24685.34806615691,103454.44500775509,103454.44500775509,103454.44500775509,130198.64170244252,125675.86669802188,4522.7750044206405,0.0,92402.54299978165,57259.88394243474,39047.398952607684,26744.196694687438,65791.59564729512,20233.829999343823,1480.3880002026528,0.0,0.8845786613816993,2.843715389467913,0.0014947054983599872,1.0,1.0,-4.777035988108764,349325.7437222168,1558681.929782545,4.461972693950681,1558681.929782545,4.461972693950681,0.756568994400312,0.09276880402738945,4.028046144702076,101325.0,128671.98627346207,1.2698937702784314,1.0,0.0,4.028046144702276,1.2849675426161473,1.2852826875167749,3.1347454399518293,22939.792564520376,2339.2078400391956,19498.820932221137,1988.3263838539294,0.85,0.8499998802246719,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4446.390470733704,4632.441516551485,5.551772438483916,4.743627246746059,-2.770451231084972,7.514078477831031,3.2688686259636897,3.5,0.9339624645610541,0.6,0.0002452423771523,0.9339377131861525,0.000262589649919639,197.99331239846904,0.0,0.0,0.0,0.019009571102530213,8.640299398228655e-05,0.00015883938317001346,0.0006398123650048285,0.09276880873514405,0.09276880873514405,0.09276880873514405,0.09276892516530952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487843.03354598634,595.6165512885934,0.0,0.09276880873514405,0.09276880402738945,0.09276880402738945,0.3749914009923834,0.3749914009923834,0.5,10.000057738895157,0.0,0.0,0.0,0.0,0.0,0.0,26744.196694687438,20233.829999343823,0.756568994400312,1.038297680575028,0.6630924917771515,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446938696311735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16661.993221615503,1480.3880002026528,0.3749914009923834,6.17534620354742,3.2688686259636897,,,,,,
