time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2537.0,-28.870672380693005,4.752471669842736,35.05669437581505,24.273692175652855,4.820887622786374,-25.501429073177817,-39.19353737784547,1.4516443160086656,-5.3747890328419885,-5.374789032918698,40.094189496344676,43615.20563502588,24688.66922840487,24688.66922840487,68303.87486343074,78760.22622010787,78760.22622010787,24688.66922840487,103448.89544851275,103448.89544851275,103448.89544851275,130170.65342383366,125648.37663053686,4522.276793296802,0.0,92401.568479894,57256.54789779793,39050.02286899564,26721.75797532091,65771.78084431656,20223.17844292852,1479.3880002026528,0.0,0.8846535109478724,2.8450916863593667,0.0014947054983599872,1.0,1.0,-4.751013887567467,349504.6952197596,1558598.4175666098,4.459449154428678,1558598.4175666098,4.459449154428678,0.7568056885181655,0.09275897594478491,4.028046144702076,101325.0,128670.64631692403,1.2698805459355937,1.0,0.0,4.028046144702198,1.2849231326585608,1.285238266667418,3.134853784107596,22939.550630874972,2339.1831696731274,19498.61873141907,1988.305765110315,0.85,0.8500000303046626,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4448.2137312960385,4632.441516551485,5.550243472948306,4.752471669842736,-2.757484568891985,7.509956238734721,3.2711029528452236,3.5,0.9346008436700639,0.6,0.0002452423771523,0.9345918355773478,0.0002624058629838132,197.99881543848784,0.0,0.0,0.0,0.019009571102530213,8.636383114365955e-05,0.00015887854600864047,0.0006399701147259757,0.09275897594288011,0.09275897594288011,0.09275897594288011,0.09275897595263262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487833.6864864493,595.6194958846484,0.0,0.09275897594288011,0.09275897594478491,0.09275897594478491,0.37499142186273576,0.37499142186273576,0.5,10.000057738983257,0.0,0.0,0.0,0.0,0.0,0.0,26721.75797532091,20223.17844292852,0.7568056885181655,1.0384981824516462,0.6631294618320304,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447343365326364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16661.89423963353,1479.3880002026528,0.37499142186273576,6.17534620354742,3.2711029528452236,,,,,,
2538.0,-28.877405420220406,4.761289523509981,35.0559620540156,24.283536231983476,4.832792164571392,-25.506347034325447,-39.19749594116581,1.4617337834282924,-5.361653113297052,-5.361653113309778,40.09226149206681,43604.41298158036,24691.8575600011,24691.8575600011,68296.27054158146,78751.88368084104,78751.88368084104,24691.8575600011,103443.74124084214,103443.74124084214,103443.74124084214,130143.1203113369,125621.34273640782,4521.7775749290695,0.0,92400.57478675983,57253.104106738494,39052.7452000237,26699.37907049476,65752.12427051846,20212.531678010906,1478.3880002026528,0.0,0.8847284991703563,2.8464725413738363,0.0014947054983599872,1.0,1.0,-4.723222716445719,349684.24296395236,1558515.1250397475,4.4569212265032165,1558515.1250397475,4.4569212265032165,0.7570412639426356,0.09274912608143225,4.028046144702076,101325.0,128669.23754473463,1.2698666424350815,1.0,0.0,4.02804614470204,1.2848759234956268,1.285191045926194,3.134968965519561,22939.303937292407,2339.1580139285493,19498.412146031485,1988.2846992634065,0.85,0.8500001656254675,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4450.041757269398,4632.441516551485,5.548679969050973,4.761289523509981,-2.7444949295999916,7.505784453109973,3.2733437325572976,3.5,0.9352410664449422,0.6,0.0002452423771523,0.9352410050117004,0.00026222372184080177,198.00427300466725,0.0,0.0,0.0,0.019009571102530213,8.632541594692317e-05,0.00015891696120537684,0.0006401248529110875,0.0927491260684943,0.0927491260684943,0.0927491260684943,0.0927491261176433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487824.3636676308,595.6224328295141,0.0,0.0927491260684943,0.09274912608143225,0.09274912608143225,0.37499143910926513,0.37499143910926513,0.5,10.000057740014482,0.0,0.0,0.0,0.0,0.0,0.0,26699.37907049476,20212.531678010906,0.7570412639426356,1.0386929897594765,0.6631635626277621,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447744915801686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16661.796093552024,1478.3880002026528,0.37499143910926513,6.17534620354742,3.2733437325572976,,,,,,
2539.0,-28.884086283906978,4.770079820997145,35.0552121083423,24.293201823625736,4.844705221318057,-25.511082176595202,-39.20129559757186,1.4716417039899874,-5.348582106612014,-5.3485821066354475,40.090288159478106,43593.17050766866,24695.164008589243,24695.164008589243,68288.3345162579,78742.78412787612,78742.78412787612,24695.164008589243,103437.94813646536,103437.94813646536,103437.94813646536,130114.95625030059,125593.68766812769,4521.268582172891,0.0,92399.59359940005,57249.739440800884,39055.393509554626,26677.00811383523,65732.40162338986,20201.84267511979,1477.3880002026528,0.0,0.8848032766812063,2.847847098048686,0.0014947054983599872,1.0,1.0,-4.697607339316448,349862.9753169542,1558429.8777481301,4.454400687401372,1558429.8777481301,4.454400687401372,0.7572754256742424,0.09273915357687308,4.028046144702076,101325.0,128667.8479807974,1.269852928505279,1.0,0.0,4.028046144704579,1.2848295671760646,1.2851446782375058,3.1350820743916605,22939.060348384897,2339.1331747727204,19498.19932090922,1988.2629971406366,0.85,0.8499999138928138,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4451.874767236575,4632.441516551485,5.547138070983596,4.770079820997145,-2.7315590318828304,7.501638852879975,3.2755912378633205,3.5,0.9358832108180916,0.6,0.0002452423771523,0.9358856248259814,0.0002620431072417641,198.00968857631688,0.0,0.0,0.0,0.019009571102530213,8.628855768989359e-05,0.00015895381946240644,0.000640273319671216,0.09273923507391639,0.09273923507391639,0.09273923507391639,0.09273898521816018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.857858549,595.6254270393609,0.0,0.09273923507391639,0.09273915357687308,0.09273915357687308,0.37499145346051843,0.37499145346051843,0.5,10.000050240494609,0.0,0.0,0.0,0.0,0.0,0.0,26677.00811383523,20201.84267511979,0.7572754256742424,1.03888391158309,0.6631915072483325,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448143148103465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16661.698852580805,1477.3880002026528,0.37499145346051843,6.17534620354742,3.2755912378633205,,,,,,
2540.0,-28.890715804897255,4.778845580452522,35.05444684601012,24.303252074774377,4.85675421491433,-25.515898644256175,-39.20514868861062,1.4819369895678884,-5.33537736893669,-5.335377368936738,40.088346736069276,43582.35802723111,24698.10886415294,24698.10886415294,68280.46689138404,78734.69176481062,78734.69176481062,24698.10886415294,103432.80062896355,103432.80062896355,103432.80062896355,130087.53806130066,125566.76842844156,4520.769632859094,0.0,92398.60162331273,57246.26762375516,39058.1488883973,26654.737432337104,65712.8863207344,20191.194856409544,1476.3880002026528,0.0,0.884878586695974,2.8492362502264825,0.0014947054983599872,1.0,1.0,-4.669803017961101,350043.60911512095,1558346.0123620376,4.451862487366638,1558346.0123620376,4.451862487366638,0.7575086758091231,0.09272931190779811,4.028046144702076,101325.0,128666.41220570277,1.2698387585068125,1.0,0.0,4.028046144701466,1.2847814020301676,1.2850965012788589,3.1351996054247793,22938.81408107522,2339.10806249588,19497.992552450134,1988.24191262563,0.85,0.8500000254388128,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4453.712478390502,4632.441516551485,5.545510399243021,4.778845580452522,-2.7185289903094048,7.497374570761927,3.2778451268111324,3.5,0.9365271790888949,0.6,0.0002452423771523,0.9365257646502754,0.00026186399393281006,198.0150628219306,0.0,0.0,0.0,0.019009571102530213,8.625119594811292e-05,0.0001589911812041871,0.0006404238144911551,0.09272931210315696,0.09272931210315696,0.09272931210315696,0.09272931149635792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.4703101536,595.6283843450253,0.0,0.09272931210315696,0.09272931190779811,0.09272931190779811,0.3749914354219225,0.3749914354219225,0.5,10.000050222940981,0.0,0.0,0.0,0.0,0.0,0.0,26654.737432337104,20191.194856409544,0.7575086758091231,1.039072710307042,0.6632239194990216,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448538316112898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16661.602432430944,1476.3880002026528,0.3749914354219225,6.17534620354742,3.2778451268111324,,,,,,
2541.0,-28.897275781282158,4.787585797493405,35.05366488360548,24.315873928740643,4.871573017251509,-25.520292692941666,-39.20847937753422,1.494828391820765,-5.32222493809013,-5.322224938078716,40.08632100960299,43569.65361282196,24701.148783054014,24701.148783054014,68270.80239587597,78725.79676940161,78725.79676940161,24701.148783054014,103426.94555245563,103426.94555245563,103426.94555245563,130059.40966910952,125539.14765180457,4520.2620173049445,0.0,92397.51025673911,57242.33258524664,39061.30852388053,26632.464116653897,65693.77264053443,20180.494493382117,1475.3880002026528,0.0,0.8849538935430099,2.850620431609175,0.0014947054983599872,1.0,1.0,-4.644254767889549,350223.60015394865,1558258.5088991958,4.44932468347144,1558258.5088991958,4.44932468347144,0.7577404180472653,0.09271928515013074,4.028046144702076,101325.0,128664.67216075804,1.2698215855984016,1.0,0.0,4.028046144702535,1.2847210963839353,1.2850361808423565,3.135346773739213,22938.54313915092,2339.0804341085814,19497.75998547485,1988.2181973941001,0.85,0.8499999266386091,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4455.555591540652,4632.441516551485,5.543898684588693,4.787585797493405,-2.7055426312147306,7.493128428708135,3.2801062639484995,3.5,0.9371732182709999,0.6,0.0002452423771523,0.9371596543922915,0.0002616868705379014,198.02038097811547,0.0,0.0,0.0,0.019009571102530213,8.621891176027478e-05,0.00015902346539202524,0.0006405538566895112,0.09271928433191418,0.09271928433191418,0.09271928433191418,0.09271941152231779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487795.6623957644,595.6314741897721,0.0,0.09271928433191418,0.09271928515013074,0.09271928515013074,0.37499142139914493,0.37499142139914493,0.5,10.000052852313669,0.0,0.0,0.0,0.0,0.0,0.0,26632.464116653897,20180.494493382117,0.7577404180472653,1.0392279153983532,0.6632234968636673,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448930468609216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,16661.506818150974,1475.3880002026528,0.37499142139914493,6.17534620354742,3.2801062639484995,,,,,,
2542.0,-28.90379273755448,4.796301260601205,35.05287051773456,24.324008111748867,4.881664648947853,-25.525313697782895,-39.212626743223495,1.503185543132476,-5.309067873554056,-5.309067873550668,40.08441275841912,43560.52072817227,24704.144426044048,24704.144426044048,68264.66515421632,78717.87140949229,78717.87140949229,24704.144426044048,103422.01583553634,103422.01583553634,103422.01583553634,130032.29659557021,125512.5336498533,4519.762945716903,0.0,92396.60743525003,57239.25648653293,39063.72327635233,26610.280760033875,65674.0040363862,20169.8293503163,1474.3880002026528,0.0,0.8850287527685261,2.8520056319608975,0.0014947054983599872,1.0,1.0,-4.615461646524466,350403.72728943045,1558176.0833029742,4.446802251095732,1558176.0833029742,4.446802251095732,0.7579713093673734,0.09270943404205267,4.028046144702076,101325.0,128663.47534745598,1.2698097739694645,1.0,0.0,4.028046144700856,1.2846820048708527,1.2849970797418793,3.135442179021578,22938.319005301244,2339.0575788165424,19497.573676636177,1988.1991991797584,0.85,0.8500001099527005,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4457.403822094694,4632.441516551485,5.542272006765293,4.796301260601205,-2.692557701798468,7.488858962399673,3.2823743053899195,3.5,0.9378212301114056,0.6,0.0002452423771523,0.9377898455458563,0.0002615110179717851,198.02566454087093,0.0,0.0,0.0,0.019009571102530213,8.617872718061977e-05,0.00015906364997168024,0.0006407157220306671,0.09270943420523682,0.09270943420523682,0.09270943420523682,0.09270943371808785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487786.4353043444,595.6343809179103,0.0,0.09270943420523682,0.09270943404205267,0.09270943404205267,0.37499142120176904,0.37499142120176904,0.5,10.00005283759916,0.0,0.0,0.0,0.0,0.0,0.0,26610.280760033875,20169.8293503163,0.7579713093673734,1.0394472844444627,0.6632840705743764,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444931852832468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16661.412376097232,1474.3880002026528,0.37499142120176904,6.17534620354742,3.2823743053899195,,,,,,
2543.0,-28.91026258559576,4.804992092213188,35.052062189032064,24.33299400089311,4.892783164902384,-25.529881471638745,-39.216311427857704,1.5124020091425512,-5.295907449215065,-5.295907449157904,40.08242125360837,43549.65346832087,24707.10020545005,24707.10020545005,68256.75367377092,78709.23684344492,78709.23684344492,24707.10020545005,103416.33704889496,103416.33704889496,103416.33704889496,130004.44985455922,125485.19326339819,4519.256591161024,0.0,92395.67386076822,57236.090316393515,39066.203938194114,26588.11280566426,65654.31674385838,20159.127719692082,1473.3880002026528,0.0,0.8851038923978594,2.853391717798508,0.0014947054983599872,1.0,1.0,-4.589300476166727,350583.973167959,1558090.0651395104,4.444270658068716,1558090.0651395104,4.444270658068716,0.758200774422675,0.092699450284584,4.028046144702076,101325.0,128662.17937503167,1.2697969837160787,1.0,0.0,4.028046144697904,1.284638896575196,1.2849539608736913,3.1355473942449597,22938.087236734482,2339.033945000024,19497.377368065805,1988.179181276563,0.85,0.8500001402401806,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4459.2573249546385,4632.441516551485,5.540631186988381,4.804992092213188,-2.6795750465041133,7.484567138717301,3.284649446423262,3.5,0.9384712704066462,0.6,0.0002452423771523,0.9384159336631687,0.0002613365442282935,198.03091018996727,0.0,0.0,0.0,0.019009571102530213,8.614304012351106e-05,0.00015909933702878894,0.0006408594711434695,0.09269945046188093,0.09269945046188093,0.09269945046188093,0.09269944994786317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.80569067213,595.637414433657,0.0,0.09269945046188093,0.092699450284584,0.092699450284584,0.3749914214882255,0.3749914214882255,0.5,10.000052821367234,0.0,0.0,0.0,0.0,0.0,0.0,26588.11280566426,20159.127719692082,0.758200774422675,1.0396384740407185,0.6633174424497337,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449704063797548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16661.318577213868,1473.3880002026528,0.3749914214882255,6.17534620354742,3.284649446423262,,,,,,
2544.0,-28.916665180550712,4.813660250541904,35.05124067446551,24.3440362852067,4.905893854324625,-25.53419489725102,-39.219649241399,1.5236944076477612,-5.282660651061747,-5.2826606510558785,40.080422544039095,43537.61558538441,24709.817527126754,24709.817527126754,68247.43311251116,78700.86237026087,78700.86237026087,24709.817527126754,103410.67989738763,103410.67989738763,103410.67989738763,129976.69521564874,125457.94285413445,4518.7523615142845,0.0,92394.66125684336,57232.51103126301,39069.05580620039,26566.015318261114,65635.07112446151,20148.439839034603,1472.3880002026528,0.0,0.885179461706076,2.8547874379490374,0.0014947054983599872,1.0,1.0,-4.562803626224991,350765.47552014963,1558003.7393914077,4.441724879226059,1558003.7393914077,4.441724879226059,0.7584291282548814,0.09268941756048901,4.028046144702076,101325.0,128660.6289628608,1.2697816823376344,1.0,0.0,4.028046144702796,1.2845860824373632,1.2849011337829195,3.1356763083243857,22937.835848371866,2339.0083105211124,19497.156893109684,1988.1566990878318,0.85,0.8499998440129041,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4461.116092290659,4632.441516551485,5.538931741728996,4.813660250541904,-2.6665326724728016,7.480192923014705,3.286931682727212,3.5,0.9391233379220606,0.6,0.0002452423771523,0.9390359577281305,0.00026116398965768097,198.03610158493981,0.0,0.0,0.0,0.019009571102530213,8.611072438717785e-05,0.00015913165276512217,0.0006409896404206198,0.09268940769183824,0.09268940769183824,0.09268940769183824,0.0926897598173642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487767.0918846968,595.6404749567416,0.0,0.09268940769183824,0.09268941756048901,0.09268941756048901,0.3749914221555236,0.3749914221555236,0.5,10.00006305065686,0.0,0.0,0.0,0.0,0.0,0.0,26566.015318261114,20148.439839034603,0.7584291282548814,1.0398013126716343,0.6633285351793943,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450086832754494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16661.22550483352,1472.3880002026528,0.3749914221555236,6.17534620354742,3.286931682727212,,,,,,
2545.0,-28.92303599412227,4.822303174675951,35.05040707719728,24.353122722264402,4.917089320837626,-25.53895646002441,-39.22350952690465,1.5330097446572561,-5.269554596543514,-5.269554596463107,40.07843267284983,43527.87954483148,24712.849103496977,24712.849103496977,68240.72864832846,78692.32339724049,78692.32339724049,24712.849103496977,103405.17250073746,103405.17250073746,103405.17250073746,129949.09224952833,125430.84505032007,4518.2471992082565,0.0,92393.73452423286,57229.29050144077,39071.60446976899,26543.919748790868,65615.52421855985,20137.70791700074,1471.3880002026528,0.0,0.8852542319509469,2.8561688595254116,0.0014947054983599872,1.0,1.0,-4.53606113571567,350945.1220421174,1557917.7989720937,4.439206306406863,1557917.7989720937,4.439206306406863,0.7586561482848837,0.09267945763602525,4.028046144702076,101325.0,128659.33070771667,1.2697688695555556,1.0,0.0,4.028046144704907,1.2845425182129624,1.2848575588741686,3.1357826522596057,22937.605778363428,2338.98484990934,19496.96904523855,1988.137543935855,0.85,0.8500001802119052,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4462.980567284317,4632.441516551485,5.537297044189131,4.822303174675951,-2.6535992925752927,7.4759024672512435,3.28922156397673,3.5,0.9397775897076371,0.6,0.0002452423771523,0.9396533428702749,0.0002609923957735095,198.0412674808873,0.0,0.0,0.0,0.019009571102530213,8.607336420239505e-05,0.00015916901294990495,0.0006411401289688995,0.09267945770393159,0.09267945770393159,0.09267945770393159,0.092679457491677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487757.47019274347,595.6435059460308,0.0,0.09267945770393159,0.09267945763602525,0.09267945763602525,0.3749914642070031,0.3749914642070031,0.5,10.000063044724596,0.0,0.0,0.0,0.0,0.0,0.0,26543.919748790868,20137.70791700074,0.7586561482848837,1.0400088921186437,0.6633777610286818,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450465642850676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16661.133564095075,1471.3880002026528,0.3749914642070031,6.17534620354742,3.28922156397673,,,,,,
2546.0,-28.92933235004573,4.830922717625937,35.04956156171044,24.363344732578867,4.929424901700196,-25.543378855126456,-39.2269954556599,1.5434714074901223,-5.256368856101346,-5.256368856103851,40.07642168869001,43516.88770371768,24715.65484601702,24715.65484601702,68232.5425497347,78683.76597879115,78683.76597879115,24715.65484601702,103399.42082480817,103399.42082480817,103399.42082480817,129921.30789982999,125403.56948619736,4517.738413632635,0.0,92392.76419727025,57225.8859250682,39074.30919133562,26521.88707502182,65596.19626635744,20126.98292012625,1470.3880002026528,0.0,0.8853294481023184,2.8575592129752483,0.0014947054983599872,1.0,1.0,-4.509994872294044,351125.93370569515,1557830.9503433576,4.436673001912448,1557830.9503433576,4.436673001912448,0.7588820080258069,0.09266942749412109,4.028046144702076,101325.0,128657.88296226198,1.2697545814188205,1.0,0.0,4.0280461447040015,1.2844935965889748,1.2848086252519009,3.1359020826563224,22937.364885650746,2338.960285688869,19496.76129739708,1988.1163595516389,0.85,0.8500000499008474,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4464.850085726074,4632.441516551485,5.535606878500101,4.830922717625937,-2.6406114797343823,7.471534197360318,3.291518279841404,3.5,0.9404337942404012,0.6,0.0002452423771523,0.9402639428048364,0.0002608229093851397,198.04637326623958,0.0,0.0,0.0,0.019009571102530213,8.603963994822644e-05,0.00015920273720407355,0.0006412759718208862,0.09266942749193788,0.09266942749193788,0.09266942749193788,0.09266942749906192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487747.74641902914,595.6465690771452,0.0,0.09266942749193788,0.09266942749412109,0.09266942749412109,0.3749914984248835,0.3749914984248835,0.5,10.000063044947145,0.0,0.0,0.0,0.0,0.0,0.0,26521.88707502182,20126.98292012625,0.7588820080258069,1.0401905359370567,0.6634056573496221,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445084259231245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16661.042046623836,1470.3880002026528,0.3749914984248835,6.17534620354742,3.291518279841404,,,,,,
2547.0,-28.935579232519054,4.839519357118739,35.04870514196304,24.373189242929243,4.941325631211222,-25.547803538866596,-39.230500627867855,1.5535499278425964,-5.24317060815622,-5.243170608141809,40.07441611698923,43506.17602849793,24718.40326060169,24718.40326060169,68224.57928909962,78675.44079659553,78675.44079659553,24718.40326060169,103393.84405719722,103393.84405719722,103393.84405719722,129893.74902582288,125376.51952517199,4517.229500650892,0.0,92391.8167484519,57222.5519410157,39076.960897151344,26499.90496862567,65576.86586577701,20116.255488053044,1469.3880002026528,0.0,0.8854046670687298,2.858951420501582,0.0014947054983599872,1.0,1.0,-4.4831660348759215,351306.99010137265,1557744.3391079777,4.434139891889077,1557744.3391079777,4.434139891889077,0.7591067029058975,0.09265939357704726,4.028046144702076,101325.0,128656.48844315243,1.2697408185852694,1.0,0.0,4.028046144701708,1.2844464701690241,1.2847614872739535,3.1360171390965115,22937.129672650623,2338.9363006378962,19496.556728710093,1988.0954993509602,0.85,0.8499998477122906,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4466.7250640724715,4632.441516551485,5.533898528794842,4.839519357118739,-2.6276186779496755,7.467138035068414,3.2938223472557766,3.5,0.9410920992159362,0.6,0.0002452423771523,0.9408701680869783,0.0002606548549104691,198.05143919319903,0.0,0.0,0.0,0.019009571102530213,8.600574183925791e-05,0.0001592366353130421,0.0006414125149680296,0.09265939361667866,0.09265939361667866,0.09265939361667866,0.09265939351586985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487738.0488723642,595.6496239302493,0.0,0.09265939361667866,0.09265939357704726,0.09265939357704726,0.3749915264005061,0.3749915264005061,0.5,10.00006304112457,0.0,0.0,0.0,0.0,0.0,0.0,26499.90496862567,20116.255488053044,0.7591067029058975,1.0403757237917097,0.6634378672129062,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451215155573502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16660.951808427035,1469.3880002026528,0.3749915264005061,6.17534620354742,3.2938223472557766,,,,,,
2548.0,-28.941747657214034,4.84809462914942,35.04783798900589,24.383872362691932,4.954078423916657,-25.551999674745165,-39.23375340001655,1.5644743064248814,-5.229905713275059,-5.229905713353003,40.07239327852869,43494.73187932953,24720.965724440273,24720.965724440273,68215.6976037698,78667.06109242693,78667.06109242693,24720.965724440273,103388.0268168672,103388.0268168672,103388.0268168672,129866.00971419092,125349.28751563502,4516.722198555894,0.0,92390.83990022921,57219.09316551429,39079.71859412769,26477.98289732372,65557.70149145141,20105.532585745113,1468.3880002026528,0.0,0.8854802498188975,2.8603511979394587,0.0014947054983599872,1.0,1.0,-4.457149821765768,351489.03460612363,1557656.9858906078,4.431594822399249,1557656.9858906078,4.431594822399249,0.7593302202705665,0.09264931900999931,4.028046144702076,101325.0,128654.99431951193,1.269726072731428,1.0,0.0,4.028046144701209,1.2843953924835683,1.2847103970614324,3.1361418518586035,22936.88716097434,2338.911571329082,19496.355686042596,1988.0749987042054,0.85,0.850000069722382,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4468.605583342397,4632.441516551485,5.5321431402656165,4.84809462914942,-2.614580372889881,7.462675002039301,3.2961338713654813,3.5,0.9417525346758518,0.6,0.0002452423771523,0.9414691933295875,0.00026048900897646907,198.05644174891395,0.0,0.0,0.0,0.019009571102530213,8.597429570421776e-05,0.00015926808144808225,0.000641539181451044,0.09264929393063967,0.09264929393063967,0.09264929393063967,0.09264957832922213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487728.22731699544,595.6527182427955,0.0,0.09264929393063967,0.09264931900999931,0.09264931900999931,0.37499154936610557,0.37499154936610557,0.5,10.000071450194561,0.0,0.0,0.0,0.0,0.0,0.0,26477.98289732372,20105.532585745113,0.7593302202705665,1.0405443762036866,0.6634572428534754,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445158481041366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,16660.862351469816,1468.3880002026528,0.37499154936610557,6.17534620354742,3.2961338713654813,,,,,,
2549.0,-28.947885922863417,4.856646304499131,35.04696034692598,24.393799888808303,4.966184503098788,-25.55633503600392,-39.23717754716051,1.5746335588688352,-5.216761616767826,-5.2167616167754165,40.070356801950744,43484.122755376724,24723.79895708469,24723.79895708469,68207.92171246142,78658.24067731734,78658.24067731734,24723.79895708469,103382.03963440203,103382.03963440203,103382.03963440203,129838.09957999812,125321.8888304298,4516.210749568322,0.0,92389.90176830268,57215.7836140811,39082.35350469064,26456.059945596087,65538.41345028672,20094.76343798511,1467.3880002026528,0.0,0.8855552195664572,2.861738761984132,0.0014947054983599872,1.0,1.0,-4.431884100080254,351669.4943310117,1557569.0474689102,4.429070683062535,1557569.0474689102,4.429070683062535,0.7595523853252424,0.09263923920018054,4.028046144702076,101325.0,128653.59562469546,1.2697122686868538,1.0,0.0,4.028046144699597,1.284347895843529,1.2846628887725977,3.1362578299367643,22936.65426097944,2338.887822139002,19496.155343530583,1988.0545694534408,0.85,0.8499999660673291,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4470.491984707709,4632.441516551485,5.530442519896653,4.856646304499131,-2.601635779123115,7.458282083622246,3.298453277356602,3.5,0.9424152221018863,0.6,0.0002452423771523,0.9420656983079602,0.0002603240703836035,198.0614200966962,0.0,0.0,0.0,0.019009571102530213,8.594120428479932e-05,0.00015930117286750068,0.000641672475215455,0.09263923935764849,0.09263923935764849,0.09263923935764849,0.09263923886112167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.3804581219,595.6558200980863,0.0,0.09263923935764849,0.09263923920018054,0.09263923920018054,0.37499160205534315,0.37499160205534315,0.5,10.000071436480548,0.0,0.0,0.0,0.0,0.0,0.0,26456.059945596087,20094.76343798511,0.7595523853252424,1.0407319634644439,0.6634906227682947,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451949841127285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16660.77425805401,1467.3880002026528,0.37499160205534315,6.17534620354742,3.298453277356602,,,,,,
2550.0,-28.953968866969152,4.865176428184453,35.04607430920617,24.40361394491049,4.977930186530466,-25.560716305842533,-39.240650029946096,1.584677625683616,-5.203527042976987,-5.2035270429660585,40.068359343254485,43473.9382327089,24726.385157775003,24726.385157775003,68200.3233904839,78650.41991135561,78650.41991135561,24726.385157775003,103376.80506913061,103376.80506913061,103376.80506913061,129811.03050169612,125295.32927274657,4515.701228949541,0.0,92388.97048242626,57212.48880491245,39084.97964168201,26434.22543256551,65519.20507424752,20084.025425815275,1466.3880002026528,0.0,0.8856304700839611,2.8631364143741656,0.0014947054983599872,1.0,1.0,-4.403522992622129,351851.2697183595,1557482.7975506366,4.426537379834748,1557482.7975506366,4.426537379834748,0.7597735548200653,0.09262919083474627,4.028046144702076,101325.0,128652.2121851285,1.2696986151998866,1.0,0.0,4.028046144702679,1.284300941173697,1.2846159225868914,3.1363724930551906,22936.4230605803,2338.8642462594566,19495.96293894736,1988.0349496461442,0.85,0.8500001455089181,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4472.383687622311,4632.441516551485,5.528681545415547,4.865176428184453,-2.588628242552997,7.45380467073745,3.3007798571356806,3.5,0.943079959181623,0.6,0.0002452423771523,0.9426572295712062,0.00026016071320415725,198.06635382367924,0.0,0.0,0.0,0.019009571102530213,8.590765776586393e-05,0.00015933471938643607,0.0006418076021417209,0.09262919083311616,0.09262919083311616,0.09262919083311616,0.0926291908353086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.7222309132,595.6588625173458,0.0,0.09262919083311616,0.09262919083474627,0.09262919083474627,0.3749916448322246,0.3749916448322246,0.5,10.00007143667909,0.0,0.0,0.0,0.0,0.0,0.0,26434.22543256551,20084.025425815275,0.7597735548200653,1.0409211057002004,0.6635296961164816,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452313105416017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16660.686563210256,1466.3880002026528,0.3749916448322246,6.17534620354742,3.3007798571356806,,,,,,
2551.0,-28.960012903549615,4.873685084213481,35.04517926093798,24.41381182232874,4.990197927014632,-25.564923032543934,-39.24394212719051,1.5951080616357665,-5.190297137638822,-5.190297137626387,40.06632735598739,43463.16100765796,24728.961276713,24728.961276713,68192.12228437095,78642.03954631444,78642.03954631444,24728.961276713,103371.00082302744,103371.00082302744,103371.00082302744,129783.42138924729,125268.23277820759,4515.188611039704,0.0,92388.02896868641,57209.150452811824,39087.642795416206,26412.420566219844,65500.06336163605,20073.265989203013,1465.3880002026528,0.0,0.8857057805811095,2.8645341125152988,0.0014947054983599872,1.0,1.0,-4.37731828854794,352033.0546880381,1557395.0603978743,4.4240023476715695,1557395.0603978743,4.4240023476715695,0.7599934257777081,0.0926190857750953,4.028046144702076,101325.0,128650.77986195161,1.2696844792691993,1.0,0.0,4.028046144703533,1.2842521839135417,1.2845671533687673,3.136491566965676,22936.18932101873,2338.840411457402,19495.75961857523,1988.0142167381553,0.85,0.8499999431339412,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4474.281157103652,4632.441516551485,5.526912683493691,4.873685084213481,-2.575627962808745,7.449313047022226,3.303114188288251,3.5,0.9437469109395004,0.6,0.0002452423771523,0.9432453742615281,0.00025999849439420954,198.07125623717334,0.0,0.0,0.0,0.019009571102530213,8.58758650688128e-05,0.00015936651208348722,0.0006419356645925075,0.09261908574355635,0.09261908574355635,0.09261908574355635,0.09261908583864985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.89707350684,595.6619575049201,0.0,0.09261908574355635,0.0926190857750953,0.0926190857750953,0.37499167973487324,0.37499167973487324,0.5,10.000071439532356,0.0,0.0,0.0,0.0,0.0,0.0,26412.420566219844,20073.265989203013,0.7599934257777081,1.0411000964666497,0.6635590681445769,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452673113776555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16660.59977203258,1465.3880002026528,0.37499167973487324,6.17534620354742,3.303114188288251,,,,,,
2552.0,-28.966000086505733,4.882172799400697,35.04427637669596,24.423336318600946,5.001695269365083,-25.56916235438096,-39.247299428656675,1.6048575178736644,-5.1770498515372765,-5.1770498515260375,40.064311227671226,43452.88505899018,24731.47417701273,24731.47417701273,68184.3592360029,78634.05184218817,78634.05184218817,24731.47417701273,103365.5260192009,103365.5260192009,103365.5260192009,129756.19715917554,125241.52053091,4514.676628265543,0.0,92387.11807989281,57205.95121828346,39090.18540178817,26390.671139974645,65480.85654176281,20062.509136966164,1464.3880002026528,0.0,0.8857810805070483,2.865934186768039,0.0014947054983599872,1.0,1.0,-4.349752321439496,352215.1523334018,1557308.0116941626,4.4214679617759245,1557308.0116941626,4.4214679617759245,0.7602121609774809,0.09260899064309162,4.028046144702076,101325.0,128649.43255616925,1.2696711823949594,1.0,0.0,4.0280461447038896,1.2842066132525582,1.2845215715313447,3.1366028668082406,22935.963184385513,2338.817351938278,19495.57127271557,1987.9950108054811,0.85,0.8500001118761773,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4476.184379743695,4632.441516551485,5.525124096525454,4.882172799400697,-2.5626185030748436,7.444791302475541,3.3054562602373148,3.5,0.9444160743535185,0.6,0.0002452423771523,0.9438283769319625,0.000259837893356727,198.07611277507044,0.0,0.0,0.0,0.019009571102530213,8.584345387643735e-05,0.00015939892327586266,0.0006420662183710006,0.09260899044297964,0.09260899044297964,0.09260899044297964,0.09260899177559033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.1487440384,595.6650282739802,0.0,0.09260899044297964,0.09260899064309162,0.09260899064309162,0.3749917083487817,0.3749917083487817,0.5,10.000071419748567,0.0,0.0,0.0,0.0,0.0,0.0,26390.671139974645,20062.509136966164,0.7602121609774809,1.0412869170780596,0.6635967724593906,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453030837227971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16660.513557537517,1464.3880002026528,0.3749917083487817,6.17534620354742,3.3054562602373148,,,,,,
2553.0,-28.971922895814068,4.890639661922524,35.04336510389402,24.43398873964327,5.014447162514259,-25.57322054685011,-39.25043013934044,1.6157448126708116,-5.163806292438437,-5.1638062923976715,40.06226349113056,43441.927003111996,24733.976497364558,24733.976497364558,68175.90350047656,78625.55142254154,78625.55142254154,24733.976497364558,103359.5279199061,103359.5279199061,103359.5279199061,129728.48038839713,125214.31858824208,4514.161800155058,0.0,92386.16701836049,57202.54259536997,39092.91602554502,26368.95246849103,65461.86849403605,20051.73216168361,1463.3880002026528,0.0,0.8858564344411642,2.867334407290399,0.0014947054983599872,1.0,1.0,-4.324165871760272,352397.27264131914,1557219.602032639,4.418932048936784,1557219.602032639,4.418932048936784,0.7604296069646287,0.09259884323704672,4.028046144702076,101325.0,128647.95402183487,1.269656590395607,1.0,0.0,4.028046144700089,1.2841557279575646,1.2844706737564706,3.136727156221651,22935.727074495466,2338.7932754299854,19495.371557847688,1987.9746455566058,0.85,0.8500001545417126,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4478.093450753817,4632.441516551485,5.5233274538299275,4.890639661922524,-2.5496154282184467,7.440255090140971,3.3078061961258145,3.5,0.9450874846073756,0.6,0.0002452423771523,0.944405493796028,0.00025967910898797383,198.08091733024756,0.0,0.0,0.0,0.019009571102530213,8.581324036564593e-05,0.0001594291367866541,0.000642187919786662,0.09259884323919233,0.09259884323919233,0.09259884323919233,0.0925988432324137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.24752533017,595.6681471884004,0.0,0.09259884323919233,0.09259884323704672,0.09259884323704672,0.3749917318409614,0.3749917318409614,0.5,10.000071419512055,0.0,0.0,0.0,0.0,0.0,0.0,26368.95246849103,20051.73216168361,0.7604296069646287,1.0414597851982759,0.6636218611308018,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453385213190049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16660.42828054218,1463.3880002026528,0.3749917318409614,6.17534620354742,3.3078061961258145,,,,,,
2554.0,-28.97779272564192,4.899086141839276,35.042446387891104,24.444118549022846,5.026606295341024,-25.577289168152518,-39.25359636833889,1.6261027369439958,-5.150547458022231,-5.150547458003602,40.060226245845264,43431.33110761887,24736.42240997617,24736.42240997617,68167.75351759503,78617.33529962486,78617.33529962486,24736.42240997617,103353.75770960102,103353.75770960102,103353.75770960102,129701.04401913268,125187.39677395587,4513.647245176803,0.0,92385.24360188353,57199.23940620279,39095.560217423044,26347.286309531657,65442.8465269547,20040.95526717203,1462.3880002026528,0.0,0.8859317864261917,2.8687367840278,0.0014947054983599872,1.0,1.0,-4.297619170546454,352579.6770418445,1557131.6490868467,4.416396492705519,1557131.6490868467,4.416396492705519,0.7606458984704552,0.09258869920785218,4.028046144702076,101325.0,128646.5313862983,1.269642550074496,1.0,0.0,4.028046144704503,1.2841073205900653,1.2844222545168154,3.1368454023384373,22935.49782774809,2338.7698987674785,19495.169228657862,1987.9540137210834,0.85,0.8499998288710345,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4480.008358484497,4632.441516551485,5.5215125577006825,4.899086141839276,-2.536604574279703,7.4356907161189785,3.310163987652233,3.5,0.9457611393292095,0.6,0.0002452423771523,0.944977824047095,0.00025952183311772387,198.08567913868535,0.0,0.0,0.0,0.019009571102530213,8.578269407518986e-05,0.00015945968307711015,0.0006423109616541684,0.09258869920985509,0.09258869920985509,0.09258869920985509,0.09258869920462895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.3970715023,595.6712500952942,0.0,0.09258869920985509,0.09258869920785218,0.09258869920785218,0.37499175131394497,0.37499175131394497,0.5,10.000071419313342,0.0,0.0,0.0,0.0,0.0,0.0,26347.286309531657,20040.95526717203,0.7606458984704552,1.0416379655722645,0.6636528423275462,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445373579603308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16660.34409359282,1462.3880002026528,0.37499175131394497,6.17534620354742,3.310163987652233,,,,,,
2555.0,-28.98359836531847,4.907512483489398,35.04152023587428,24.454709572624438,5.039275695778964,-25.581247715822812,-39.256640745419986,1.636925169797397,-5.137283938802568,-5.137283938792461,40.05817432506172,43420.488293940165,24738.839005778376,24738.839005778376,68159.32729971854,78608.92030940014,78608.92030940014,24738.839005778376,103347.75931517853,103347.75931517853,103347.75931517853,129673.41901994751,125160.28786664421,4513.131153303305,0.0,92384.30658658351,57195.875071205584,39098.257239308805,26325.65970476899,65423.91694407779,20030.166583565995,1461.3880002026528,0.0,0.886007173730276,2.8701401982057764,0.0014947054983599872,1.0,1.0,-4.271901797884539,352762.2200272442,1557043.0663606045,4.413860039321537,1557043.0663606045,4.413860039321537,0.7608609549844427,0.09257852599849335,4.028046144702076,101325.0,128645.06359744996,1.2696280641248454,1.0,0.0,4.02804614470329,1.2840567462578076,1.2843716677809427,3.1369689512875634,22935.265204966134,2338.7461778452516,19494.971802580556,1987.9338818638942,0.85,0.8499998420929243,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4481.929184927235,4632.441516551485,5.519685382128594,4.907512483489398,-2.5235936870186935,7.431106170508092,3.3125297418636577,3.5,0.9464370691039022,0.6,0.0002452423771523,0.945544263669125,0.0002593663634536287,198.09038909906675,0.0,0.0,0.0,0.019009571102530213,8.575333283200144e-05,0.0001594890443202986,0.0006424292300965973,0.09257852537247951,0.09257852537247951,0.09257852537247951,0.09257852735878998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.4754307428,595.6743754123066,0.0,0.09257852537247951,0.09257852599849335,0.09257852599849335,0.37499176757172087,0.37499176757172087,0.5,10.000071474345047,0.0,0.0,0.0,0.0,0.0,0.0,26325.65970476899,20030.166583565995,0.7608609549844427,1.0418105561912303,0.6636791302338955,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454083259695902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16660.260770572073,1461.3880002026528,0.37499176757172087,6.17534620354742,3.3125297418636577,,,,,,
2556.0,-28.9893620060229,4.915919222096836,35.04058794596922,24.464294488448672,5.050816183847363,-25.585275664263857,-39.25980107216162,1.6467298518296691,-5.124001012642907,-5.124001012630389,40.05614497110944,43410.29749401349,24741.191367279396,24741.191367279396,68151.48886129289,78601.00265355951,78601.00265355951,24741.191367279396,103342.19402083891,103342.19402083891,103342.19402083891,129646.28525215967,125133.66907269813,4512.61617946153,0.0,92383.4168364415,57192.71171633607,39100.78346678381,26304.091231320752,65404.87469810456,20019.3833865785,1460.3880002026528,0.0,0.8860825361900702,2.871546209206437,0.0014947054983599872,1.0,1.0,-4.24442078804168,352945.10443813924,1556955.4616037465,4.411324713179679,1556955.4616037465,4.411324713179679,0.7610748917545216,0.09256837154370798,4.028046144702076,101325.0,128643.72202630521,1.2696148238470784,1.0,0.0,4.028046144701778,1.2840109314181798,1.2843258417049896,3.1370808815880804,22935.044316200205,2338.723653459663,19494.790853692884,1987.9154302124462,0.85,0.8500001388670834,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4483.85595733876,4632.441516551485,5.51783812920781,4.915919222096836,-2.510571737329381,7.426490959426217,3.3149034984978436,3.5,0.9471152852850981,0.6,0.0002452423771523,0.9461069679851789,0.0002592121033360171,198.09506520836575,0.0,0.0,0.0,0.019009571102530213,8.572286314777281e-05,0.0001595195140045272,0.0006425519633906846,0.09256837151612447,0.09256837151612447,0.09256837151612447,0.09256837160045861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.6631951463,595.6774662477977,0.0,0.09256837151612447,0.09256837154370798,0.09256837154370798,0.3749917814787765,0.3749917814787765,0.5,10.000071476835966,0.0,0.0,0.0,0.0,0.0,0.0,26304.091231320752,20019.3833865785,0.7610748917545216,1.0419940283635758,0.6637165455080601,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454426940065925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16660.17853783303,1460.3880002026528,0.3749917814787765,6.17534620354742,3.3149034984978436,,,,,,
2557.0,-28.995069140770813,4.924306521130931,35.03964919540512,24.474599200207763,5.063161593468409,-25.58916818207374,-39.262801863346226,1.6572606091994402,-5.110716404154687,-5.110716404187081,40.05409403359594,43399.67187917059,24743.524115164175,24743.524115164175,68143.19599433476,78592.74037092624,78592.74037092624,24743.524115164175,103336.26448609043,103336.26448609043,103336.26448609043,129618.82298976439,125106.72385766702,4512.099132097374,0.0,92382.50169089151,57189.43309560089,39103.40955032291,26282.55850367397,65385.96805399688,20008.585108517836,1459.3880002026528,0.0,0.8861579435854422,2.8729529423109574,0.0014947054983599872,1.0,1.0,-4.218305114314035,353128.0864333205,1556866.9288952006,4.408788166979113,1556866.9288952006,4.408788166979113,0.7612875704517461,0.09255817892018693,4.028046144702076,101325.0,128642.29025988927,1.2696006934111943,1.0,0.0,4.028046144698711,1.2839617274504647,1.2842766256697482,3.1372011007683858,22934.817122787543,2338.700486179026,19494.594536134035,1987.8954113926811,0.85,0.8499999992049042,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4485.788774456847,4632.441516551485,5.515980657863275,4.924306521130931,-2.497551758872584,7.421858280003515,3.3172853854502358,3.5,0.9477958244143531,0.6,0.0002452423771523,0.9466645116732492,0.0002590594388278367,198.0996956912565,0.0,0.0,0.0,0.019009571102530213,8.56939408566432e-05,0.0001595484362956568,0.0006426684637139651,0.09255817904264467,0.09255817904264467,0.09255817904264467,0.09255817865517164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.7467018005,595.6805899071086,0.0,0.09255817904264467,0.09255817892018693,0.09255817892018693,0.3749917932951164,0.3749917932951164,0.5,10.000071466050214,0.0,0.0,0.0,0.0,0.0,0.0,26282.55850367397,20008.585108517836,0.7612875704517461,1.0421684961223012,0.6637459560640041,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454768150361557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16660.096952952073,1459.3880002026528,0.3749917932951164,6.17534620354742,3.3172853854502358,,,,,,
