time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2558.0,-29.000727699159235,4.932674763665136,35.03870458244401,24.48485327130186,5.07542053101074,-25.59304595146032,-39.26578917363656,1.667738784975453,-5.097419082873387,-5.097419082882615,40.05204743335632,43389.18678863259,24745.810895917843,24745.810895917843,68134.99768455044,78584.62292783978,78584.62292783978,24745.810895917843,103330.43382375763,103330.43382375763,103330.43382375763,129591.50851312617,125079.92657788454,4511.581935241629,0.0,92381.59416959654,57186.15803712483,39106.0401471908,26261.07468936854,65367.11483655934,19997.78398243335,1458.3880002026528,0.0,0.8862333580389733,2.874361566596112,0.0014947054983599872,1.0,1.0,-4.1917408837718995,353311.31808823027,1556778.5872071434,4.406251675238942,1556778.5872071434,4.406251675238942,0.7614990711149074,0.09254798214431245,4.028046144702076,101325.0,128640.86695623948,1.2695866464963186,1.0,0.0,4.028046144701935,1.2839127729079762,1.2842276591209065,3.1373207196769464,22934.591822167247,2338.677511909495,19494.406137247057,1987.8762000527252,0.85,0.8500001346614285,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4487.727644651502,4632.441516551485,5.514107106167646,4.932674763665136,-2.484525503945081,7.417200267610217,3.3196754193623494,3.5,0.9484786912463855,0.6,0.0002452423771523,0.9472176598432429,0.00025890815548443817,198.1042869754501,0.0,0.0,0.0,0.019009571102530213,8.566515745586298e-05,0.00015957721969643703,0.0006427844045805094,0.09254798214121768,0.09254798214121768,0.09254798214121768,0.09254798214861035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.85116418666,595.6837069494247,0.0,0.09254798214121768,0.09254798214431245,0.09254798214431245,0.3749918033856744,0.3749918033856744,0.5,10.000071466373253,0.0,0.0,0.0,0.0,0.0,0.0,26261.07468936854,19997.78398243335,0.7614990711149074,1.042343659421282,0.6637769908786818,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455106031350866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16660.016307952425,1458.3880002026528,0.3749918033856744,6.17534620354742,3.3196754193623494,,,,,,
2559.0,-29.006333697802305,4.941024244991621,35.03775437209167,24.49516699360686,5.08774435928459,-25.596865488404063,-39.268718858342595,1.6782761498723895,-5.084112910072292,-5.084112910086922,40.0499967520201,43378.674843274704,24748.062240821757,24748.062240821757,68126.73708409646,78576.48459281017,78576.48459281017,24748.062240821757,103324.54683363193,103324.54683363193,103324.54683363193,129564.1820887147,125053.11813609254,4511.063952622163,0.0,92380.68884095443,57182.87909136221,39108.67749954692,26239.635255082776,65348.31275462969,19986.975950733722,1457.3880002026528,0.0,0.8863087903319414,2.8757716745073783,0.0014947054983599872,1.0,1.0,-4.16533630427665,353494.7463985649,1556690.0731571352,4.403714875586776,1556690.0731571352,4.403714875586776,0.7617093666293293,0.092537769966015,4.028046144702076,101325.0,128639.43357521681,1.2695725001255052,1.0,0.0,4.028046144702945,1.2838635455956577,1.2841784197353363,3.137441014288816,22934.367065893464,2338.6545931478604,19494.21216487044,1987.8564203749947,0.85,0.8500000069267661,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4489.672630207729,4632.441516551485,5.512219771729039,4.941024244991621,-2.4714957349650266,7.412519979956648,3.322073683395386,3.5,0.9491639095415388,0.6,0.0002452423771523,0.9477660139925046,0.0002587583575815365,198.10883582318712,0.0,0.0,0.0,0.019009571102530213,8.563693796934589e-05,0.0001596054391829541,0.0006428980739743799,0.09253776996601516,0.09253776996601516,0.09253776996601516,0.09253776996595608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.9359336576,595.6868301783031,0.0,0.09253776996601516,0.092537769966015,0.092537769966015,0.37499181214004507,0.37499181214004507,0.5,10.000071466373909,0.0,0.0,0.0,0.0,0.0,0.0,26239.635255082776,19986.975950733722,0.7617093666293293,1.0425171548024388,0.6638071132173414,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445544105205651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,9.0,0.0,-0.0,0.0,16659.93644586135,1457.3880002026528,0.37499181214004507,6.17534620354742,3.322073683395386,,,,,,
2560.0,-29.011887369181203,4.949355246737305,35.03679877470222,24.505397490598284,5.099995734746035,-25.600619770474584,-39.27159374635664,1.6887281357738004,-5.070798215750415,-5.070798215743495,40.04794094382337,43368.14655060589,24750.2797905154,24750.2797905154,68118.42634112129,78568.30241513137,78568.30241513137,24750.2797905154,103318.58220564677,103318.58220564677,103318.58220564677,129536.82178590726,125026.27667278866,4510.545113118593,0.0,92379.79200500128,57179.636139400296,39111.2842951122,26218.23958026049,65329.52387537269,19976.160545697792,1456.3880002026528,0.0,0.8863842425050628,2.8771832322985724,0.0014947054983599872,1.0,1.0,-4.139175995952712,353678.36698261654,1556601.341634852,4.40117769971314,1556601.341634852,4.40117769971314,0.7619184531648604,0.09252754113396018,4.028046144702076,101325.0,128638.01706405047,1.2695585202472288,1.0,0.0,4.0280461447027855,1.2838147208766346,1.2841295830417998,3.1375603342136333,22934.144418008873,2338.6318893820903,19494.023130512836,1987.8371442350688,0.85,0.8500000163601173,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4491.623772374641,4632.441516551485,5.510318994823194,4.949355246737305,-2.4584626165985717,7.407817863335877,3.324480234868318,3.5,0.9498514956766623,0.6,0.0002452423771523,0.9483095874800346,0.00025861003662737224,198.11334241726033,0.0,0.0,0.0,0.019009571102530213,8.560925465128403e-05,0.00015963312250101599,0.0006430095836569717,0.092527541134585,0.092527541134585,0.092527541134585,0.09252754113192188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.99595272995,595.6899611867173,0.0,0.092527541134585,0.09252754113396018,0.09252754113396018,0.37499181982417634,0.37499181982417634,0.5,10.0000714663372,0.0,0.0,0.0,0.0,0.0,0.0,26218.23958026049,19976.160545697792,0.7619184531648604,1.0426897717955042,0.6638368685089163,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455772976222925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16659.857448098563,1456.3880002026528,0.37499181982417634,6.17534620354742,3.324480234868318,,,,,,
2561.0,-29.017387734509974,4.957668062174228,35.03583805694054,24.51562058357524,5.112241803033427,-25.604317350058455,-39.274422568827845,1.6991714187931322,-5.057474097017291,-5.057474097028227,40.04588205369552,43357.64249044872,24752.462147560826,24752.462147560826,68110.10463800955,78560.11188903904,78560.11188903904,24752.462147560826,103312.57403659986,103312.57403659986,103312.57403659986,129509.46264241617,124999.43707333972,4510.02556907645,0.0,92378.90056912694,57176.431171391734,39113.85488637245,26196.8886058163,65310.74349218875,19965.338734223526,1455.3880002026528,0.0,0.8864597116748918,2.8785963369515115,0.0014947054983599872,1.0,1.0,-4.113127062002889,353862.1924644033,1556512.4809200289,4.398640244893091,1556512.4809200289,4.398640244893091,0.7621263362470752,0.09251729836095043,4.028046144702076,101325.0,128636.60595346516,1.2695445936685434,1.0,0.0,4.028046144701271,1.2837659405204658,1.2840807907219975,3.137679554786304,22933.92311074418,2338.6093223215044,19493.83835048075,1987.8183019156136,0.85,0.850000161609864,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4493.581109396324,4632.441516551485,5.5084044429068095,4.957668062174228,-2.4454254006614025,7.403093462835631,3.326895127469918,3.5,0.9505414649914051,0.6,0.0002452423771523,0.9488482751344981,0.0002584632164900518,198.11780595758657,0.0,0.0,0.0,0.019009571102530213,8.558202298828419e-05,0.00015966035416401582,0.000643119274052132,0.0925172983618332,0.0925172983618332,0.0925172983618332,0.09251729836127118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.04110925226,595.6930968599727,0.0,0.0925172983618332,0.09251729836095043,0.09251729836095043,0.37499182665196634,0.37499182665196634,0.5,10.00007146621423,0.0,0.0,0.0,0.0,0.0,0.0,26196.8886058163,19965.338734223526,0.7621263362470752,1.0428621846290207,0.6638669255944751,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456101817188285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16659.779311758677,1455.3880002026528,0.37499182665196634,6.17534620354742,3.326895127469918,,,,,,
2562.0,-29.022841184388678,4.965960744381555,35.03487300239157,24.525011458341055,5.123659741628943,-25.60831536176525,-39.27756721442563,1.7087728188082218,-5.0442529655401245,-5.04425296556059,40.043837253444195,43348.641876397516,24754.88261573706,24754.88261573706,68103.52449213457,78551.90467965702,78551.90467965702,24754.88261573706,103306.78729539408,103306.78729539408,103306.78729539408,129482.33704270175,124972.84058080243,4509.496461899331,0.0,92378.04813416983,57173.323313794535,39116.36091152811,26175.549747307676,65291.91065883578,19954.48608563502,1454.3880002026528,0.0,0.88653456231344,2.879999060916999,0.0014947054983599872,1.0,1.0,-4.0859019606998,354044.67119602655,1556424.2321147288,4.396123875715593,1556424.2321147288,4.396123875715593,0.7623330275111975,0.09250700025761652,4.028046144702076,101325.0,128635.29233171925,1.2695316292298964,1.0,0.0,4.02804614470129,1.2837210958528054,1.2840359350559516,3.1377891644182667,22933.71148582071,2338.5877425849512,19493.65503546584,1987.7996089863348,0.85,0.8500000118828667,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4495.544682683332,4632.441516551485,5.506536885528451,4.965960744381555,-2.4324676715189515,7.398428415900507,3.329318418871286,3.5,0.9512338339632246,0.6,0.0002452423771523,0.9493826940219926,0.0002583177244503458,198.12223162464514,0.0,0.0,0.0,0.019009571102530213,8.555176045036152e-05,0.0001596906167019385,0.0006432411729513403,0.09250712593984455,0.09250712593984455,0.09250712593984455,0.09250659211487233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487590.2302039032,595.6961864099942,0.0,0.09250712593984455,0.09250700025761652,0.09250700025761652,0.37499183279433707,0.37499183279433707,0.5,10.000055746375784,0.0,0.0,0.0,0.0,0.0,0.0,26175.549747307676,19954.48608563502,0.7623330275111975,1.0430622079355294,0.6639205598210084,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456427516571446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16659.702058194285,1454.3880002026528,0.37499183279433707,6.17534620354742,3.329318418871286,,,,,,
2563.0,-29.02824891959576,4.9742382996280945,35.033903783921005,24.534966016095154,5.135503651377539,-25.611687740672277,-39.280106861237414,1.7189424622388914,-5.030788575279303,-5.030788575278713,40.04178530849434,43337.30982472842,24756.69336877109,24756.69336877109,68094.00319349952,78544.25510259338,78544.25510259338,24756.69336877109,103300.94847136448,103300.94847136448,103300.94847136448,129455.28301919786,124946.30418893686,4508.978830260994,0.0,92377.17730170746,57170.23198248362,39118.82813247093,26154.334547833376,65273.162680304304,19943.68907277755,1453.3880002026528,0.0,0.886610636893989,2.88142814872375,0.0014947054983599872,1.0,1.0,-4.0592258089981215,354230.58328950615,1556335.6787602357,4.393566654543409,1556335.6787602357,4.393566654543409,0.7625385779287466,0.09249679529415775,4.028046144702076,101325.0,128633.9145711138,1.2695180317899215,1.0,0.0,4.028046144702911,1.283673600542159,1.283988428096836,3.137905261119986,22933.49529354508,2338.565697108093,19493.471208655246,1987.7808638684207,0.85,0.8500000091194965,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4497.513986629411,4632.441516551485,5.50452837775933,4.9742382996280945,-2.4193324965418723,7.393570796169967,3.3317494914407866,3.5,0.951928426125939,0.6,0.0002452423771523,0.9499129537527244,0.0002581735265146621,198.12662038788528,0.0,0.0,0.0,0.019009571102530213,8.552732734576105e-05,0.00015971504980653896,0.0006433395906241293,0.09249679555274797,0.09249679555274797,0.09249679555274797,0.09249679477200365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487580.3091301105,595.6993114119541,0.0,0.09249679555274797,0.09249679529415775,0.09249679529415775,0.3749917753597977,0.3749917753597977,0.5,10.000055722721656,0.0,0.0,0.0,0.0,0.0,0.0,26154.334547833376,19943.68907277755,0.7625385779287466,1.0432159312857439,0.6639376436681401,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456750452386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16659.62556115723,1453.3880002026528,0.3749917753597977,6.17534620354742,3.3317494914407866,,,,,,
2564.0,-29.03359493329028,4.982498459909611,35.03293011563276,24.54659646553921,5.149166250910813,-25.615232384846834,-39.28272075774146,1.730803702372614,-5.017438097807542,-5.017438097760924,40.03971852015124,43326.53646788748,24758.780766213564,24758.780766213564,68085.31723410105,78536.02728019665,78536.02728019665,24758.780766213564,103294.80804641021,103294.80804641021,103294.80804641021,129427.92484284287,124919.46809400164,4508.45674884123,0.0,92376.2427964935,57166.751983800794,39121.656458547455,26133.116796432663,65254.773254980115,19932.84795820598,1452.3880002026528,0.0,0.8866861420233305,2.88284569893343,0.0014947054983599872,1.0,1.0,-4.033474688298668,354414.9981465261,1556246.4886775366,4.391028869591281,1556246.4886775366,4.391028869591281,0.7627428489864225,0.09248650171247552,4.028046144702076,101325.0,128632.33787982693,1.269502471056767,1.0,0.0,4.028046144700604,1.2836182094030752,1.2839330233727904,3.1380406690983684,22933.26329391539,2338.542039729713,19493.276580798312,1987.7610173502994,0.85,0.8500001212636072,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4499.490211960366,4632.441516551485,5.502574647323547,4.982498459909611,-2.406283843672858,7.388782303582469,3.3341898218474615,3.5,0.952625663384989,0.6,0.0002452423771523,0.9504374754576276,0.00025803104726506907,198.13095925083698,0.0,0.0,0.0,0.019009571102530213,8.550218664445824e-05,0.00015974019050784177,0.0006434408585290872,0.09248650171348023,0.09248650171348023,0.09248650171348023,0.09248650170890153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487570.3162131226,595.7024590278925,0.0,0.09248650171348023,0.09248650171247552,0.09248650171247552,0.3749917298482423,0.3749917298482423,0.5,10.000055722658084,0.0,0.0,0.0,0.0,0.0,0.0,26133.116796432663,19932.84795820598,0.7627428489864225,1.0433768111960287,0.6639596508686189,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445707069537154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16659.54979815577,1452.3880002026528,0.3749917298482423,6.17534620354742,3.3341898218474615,,,,,,
2565.0,-29.038890485999087,4.990741599753313,35.03195258903607,24.557050654571526,5.161605485079344,-25.61876041819247,-39.28538131350649,1.7414753952081299,-5.004072942136986,-5.004072942192105,40.0376598925583,43316.16150329401,24760.82321843704,24760.82321843704,68076.98472173105,78527.99040790924,78527.99040790924,24760.82321843704,103288.81362634628,103288.81362634628,103288.81362634628,129400.7628580346,124892.82796858606,4507.934889448551,0.0,92375.36231930344,57163.53332535328,39124.254437722404,26111.949231688333,65236.20366941074,19922.00582836737,1451.3880002026528,0.0,0.8867616499163662,2.8842653593031655,0.0014947054983599872,1.0,1.0,-4.0071035911079775,354599.69121875986,1556157.6546030636,4.3884912850728846,1556157.6546030636,4.3884912850728846,0.7629459467618329,0.09247621097188234,4.028046144702076,101325.0,128630.90405339553,1.2694883202901113,1.0,0.0,4.028046144701185,1.2835683774494684,1.2838831791976406,3.1381624971986755,22933.04470724621,2338.5197500926624,19493.086883178737,1987.741673576475,0.85,0.849999951250235,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4501.472778455502,4632.441516551485,5.500604899122086,4.990741599753313,-2.393226894667055,7.383968494420367,3.336638700698433,3.5,0.9533253430566951,0.6,0.0002452423771523,0.9509573543170081,0.00025788998427635776,198.13525734665097,0.0,0.0,0.0,0.019009571102530213,8.547660418444361e-05,0.00015976577296785641,0.0006435439058585211,0.09247621102375715,0.09247621102375715,0.09247621102375715,0.09247621086645856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487560.36281370674,595.7055941794124,0.0,0.09247621102375715,0.09247621097188234,0.09247621097188234,0.37499169396943566,0.37499169396943566,0.5,10.000055718055252,0.0,0.0,0.0,0.0,0.0,0.0,26111.949231688333,19922.00582836737,0.7629459467618329,1.0435460816622035,0.6639896110877611,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457387297190656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16659.475091384105,1451.3880002026528,0.37499169396943566,6.17534620354742,3.336638700698433,,,,,,
2566.0,-29.044131022598442,4.99896805348099,35.03097161724036,24.567402514535956,5.173915244181232,-25.622258218892114,-39.288014837633796,1.7520424438688496,-4.990694615977134,-4.990694615979635,40.03560546506036,43305.896620930056,24762.825552765364,24762.825552765364,68068.72217369542,78520.06316747448,78520.06316747448,24762.825552765364,103282.88872023985,103282.88872023985,103282.88872023985,129373.71848536147,124866.30552942843,4507.412955933042,0.0,92374.49093901963,57160.324406216605,39126.851703114466,26090.82976512163,65217.6814682361,19911.160854789785,1450.3880002026528,0.0,0.8868371671774559,2.8856869715654487,0.0014947054983599872,1.0,1.0,-3.980412622229551,354784.6419285327,1556069.0055932184,4.385953679208782,1556069.0055932184,4.385953679208782,0.7631478582335904,0.09246591770047792,4.028046144702076,101325.0,128629.48236435246,1.269474289310165,1.0,0.0,4.028046144701898,1.283519037948811,1.283833827596217,3.138283130680545,22932.8283789688,2338.4976907474825,19492.90800785321,1987.7234333695208,0.85,0.8500001694396202,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4503.461748583231,4632.441516551485,5.49862015827172,4.99896805348099,-2.3801626607679705,7.37913071424896,3.3390962119844656,3.5,0.9540274891384187,0.6,0.0002452423771523,0.9514721341734952,0.0002577504567333777,198.13951097263754,0.0,0.0,0.0,0.019009571102530213,8.545128861323373e-05,0.00015979108853906627,0.0006436458781475339,0.09246591768660326,0.09246591768660326,0.09246591768660326,0.09246591772317671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487550.4297317342,595.7087229148904,0.0,0.09246591768660326,0.09246591770047792,0.09246591770047792,0.3749916657786272,0.3749916657786272,0.5,10.000055719305463,0.0,0.0,0.0,0.0,0.0,0.0,26090.82976512163,19911.160854789785,0.7631478582335904,1.0437157629844278,0.6640207938398108,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457700924278813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16659.40121731373,1450.3880002026528,0.3749916657786272,6.17534620354742,3.3390962119844656,,,,,,
2567.0,-29.049325167458758,5.00718118008447,35.02999970814208,24.578172212373488,5.186706944504843,-25.62564862648195,-39.29053066587073,1.7630302153360178,-4.977153342733573,-4.977153342766828,40.03390493001648,43295.33014979113,24764.4248048234,24764.4248048234,68059.75495461453,78511.87661472241,78511.87661472241,24764.4248048234,103276.30141954581,103276.30141954581,103276.30141954581,129353.16204528628,124846.24532762181,4506.916717664472,0.0,92373.60810662934,57157.06087974889,39129.49691875606,26076.86062574048,65206.35754449654,19900.477685684422,1449.3880002026528,0.0,0.8869121900988501,2.8871264624579713,0.0014947054983599872,1.0,1.0,-3.957827191696424,354971.9224069677,1555995.6300076551,4.383432975365696,1555995.6300076551,4.383432975365696,0.7631469896357329,0.09245608055516186,4.028046144702076,101325.0,128628.00984303623,1.2694597566546877,1.0,0.0,4.028046144701203,1.2834677380382475,1.2837825151040865,3.1384085671361373,22932.609207599216,2338.475341487584,19492.715139746928,1987.7037662960265,0.85,0.8499998828431435,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4505.457175415027,4632.441516551485,5.496539827291153,5.00718118008447,-2.3669796326465558,7.374160812731025,3.3415624281919034,3.5,0.9547321223405438,0.6,0.0002452423771523,0.9519826536606054,0.000257612232963787,198.14372712371227,0.0,0.0,0.0,0.019009571102530213,8.5427110902758e-05,0.000159815266249542,0.0006437432670810035,0.09245608099786301,0.09245608099786301,0.09245608099786301,0.0924560796712836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487542.2079324788,595.7113126136435,0.0,0.09245608099786301,0.09245608055516186,0.09245608055516186,0.3749916437616413,0.3749916437616413,0.5,10.000055679536159,0.0,0.0,0.0,0.0,0.0,0.0,26076.86062574048,19900.477685684422,0.7631469896357329,1.0437594970424602,0.6639740629622899,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458011306455014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16659.32826888099,1449.3880002026528,0.3749916437616413,6.17534620354742,3.3415624281919034,,,,,,
2568.0,-29.05446199362153,5.0153833450002185,35.02904490200149,24.58859357228505,5.199085097690539,-25.629041882978697,-39.293069614190586,1.7736650069258328,-4.963492778198827,-4.963492778176248,40.032454445338644,43285.09169074076,24765.7402103269,24765.7402103269,68050.83190106766,78503.95389764484,78503.95389764484,24765.7402103269,103269.69410797174,103269.69410797174,103269.69410797174,129337.06708641669,124830.62851574247,4506.438570674223,0.0,92372.74388608831,57153.881759666554,39132.06902935751,26067.372978444953,65199.44200780246,19889.907457359586,1448.3880002026528,0.0,0.886986872694265,2.888579209067933,0.0014947054983599872,1.0,1.0,-3.9362744259308897,355160.9313237543,1555933.045795729,4.38092399407914,1555933.045795729,4.38092399407914,0.7630192529874991,0.0924465637205443,4.028046144702076,101325.0,128626.58214097511,1.269445666330867,1.0,0.0,4.028046144701267,1.2834180900317511,1.2837328549211608,3.1385299739716337,22932.394656794684,2338.4534633941953,19492.531079812296,1987.684997406076,0.85,0.8499998090708253,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4507.459850327045,4632.441516551485,5.494389530398142,5.0153833450002185,-2.3537090831495533,7.369092428149772,3.344038334806422,3.5,0.9554395242304062,0.6,0.0002452423771523,0.952487830134153,0.00025747560167541344,198.1478969249704,0.0,0.0,0.0,0.019009571102530213,8.5402717413029e-05,0.00015983965973927103,0.0006438415251832623,0.09244656368597039,0.09244656368597039,0.09244656368597039,0.0924465637842047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487535.1949265652,595.7135215599858,0.0,0.09244656368597039,0.0924465637205443,0.0924465637205443,0.37499162651925666,0.37499162651925666,0.5,10.000055682663167,0.0,0.0,0.0,0.0,0.0,0.0,26067.372978444953,19889.907457359586,0.7630192529874991,1.0437333481001874,0.6638874560546209,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458318954130176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16659.256075144865,1448.3880002026528,0.37499162651925666,6.17534620354742,3.344038334806422,,,,,,
2569.0,-29.059546732433457,5.023574604500464,35.02810586908009,24.599232512433105,5.211728419437563,-25.632336407464944,-39.29550728118045,1.7845181489223716,-4.949823062271889,-4.949823062210859,40.03099981067457,43274.64280741952,24767.048860718056,24767.048860718056,68041.69166813757,78495.83860910067,78495.83860910067,24767.048860718056,103262.88746981873,103262.88746981873,103262.88746981873,129320.71445525679,124814.75478245762,4505.959672799172,0.0,92371.87665072992,57150.68106951844,39134.66175690164,26057.826985438067,65192.4887423397,19879.330079356463,1447.3880002026528,0.0,0.8870615746685555,2.8900335067416734,0.0014947054983599872,1.0,1.0,-3.9154787133879836,355350.1459055992,1555870.284433717,4.37841464921487,1555870.284433717,4.37841464921487,0.7628928571237217,0.09243703217822986,4.028046144702076,101325.0,128625.13890528385,1.2694314227020365,1.0,0.0,4.028046144700669,1.2833674266270036,1.2836821790909527,3.1386538734964966,22932.17935753364,2338.4315089794827,19492.35670685667,1987.6672163130804,0.85,0.8500001854578673,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4509.470325937181,4632.441516551485,5.49223014469462,5.023574604500464,-2.3404320851230898,7.364006689623554,3.3465246231894796,3.5,0.9561498923398514,0.6,0.0002452423771523,0.9529881690020799,0.0002573404215595931,198.15202461734225,0.0,0.0,0.0,0.019009571102530213,8.537930306331763e-05,0.0001598630740889824,0.0006439358392643479,0.09243703206021502,0.09243703206021502,0.09243703206021502,0.09243703240711872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487528.16183809546,595.7157368239316,0.0,0.09243703206021502,0.09243703217822986,0.09243703217822986,0.37499161326816804,0.37499161326816804,0.5,10.000055693427248,0.0,0.0,0.0,0.0,0.0,0.0,26057.826985438067,19879.330079356463,0.7628928571237217,1.043704466277684,0.6637979871953333,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458623219712743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16659.184856555155,1447.3880002026528,0.37499161326816804,6.17534620354742,3.3465246231894796,,,,,,
2570.0,-29.06458254840125,5.03175513424785,35.02718183560966,24.609673080872767,5.224155379025483,-25.635596833973082,-39.29792105974627,1.7951696646105926,-4.936138346483631,-4.936138346493862,40.02955440400679,43264.29270781757,24768.336430304353,24768.336430304353,68032.62913812192,78487.79623147972,78487.79623147972,24768.336430304353,103256.13266178407,103256.13266178407,103256.13266178407,129304.36220001522,124798.88119939834,4505.4810006168855,0.0,92371.02266400083,57147.519140392404,39137.226137342695,26048.22953823115,65185.455675573845,19868.751868813943,1446.3880002026528,0.0,0.8871362772987993,2.891489979388969,0.0014947054983599872,1.0,1.0,-3.8944521959572853,355539.64733879094,1555807.923116067,4.3759055699167915,1555807.923116067,4.3759055699167915,0.7627678433826933,0.0924275034384654,4.028046144702076,101325.0,128623.71142592715,1.2694173345761377,1.0,0.0,4.0280461447014435,1.2833177083202767,1.2836324485905553,3.1387754712543865,22931.96734736831,2338.4098899591922,19492.173810175613,1987.648566041983,0.85,0.8500000682415305,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4511.488594334252,4632.441516551485,5.4900585277794205,5.03175513424785,-2.327144295400346,7.358899429648195,3.349021292047054,3.5,0.9568632262991583,0.6,0.0002452423771523,0.9534839733744741,0.0002572066065089306,198.15611276459842,0.0,0.0,0.0,0.019009571102530213,8.535612401373017e-05,0.00015988625313856985,0.0006440292055456765,0.09242750344089297,0.09242750344089297,0.09242750344089297,0.09242750342519178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487521.1734377332,595.7179380033318,0.0,0.09242750344089297,0.0924275034384654,0.0924275034384654,0.3749916032407671,0.3749916032407671,0.5,10.00005569329359,0.0,0.0,0.0,0.0,0.0,0.0,26048.22953823115,19868.751868813943,0.7627678433826933,1.0436780480099483,0.6637108271995937,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458924412658503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16659.11451022117,1446.3880002026528,0.3749916032407671,6.17534620354742,3.349021292047054,,,,,,
2571.0,-29.069567319058518,5.039925155858079,35.026272260771776,24.620483780186646,5.23690842806416,-25.638852684980833,-39.30031528053803,1.8061937937291104,-4.922436208558281,-4.922436208552463,40.02812339868005,43254.06791606138,24769.597406767673,24769.597406767673,68023.66532282905,78479.93201009024,78479.93201009024,24769.597406767673,103249.52941685791,103249.52941685791,103249.52941685791,129288.1127124078,124783.10976942173,4505.00294298607,0.0,92370.15846790573,57144.29437283477,39139.84899452329,26038.5832955499,65178.432290073186,19858.175299045095,1445.3880002026528,0.0,0.8872109741312102,2.8929488870434694,0.0014947054983599872,1.0,1.0,-3.8728021766796132,355729.4694709304,1555746.1849985595,4.373396973021074,1555746.1849985595,4.373396973021074,0.7626442296666324,0.09241798433789625,4.028046144702076,101325.0,128622.2482581946,1.269402894233354,1.0,0.0,4.0280461447016584,1.2832662548144604,1.283580982465502,3.1389013227691134,22931.752802632713,2338.3880124846623,19491.989330871314,1987.6297543882279,0.85,0.8499999759561995,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4513.514676769187,4632.441516551485,5.487873460178478,5.039925155858079,-2.313843874990549,7.353769030848628,3.3515283761950165,3.5,0.957579536055719,0.6,0.0002452423771523,0.9539750261653833,0.0002570742109865088,198.16015963867844,0.0,0.0,0.0,0.019009571102530213,8.533313851938972e-05,0.0001599092386329103,0.0006441217921775386,0.09241798433946685,0.09241798433946685,0.09241798433946685,0.09241798433024624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487514.25468477514,595.7201172373394,0.0,0.09241798433946685,0.09241798433789625,0.09241798433789625,0.374991595748724,0.374991595748724,0.5,10.000055693228594,0.0,0.0,0.0,0.0,0.0,0.0,26038.5832955499,19858.175299045095,0.7626442296666324,1.0436529835528001,0.6636254723581172,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459222720042841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16659.044974483535,1445.3880002026528,0.374991595748724,6.17534620354742,3.3515283761950165,,,,,,
2572.0,-29.074499765898647,5.048084770645617,35.02537618581229,24.63108276659625,5.24946536263179,-25.642037206152075,-39.30265379659829,1.8170028376054486,-4.908722336477069,-4.90872233647802,40.02669365715819,43243.823106918564,24770.846225983336,24770.846225983336,68014.6693329019,78472.00467041864,78472.00467041864,24770.846225983336,103242.85089640197,103242.85089640197,103242.85089640197,129271.73231167407,124767.20778651857,4504.524525155505,0.0,92369.30796210488,57141.126539179626,39142.42380325028,26028.88141527211,65171.30521852239,19847.594162523703,1444.3880002026528,0.0,0.8872856836990274,2.8944096261136885,0.0014947054983599872,1.0,1.0,-3.851415734512159,355919.5337805026,1555684.5032534462,4.370888236251862,1555684.5032534462,4.370888236251862,0.7625219787923112,0.09240845746069747,4.028046144702076,101325.0,128620.80919821037,1.2693886918155477,1.0,0.0,4.028046144702893,1.2832158091933126,1.283530524472306,3.139024718869609,22931.541656640267,2338.3664815854822,19491.809856070835,1987.611453051841,0.85,0.8499999759251514,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.548605876853,4632.441516551485,5.485678128620921,5.048084770645617,-2.3005349975718725,7.348619768217489,3.3540459246045153,3.5,0.9582988356012901,0.6,0.0002452423771523,0.9544611931057119,0.0002569432669696169,198.16416419649894,0.0,0.0,0.0,0.019009571102530213,8.531069333608598e-05,0.00015993168381621403,0.0006442122024116123,0.09240845738220196,0.09240845738220196,0.09240845738220196,0.09240845762414471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487507.34202658787,595.7222945439188,0.0,0.09240845738220196,0.09240845746069747,0.09240845746069747,0.37499159028524126,0.37499159028524126,0.5,10.00005570024098,0.0,0.0,0.0,0.0,0.0,0.0,26028.88141527211,19847.594162523703,0.7625219787923112,1.043629080388149,0.6635408476463688,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459518015771178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16658.976293493088,1444.3880002026528,0.37499159028524126,6.17534620354742,3.3540459246045153,,,,,,
2573.0,-29.07938625269463,5.056234044790152,35.02449260034008,24.641869123466336,5.262238657856587,-25.645147480335005,-39.304913487844146,1.8279998355514298,-4.894998420233549,-4.894998420233686,40.02526177055596,43233.43649349164,24772.087102202877,24772.087102202877,68005.52359569451,78463.95997005106,78463.95997005106,24772.087102202877,103236.04707225393,103236.04707225393,103236.04707225393,129255.16909965803,124751.12362803283,4504.045471625196,0.0,92368.4551077778,57137.93142899981,39145.026309753324,26019.1220274041,65164.14833715743,19837.00678670304,1443.3880002026528,0.0,0.8873604096706937,2.8958720181470254,0.0014947054983599872,1.0,1.0,-3.8304854063813423,356109.8170582774,1555622.7308191808,4.36837923669092,1555622.7308191808,4.36837923669092,0.7624010820123033,0.09239891802929147,4.028046144702076,101325.0,128619.34976077608,1.2693742882879455,1.0,0.0,4.028046144702002,1.283164490463718,1.283479193156529,3.139150260654731,22931.329927604293,2338.344891232408,19491.63467416953,1987.593589469343,0.85,0.8500001847126135,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4517.5903852198835,4632.441516551485,5.4834734869388,5.056234044790152,-2.287218908294962,7.343452953085114,3.356573950325186,3.5,0.9590211286643389,0.6,0.0002452423771523,0.9549430936070545,0.00025681360365250596,198.16813159985372,0.0,0.0,0.0,0.019009571102530213,8.528900990085489e-05,0.00015995336725144513,0.0006442995442892988,0.09239891810328953,0.09239891810328953,0.09239891810328953,0.09239891787124549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487500.4190809896,595.7244750820159,0.0,0.09239891810328953,0.09239891802929147,0.09239891802929147,0.3749915864729831,0.3749915864729831,0.5,10.00005569372162,0.0,0.0,0.0,0.0,0.0,0.0,26019.1220274041,19837.00678670304,0.7624010820123033,1.0436033513986231,0.6634543318175983,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459810223730922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16658.908494564086,1443.3880002026528,0.3749915864729831,6.17534620354742,3.356573950325186,,,,,,
2574.0,-29.084215390898652,5.064373129472656,35.02362087380459,24.652638227585726,5.274979406124877,-25.648214269142695,-39.30713284118099,1.838978284282497,-4.881260300188558,-4.8812603001542545,40.023836676786864,43223.11424965673,24773.30983809213,24773.30983809213,67996.42408774886,78455.9771403209,78455.9771403209,24773.30983809213,103229.28697841303,103229.28697841303,103229.28697841303,129238.59675258091,124735.03029219204,4503.566460388877,0.0,92367.60745023997,57134.74455922598,39147.62543445999,26009.309774167876,65156.93520862787,19826.417449216064,1442.3880002026528,0.0,0.8874351408055882,2.897336508103409,0.0014947054983599872,1.0,1.0,-3.8093468889770747,356300.37721269357,1555561.2532712547,4.365870351977377,1555561.2532712547,4.365870351977377,0.7622815684600526,0.09238937797193043,4.028046144702076,101325.0,128617.89338552686,1.2693599149817603,1.0,0.0,4.0280461447027855,1.2831132623902877,1.28342795251915,3.1392755906819203,22931.119488719687,2338.3234324381606,19491.451176798862,1987.574877944952,0.85,0.8499999830530354,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4519.640009911259,4632.441516551485,5.481257308937431,5.064373129472656,-2.2738925176130222,7.338265647085679,3.3591124559765304,3.5,0.9597464159932944,0.6,0.0002452423771523,0.9554195963779958,0.0002566855212955816,198.17205259720555,0.0,0.0,0.0,0.019009571102530213,8.526771849653828e-05,0.00015997465865576172,0.0006443853070483716,0.09238937797214065,0.09238937797214065,0.09238937797214065,0.0923893779764715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.5289653381,595.7266452718542,0.0,0.09238937797214065,0.09238937797193043,0.09238937797193043,0.3749915839275155,0.3749915839275155,0.5,10.000055693616718,0.0,0.0,0.0,0.0,0.0,0.0,26009.309774167876,19826.417449216064,0.7622815684600526,1.0435792271387405,0.6633693575558672,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460099720572208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16658.841451953078,1442.3880002026528,0.3749915839275155,6.17534620354742,3.3591124559765304,,,,,,
2575.0,-29.08899976231787,5.072502156744231,35.02276036657829,24.66344686634841,5.2877499996088995,-25.651244995476233,-39.30931667620314,1.849995240369409,-4.867508796024879,-4.867508795994721,40.022416851394276,43212.82565299027,24774.516727690305,24774.516727690305,67987.34238068058,78448.03367766533,78448.03367766533,24774.516727690305,103222.55040535564,103222.55040535564,103222.55040535564,129221.9941665058,124718.90679961894,4503.0873668868535,0.0,92366.76408863234,57131.55609473689,39150.231104328275,25999.44376115016,65149.67486547843,19815.825377121153,1441.3880002026528,0.0,0.8875098783879486,2.8988030105373226,0.0014947054983599872,1.0,1.0,-3.7880768952841777,356491.20313818555,1555500.0048231557,4.363361539163148,1555500.0048231557,4.363361539163148,0.7621634354628417,0.09237983506179838,4.028046144702076,101325.0,128616.42882589196,1.2693454609019685,1.0,0.0,4.028046144703422,1.283061858744066,1.28337653626592,3.1394013603092814,22930.910116339794,2338.302082397128,19491.269414093014,1987.5563433071452,0.85,0.8499998175041553,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4521.697495828071,4632.441516551485,5.479030109941771,5.072502156744231,-2.2605564055365357,7.333058562280767,3.361661469930403,3.5,0.9604747056944009,0.6,0.0002452423771523,0.955891934901862,0.00025655868430093844,198.17593739938044,0.0,0.0,0.0,0.019009571102530213,8.524677263315855e-05,0.00015999560451914147,0.0006444696779526058,0.09237983500594851,0.09237983500594851,0.09237983500594851,0.09237983521160825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.6643201173,595.7288074314605,0.0,0.09237983500594851,0.09237983506179838,0.09237983506179838,0.3749915824211373,0.3749915824211373,0.5,10.000055697595442,0.0,0.0,0.0,0.0,0.0,0.0,25999.44376115016,19815.825377121153,0.7621634354628417,1.0435561270422513,0.6632853616263851,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446038583122105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16658.775395342633,1441.3880002026528,0.3749915824211373,6.17534620354742,3.361661469930403,,,,,,
2576.0,-29.093719719654338,5.080621316148094,35.021910753090026,24.67414381625133,5.300361663039107,-25.654256509974935,-39.311493980325736,1.8608983066288218,-4.853740993703184,-4.853740993717533,40.02101007112694,43202.77044629284,24775.700868090647,24775.700868090647,67978.47131438348,78440.2814876835,78440.2814876835,24775.700868090647,103215.98235577415,103215.98235577415,103215.98235577415,129205.51011255398,124702.9013956067,4502.608716947272,0.0,92365.92964149929,57128.41800602679,39152.79070608055,25989.527756779833,65142.318462860385,19805.234096726846,1440.3880002026528,0.0,0.8875846090721164,2.9002718382807076,0.0014947054983599872,1.0,1.0,-3.766103178356275,356682.3355549863,1555439.3209156734,4.3608532463360135,1555439.3209156734,4.3608532463360135,0.7620467090465042,0.09237029904752675,4.028046144702076,101325.0,128614.98675939879,1.2693312288122258,1.0,0.0,4.028046144700648,1.2830109905473985,1.2833256555935655,3.1395258297697857,22930.702957061305,2338.2809580296334,19491.09428684272,1987.5384852974992,0.85,0.8499998592865035,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4523.762854350322,4632.441516551485,5.476790376901576,5.080621316148094,-2.2472083848460147,7.3278297009941085,3.364221015039782,3.5,0.9612060042970806,0.6,0.0002452423771523,0.956358161025742,0.000256433611534475,198.17977004801608,0.0,0.0,0.0,0.019009571102530213,8.522589414412233e-05,0.0001600164830081777,0.0006445537774698753,0.09237029958666543,0.09237029958666543,0.09237029958666543,0.09237029801708693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487479.8630213338,595.7309496283697,0.0,0.09237029958666543,0.09237029904752675,0.09237029904752675,0.3749915817624028,0.3749915817624028,0.5,10.000055648182988,0.0,0.0,0.0,0.0,0.0,0.0,25989.527756779833,19805.234096726846,0.7620467090465042,1.0435377941474415,0.6632059077068934,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460669300749627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16658.71007458884,1440.3880002026528,0.3749915817624028,6.17534620354742,3.364221015039782,,,,,,
2577.0,-29.09839764780139,5.088730622762517,35.021070958773585,24.684782127756648,5.312969290003655,-25.65716879316454,-39.31358502069486,1.8717404346149633,-4.839965279172816,-4.83996527916068,40.019594088424,43192.526648605424,24776.88320619813,24776.88320619813,67969.40985480355,78432.30809701227,78432.30809701227,24776.88320619813,103209.19130321039,103209.19130321039,103209.19130321039,129188.74205274902,124686.61308856378,4502.128964185237,0.0,92365.10437687041,57125.322925419416,39155.31272383444,25979.550749538623,65134.86347337306,19794.633460547928,1439.3880002026528,0.0,0.8876593705438762,2.9017420983951148,0.0014947054983599872,1.0,1.0,-3.7449646760698556,356873.6582799727,1555378.2418492136,4.358344208832013,1555378.2418492136,4.358344208832013,0.7619313224998499,0.09236074175033256,4.028046144702076,101325.0,128613.55783246356,1.2693171263998377,1.0,0.0,4.028046144698379,1.282960410657441,1.2832750632986296,3.1396496035586487,22930.49807742507,2338.260066120956,19490.92199787554,1987.520916712184,0.85,0.8499999403442627,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4525.836110984878,4632.441516551485,5.474542736105918,5.088730622762517,-2.233854641961599,7.3225852647241165,3.366791131721188,3.5,0.9619403233489108,0.6,0.0002452423771523,0.9568204777040255,0.00025630970789920863,198.1835687148372,0.0,0.0,0.0,0.019009571102530213,8.520584730004873e-05,0.00016003652985225128,0.0006446345270828594,0.09236074175964949,0.09236074175964949,0.09236074175964949,0.09236074174086988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487473.0170152258,595.7331059011746,0.0,0.09236074175964949,0.09236074175033256,0.09236074175033256,0.37499158156774814,0.37499158156774814,0.5,10.000055647162693,0.0,0.0,0.0,0.0,0.0,0.0,25979.550749538623,19794.633460547928,0.7619313224998499,1.0435181134998348,0.6631245441431286,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446094896469467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16658.64588478479,1439.3880002026528,0.37499158156774814,6.17534620354742,3.366791131721188,,,,,,
2578.0,-29.1030217475755,5.096830212199103,35.020240538812175,24.695855669584148,5.325990160681899,-25.660052777989357,-39.315622801054246,1.8830211901938234,-4.826175836843163,-4.826175836821811,40.01818491098354,43182.27936537023,24778.049267594273,24778.049267594273,67960.3286329645,78424.42385783208,78424.42385783208,24778.049267594273,103202.47312542636,103202.47312542636,103202.47312542636,129171.9936320549,124670.3444146471,4501.6492174077985,0.0,92364.26548986004,57122.12099374634,39157.938329015225,25969.520506628545,65127.458835643774,19784.030693436485,1438.3880002026528,0.0,0.8877341344704726,2.9032144131293203,0.0014947054983599872,1.0,1.0,-3.7234940474427276,357065.2522955763,1555317.458134585,4.355835377806808,1555317.458134585,4.355835377806808,0.761817326907778,0.0923511831325716,4.028046144702076,101325.0,128612.072004561,1.269302462418564,1.0,0.0,4.028046144701796,1.282907788747725,1.2832224284831195,3.1397783847223675,22930.289815905653,2338.238829356167,19490.744679343512,1987.502835253987,0.85,0.8499999274245417,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4527.917249000624,4632.441516551485,5.472284033694109,5.096830212199103,-2.220490877607795,7.3173210898068985,3.369371808076786,3.5,0.9626776594505103,0.6,0.0002452423771523,0.9572777115611355,0.0002561872842023627,198.1873238139656,0.0,0.0,0.0,0.019009571102530213,8.518631525397618e-05,0.00016005606189832381,0.0006447132030657401,0.09235118313518136,0.09235118313518136,0.09235118313518136,0.0923511831274852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487466.2039254548,595.7352517985761,0.0,0.09235118313518136,0.0923511831325716,0.0923511831325716,0.3749915819379162,0.3749915819379162,0.5,10.000055646944622,0.0,0.0,0.0,0.0,0.0,0.0,25969.520506628545,19784.030693436485,0.761817326907778,1.0434973181507017,0.6630425958173097,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461226149025952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16658.58237963359,1438.3880002026528,0.3749915819379162,6.17534620354742,3.369371808076786,,,,,,
