time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2579.0,-29.10759678666282,5.104920186671212,35.01941892707039,24.706652538757794,5.338731350240328,-25.662886525835233,-39.317630616109795,1.8940210845984145,-4.812374210629116,-4.812374210613945,40.0167781521376,43172.10593043494,24779.203063227997,24779.203063227997,67951.30899366294,78416.5516141119,78416.5516141119,24779.203063227997,103195.7546773399,103195.7546773399,103195.7546773399,129155.18953522877,124654.02036994239,4501.169165286386,0.0,92363.44337609652,57118.99767292739,39160.49522574347,25959.434857888875,65119.930083632345,19773.42381558624,1437.3880002026528,0.0,0.887808908783603,2.9046886194739563,0.0014947054983599872,1.0,1.0,-3.7019781514081274,357257.09640116873,1555256.7805294632,4.353326487273033,1555256.7805294632,4.353326487273033,0.7617047105930062,0.09234161771065301,4.028046144702076,101325.0,128610.62219909078,1.2692881539510563,1.0,0.0,4.028046144700542,1.282856481141941,1.2831711082938813,3.1399039595734752,22930.08571850111,2338.218017212923,19490.57107943535,1987.4851329898947,0.85,0.8499999223164443,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4530.006280990933,4632.441516551485,5.470015166912213,5.104920186671212,-2.207118214826813,7.312038401498025,3.37196306859476,3.5,0.9634180195985029,0.6,0.0002452423771523,0.9577303262897915,0.0002560662123985977,198.19103921235995,0.0,0.0,0.0,0.019009571102530213,8.516707447172179e-05,0.00016007530268057822,0.000644790705824521,0.09234161772755108,0.09234161772755108,0.09234161772755108,0.09234161768337223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487459.40255420055,595.7373939971367,0.0,0.09234161772755108,0.09234161771065301,0.09234161771065301,0.37499158276314926,0.37499158276314926,0.5,10.000055645241632,0.0,0.0,0.0,0.0,0.0,0.0,25959.434857888875,19773.42381558624,0.7617047105930062,1.043479452548464,0.6629630264496567,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461500154273006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16658.519796913188,1437.3880002026528,0.37499158276314926,6.17534620354742,3.37196306859476,,,,,,
2580.0,-29.11211972568097,5.113000683476501,35.01860573532045,24.71757485708224,5.351575032861387,-25.665691195156537,-39.31960396058855,1.9051465019559162,-4.798558641135742,-4.798558641113187,40.01537781172008,43162.000084142535,24780.34038335419,24780.34038335419,67942.34046749672,78408.77246742093,78408.77246742093,24780.34038335419,103189.11285077513,103189.11285077513,103189.11285077513,129138.40864692727,124637.71954266781,4500.689104259468,0.0,92362.62111628457,57115.84873146352,39163.08042757895,25949.29579615215,65112.3762237311,19762.814702673244,1436.3880002026528,0.0,0.8878836879083893,2.9061649072096407,0.0014947054983599872,1.0,1.0,-3.680114009028273,357449.2153056984,1555196.3815505498,4.350817724471746,1555196.3815505498,4.350817724471746,0.7615934882365378,0.09233205073450416,4.028046144702076,101325.0,128609.15847459732,1.2692737081134697,1.0,0.0,4.028046144705215,1.2828045922245948,1.283119206650511,3.1400309673952598,22929.88158483868,2338.1972013724035,19490.397124509836,1987.4673945241075,0.85,0.8499999030695805,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4532.103211571861,4632.441516551485,5.467735227230111,5.113000683476501,-2.193735335692543,7.306736019169044,3.374564927914178,3.5,0.9641614079754793,0.6,0.0002452423771523,0.9581780136709273,0.00025594657115199165,198.19471243712036,0.0,0.0,0.0,0.019009571102530213,8.514816793306831e-05,0.0001600942092192317,0.0006448668622346538,0.09233205073630647,0.09233205073630647,0.09233205073630647,0.09233205073094174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487452.6322250487,595.7395264108203,0.0,0.09233205073630647,0.09233205073450416,0.09233205073450416,0.3749915839464784,0.3749915839464784,0.5,10.000055645081757,0.0,0.0,0.0,0.0,0.0,0.0,25949.29579615215,19762.814702673244,0.7615934882365378,1.043462770181227,0.6628847323254584,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461771262603342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16658.458042905215,1436.3880002026528,0.3749915839464784,6.17534620354742,3.374564927914178,,,,,,
2581.0,-29.11658245769784,5.121071733040538,35.0178001886216,24.728457920160167,5.364410824394205,-25.668402583274645,-39.32149572120977,1.9162309562357058,-4.78473426373597,-4.784734263744448,40.01397195788993,43151.79857774329,24781.474052419995,24781.474052419995,67933.2726301633,78400.86635571613,78400.86635571613,24781.474052419995,103182.34040813614,103182.34040813614,103182.34040813614,129121.43764215037,124621.22949132467,4500.208150825698,0.0,92361.80579283867,57112.73804023021,39165.63083623163,25939.097234014236,65104.72807024587,19752.197748020655,1435.3880002026528,0.0,0.887958488779732,2.907642729224635,0.0014947054983599872,1.0,1.0,-3.6587132041693735,357641.53782059764,1555135.7465507477,4.348308521508607,1555135.7465507477,4.348308521508607,0.7614836233436595,0.09232246647656361,4.028046144702076,101325.0,128607.69831337377,1.269259297442623,1.0,0.0,4.028046144702503,1.2827528985332135,1.2830675002809862,3.1401575075823382,22929.679173193774,2338.176561128803,19490.228396649647,1987.4501890706458,0.85,0.850000047948117,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4534.208053991543,4632.441516551485,5.465447054332768,5.121071733040538,-2.1803460288140997,7.301417761854638,3.3771774114282254,3.5,0.9649078318366359,0.6,0.0002452423771523,0.9586199629867608,0.0002558285729708792,198.1983368992849,0.0,0.0,0.0,0.019009571102530213,8.513004668833266e-05,0.00016011233046396735,0.0006449398554446485,0.0923224664586387,0.0923224664586387,0.0923224664586387,0.09232246652106378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487445.8352496742,595.7416672094135,0.0,0.0923224664586387,0.09232246647656361,0.09232246647656361,0.3749915854224554,0.3749915854224554,0.5,10.000055646578883,0.0,0.0,0.0,0.0,0.0,0.0,25939.097234014236,19752.197748020655,0.7614836233436595,1.0434460697979648,0.6628059106733987,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462039293572313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16658.397180134,1435.3880002026528,0.3749915854224554,6.17534620354742,3.3771774114282254,,,,,,
2582.0,-29.121004644537745,5.129133534582328,35.017002226934395,24.739265476260357,5.3771119261400555,-25.671130286701363,-39.32340871598569,1.927237567060718,-4.770892894014423,-4.770892893974505,40.01257966251539,43141.84965534413,24782.583814949016,24782.583814949016,67924.43347029315,78393.19982299278,78393.19982299278,24782.583814949016,103175.7836379418,103175.7836379418,103175.7836379418,129104.63240397,124604.90469537363,4499.727708596369,0.0,92360.99988978868,57109.64971710766,39168.16685853447,25928.848766028193,65097.01562456266,19741.581877252695,1434.3880002026528,0.0,0.8880332840411038,2.90912296226734,0.0014947054983599872,1.0,1.0,-3.636415343671217,357834.1780571131,1555075.698093673,4.345799796254988,1555075.698093673,4.345799796254988,0.7613751792604839,0.09231288993244864,4.028046144702076,101325.0,128606.26053393971,1.2692451076628641,1.0,0.0,4.028046144700709,1.282701571996479,1.2830161611561544,3.1402831591081366,22929.479100249962,2338.1561593663446,19490.06152583446,1987.4331729830737,0.85,0.8500001871225235,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4536.320795677584,4632.441516551485,5.463146221617089,5.129133534582328,-2.16694423294208,7.296077767524408,3.3798005125191706,3.5,0.9656572892911915,0.6,0.0002452423771523,0.9590581140298918,0.0002557116962618767,198.2019285629553,0.0,0.0,0.0,0.019009571102530213,8.511172566562853e-05,0.0001601306514866715,0.0006450136533695188,0.09231288993770839,0.09231288993770839,0.09231288993770839,0.09231288992383685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.10385354486,595.7437873451589,0.0,0.09231288993770839,0.09231288993244864,0.09231288993244864,0.37499158713919295,0.37499158713919295,0.5,10.000055646063037,0.0,0.0,0.0,0.0,0.0,0.0,25928.848766028193,19741.581877252695,0.7613751792604839,1.0434339088912647,0.6627316051500475,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462303766390971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16658.337372745074,1434.3880002026528,0.37499158713919295,6.17534620354742,3.3798005125191706,,,,,,
2583.0,-29.12538477438063,5.137186151448564,35.01621129713855,24.75005784016105,5.38980523546182,-25.673807447994044,-39.325272816326446,1.9382278165716478,-4.757040977435338,-4.757040977442034,40.01118657982575,43131.867503974216,24783.685972973657,24783.685972973657,67915.55347694787,78385.50316808102,78385.50316808102,24783.685972973657,103169.18914105468,103169.18914105468,103169.18914105468,129087.73214876023,124588.4854634381,4499.246685322133,0.0,92360.19855814485,57106.56251951086,39170.70670959332,25918.543007705557,65089.24971729888,19730.96028227423,1433.3880002026528,0.0,0.8881080926970836,2.9106049189937484,0.0014947054983599872,1.0,1.0,-3.6142127818555423,358027.0465757385,1555015.6174347305,4.343290911419387,1555015.6174347305,4.343290911419387,0.7612681112672204,0.09230330195635472,4.028046144702076,101325.0,128604.81334524587,1.2692308250209314,1.0,0.0,4.028046144699307,1.2826503258547004,1.282964902445996,3.140408623853089,22929.280162200335,2338.135873330886,19489.884140384307,1987.4150847011272,0.85,0.849999825660206,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4538.441465081871,4632.441516551485,5.460836316531974,5.137186151448564,-2.1535346856260587,7.290720837074622,3.382434275539345,3.5,0.9664097930112414,0.6,0.0002452423771523,0.9594923110708184,0.0002555959795848735,198.20548619660389,0.0,0.0,0.0,0.019009571102530213,8.50938764177039e-05,0.0001601485007345961,0.0006450855509638074,0.09230330244235306,0.09230330244235306,0.09230330244235306,0.09230330095999455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.36887798726,595.7459085985109,0.0,0.09230330244235306,0.09230330195635472,0.09230330195635472,0.37499158904048213,0.37499158904048213,0.5,10.000055602089548,0.0,0.0,0.0,0.0,0.0,0.0,25918.543007705557,19730.96028227423,0.7612681112672204,1.0434219747796207,0.6626573157826858,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462565845941389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16658.278228853454,1433.3880002026528,0.37499158904048213,6.17534620354742,3.382434275539345,,,,,,
2584.0,-29.12970640865142,5.145229568231961,35.01542649341502,24.76125501506033,5.402961194312021,-25.67637117572429,-39.32701457580549,1.9496259612939775,-4.74318238894557,-4.743182388936655,40.009781436945666,43121.61345026706,24784.789985998617,24784.789985998617,67906.40343626568,78377.57250546361,78377.57250546361,24784.789985998617,103162.36249146223,103162.36249146223,103162.36249146223,129070.5370546835,124571.77272572098,4498.764328962524,0.0,92359.38490726094,57103.42585169638,39173.28783951618,25908.174563221266,65081.46240273745,19720.327932034907,1432.3880002026528,0.0,0.888182935643856,2.912088186127573,0.0014947054983599872,1.0,1.0,-3.592870614016533,358220.0895991227,1554955.0184212003,4.34078116657645,1554955.0184212003,4.34078116657645,0.7611623846332074,0.09229368858563677,4.028046144702076,101325.0,128603.32757301943,1.2692161615891382,1.0,0.0,4.028046144702319,1.2825971820745476,1.2829117456320576,3.1405387451318725,22929.078165784536,2338.115275428871,19489.719135887135,1987.398258925029,0.85,0.850000117535047,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4540.570057875045,4632.441516551485,5.458519452422617,5.145229568231961,-2.1401202650360305,7.285349833267992,3.3850787041849637,3.5,0.9671653440528468,0.6,0.0002452423771523,0.9599209173909085,0.000255481855545846,198.20899644408863,0.0,0.0,0.0,0.019009571102530213,8.507720174218947e-05,0.00016016517541011055,0.0006451527173262275,0.09229368858460775,0.09229368858460775,0.09229368858460775,0.09229368858489133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.57539999735,595.7480482722442,0.0,0.09229368858460775,0.09229368858563677,0.09229368858563677,0.3749915909151632,0.3749915909151632,0.5,10.00005560218143,0.0,0.0,0.0,0.0,0.0,0.0,25908.174563221266,19720.327932034907,0.7611623846332074,1.043406231655443,0.6625790487531098,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462825442360412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16658.21978009745,1432.3880002026528,0.3749915909151632,6.17534620354742,3.3850787041849637,,,,,,
2585.0,-29.134043471151305,5.153263866002389,35.01464744000907,24.772041371930413,5.415699771324097,-25.678951445235196,-39.32879272671414,1.9606076494750633,-4.7293125608959485,-4.729312560875981,40.00837770310733,43111.4483288081,24785.884265430566,24785.884265430566,67897.33259423867,78369.66847452887,78369.66847452887,24785.884265430566,103155.55273995943,103155.55273995943,103155.55273995943,129053.30254639313,124555.02100025195,4498.28154614118,0.0,92358.59414173165,57100.373607598915,39175.80059348082,25897.74980643369,65073.55039991451,19709.69080658387,1431.3880002026528,0.0,0.8882577874398077,2.9135732538723462,0.0014947054983599872,1.0,1.0,-3.5714048868499617,358413.37093445123,1554894.4819588447,4.3382714152235495,1554894.4819588447,4.3382714152235495,0.761058043802997,0.0922840663903454,4.028046144702076,101325.0,128601.88567355453,1.2692019311478364,1.0,0.0,4.028046144701878,1.2825459841856848,1.282860535186649,3.140664112140639,22928.881850871327,2338.095256878886,19489.545862481536,1987.3805899549325,0.85,0.8499998381622307,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4542.7065506784775,4632.441516551485,5.456193128241721,5.153263866002389,-2.126697612938226,7.279961478940615,3.387733778500369,3.5,0.9679239367143911,0.6,0.0002452423771523,0.960351261527742,0.00025536737127013773,198.21251934815538,0.0,0.0,0.0,0.019009571102530213,8.506018178995074e-05,0.00016018219536234927,0.0006452212744792257,0.09228406674395348,0.09228406674395348,0.09228406674395348,0.09228406558685984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.78889742575,595.7501857397515,0.0,0.09228406674395348,0.0922840663903454,0.0922840663903454,0.37499159294482015,0.37499159294482015,0.5,10.000055572141969,0.0,0.0,0.0,0.0,0.0,0.0,25897.74980643369,19709.69080658387,0.761058043802997,1.04339370108086,0.662503399059424,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446308158106578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16658.162357198413,1431.3880002026528,0.37499159294482015,6.17534620354742,3.387733778500369,,,,,,
2586.0,-29.138261838515774,5.161289439234584,35.013874923861266,24.783368047233694,5.428818294080827,-25.681579230150756,-39.330585406254954,1.9721357305284875,-4.715416191159136,-4.7154161911515615,40.007008174322415,43101.82403016417,24786.93121261166,24786.93121261166,67888.75524277583,78362.41348502095,78362.41348502095,24786.93121261166,103149.34469763261,103149.34469763261,103149.34469763261,129036.6301972022,124538.82936306756,4497.800834134645,0.0,92357.77850897043,57097.18923555043,39178.43252602222,25887.2854995696,65065.71802559182,19699.064551810126,1430.3880002026528,0.0,0.8883326073361004,2.9150617632761215,0.0014947054983599872,1.0,1.0,-3.5475240906109207,358607.10418099555,1554835.4223153498,4.335763023619845,1554835.4223153498,4.335763023619845,0.7609552014303563,0.09227447940520074,4.028046144702076,101325.0,128600.3878196158,1.2691871484788138,1.0,0.0,4.028046144703252,1.2824922433479249,1.2828067811686723,3.1407957167732476,22928.67936243601,2338.0746088048427,19489.376066865832,1987.3632756207098,0.85,0.8499999393246879,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4544.850943505337,4632.441516551485,5.453849096642557,5.161289439234584,-2.1132553722341867,7.27454481146877,3.3903995076081683,3.5,0.9686855736023338,0.6,0.0002452423771523,0.960770027865849,0.00025525606548848636,198.21594595881422,0.0,0.0,0.0,0.019009571102530213,8.504302595954955e-05,0.00016019935119275047,0.0006452903789557324,0.0922744793297067,0.0922744793297067,0.0922744793297067,0.0922744795572892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487412.1676061614,595.752271166797,0.0,0.0922744793297067,0.09227447940520074,0.09227447940520074,0.3749915949776464,0.3749915949776464,0.5,10.000055578915127,0.0,0.0,0.0,0.0,0.0,0.0,25887.2854995696,19699.064551810126,0.7609552014303563,1.0433874750459782,0.6624352322249214,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463338643307322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,10.0,0.0,-0.0,0.0,16658.104481166043,1430.3880002026528,0.3749915949776464,6.17534620354742,3.3903995076081683,,,,,,
2587.0,-29.142432131447112,5.169306141378692,35.01310765511838,24.79354500481861,5.440900255195837,-25.68403108131296,-39.3322806112468,1.9824992468064406,-4.701519156566576,-4.701519156553167,40.00561451090204,43091.98905619739,24787.995743404856,24787.995743404856,67879.98479960224,78354.7005973561,78354.7005973561,24787.995743404856,103142.69634076096,103142.69634076096,103142.69634076096,129019.44844168086,124522.13060475656,4497.317836924291,0.0,92357.02323523923,57094.31186309596,39180.79041349253,25876.7521009199,65057.54251441243,19688.42165265793,1429.3880002026528,0.0,0.8884074744093922,2.9165509444825184,0.0014947054983599872,1.0,1.0,-3.5253154190300506,358800.928847565,1554775.3236296559,4.333253340852401,1554775.3236296559,4.333253340852401,0.7608536641643686,0.09226485029050929,4.028046144702076,101325.0,128599.02843212118,1.2691737323673444,1.0,0.0,4.0280461447037075,1.2824439352444594,1.282758461217396,3.1409140267283884,22928.491858692494,2338.055488744117,19489.222037255422,1987.3475689716083,0.85,0.8500001725960358,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4547.00331247015,4632.441516551485,5.451501580265801,5.169306141378692,-2.099812621534481,7.269118762913172,3.3930759953098844,3.5,0.9694502843742526,0.6,0.0002452423771523,0.9611842154278005,0.00025514607212223975,198.2193336347192,0.0,0.0,0.0,0.019009571102530213,8.502680589651115e-05,0.00016021557125578886,0.000645355714118121,0.09226485012735453,0.09226485012735453,0.09226485012735453,0.0922648508687294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487405.42963337334,595.7543933361436,0.0,0.09226485012735453,0.09226485029050929,0.09226485029050929,0.374991597160323,0.374991597160323,0.5,10.000055588858451,0.0,0.0,0.0,0.0,0.0,0.0,25876.7521009199,19688.42165265793,0.7608536641643686,1.0433837826653927,0.6623673042468683,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463588679130086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16658.048838424136,1429.3880002026528,0.374991597160323,6.17534620354742,3.3930759953098844,,,,,,
2588.0,-29.14655409641508,5.1773139267205215,35.01234480628053,24.80515669975432,5.45447656206895,-25.686388228132817,-39.33380713043732,1.9943106919818683,-4.6876169020619045,-4.687616902100288,40.004207471376475,43081.64819664363,24789.065758940083,24789.065758940083,67870.71395558372,78346.74633881796,78346.74633881796,24789.065758940083,103135.81209775804,103135.81209775804,103135.81209775804,129001.96709027168,124505.13374228115,4496.833347990522,0.0,92356.21452253051,57091.116373048804,39183.44238831301,25866.15499251364,65049.59738082664,19677.767124077178,1428.3880002026528,0.0,0.8884823728893592,2.918041286163042,0.0014947054983599872,1.0,1.0,-3.503974404822486,358994.9085407241,1554714.6499096213,4.330742896130116,1554714.6499096213,4.330742896130116,0.7607534683748881,0.09225519328720637,4.028046144702076,101325.0,128597.49550224363,1.2691586035257205,1.0,0.0,4.0280461447036835,1.2823888822571976,1.2827033947281057,3.1410488662472713,22928.291088224712,2338.0350158540086,19489.04600718127,1987.32961889955,0.85,0.8499999381633053,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4549.163602907669,4632.441516551485,5.449148002304373,5.1773139267205215,-2.086366060772424,7.263679987492946,3.3957631828554145,3.5,0.9702180522444042,0.6,0.0002452423771523,0.9615937924505837,0.0002550373963285573,198.2226821659098,0.0,0.0,0.0,0.019009571102530213,8.501220229996689e-05,0.0001602301748523331,0.0006454145380788799,0.09225519329354283,0.09225519329354283,0.09225519329354283,0.09225519327458079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487398.62705985515,595.7565358436261,0.0,0.09225519329354283,0.09225519328720637,0.09225519328720637,0.3749915994756553,0.3749915994756553,0.5,10.000055588284653,0.0,0.0,0.0,0.0,0.0,0.0,25866.15499251364,19677.767124077178,0.7607534683748881,1.0433687015500053,0.6622892366946754,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463835873928825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16657.99401816113,1428.3880002026528,0.3749915994756553,6.17534620354742,3.3957631828554145,,,,,,
2589.0,-29.150627790758122,5.185313043961437,35.01158670756794,24.816013045515888,5.467207316425178,-25.68877843568428,-39.33541023926807,2.00535795990969,-4.673695280789843,-4.673695280804177,40.002818798037104,43071.8212854195,24790.105931014044,24790.105931014044,67861.92721643354,78339.15726781527,78339.15726781527,24790.105931014044,103129.26319882931,103129.26319882931,103129.26319882931,128984.77334292594,124488.42362110525,4496.349721820695,0.0,92355.4415263755,57088.10553814285,39185.92887581406,25855.510144096632,65041.43901991069,19667.115925166127,1427.3880002026528,0.0,0.8885572600085442,2.9195343066550454,0.0014947054983599872,1.0,1.0,-3.481257936712325,359189.24089550157,1554654.7699226842,4.32823312314908,1554654.7699226842,4.32823312314908,0.7606547237149197,0.0922455502334686,4.028046144702076,101325.0,128596.06045093818,1.2691444406704977,1.0,0.0,4.02804614470298,1.282337395367482,1.2826518952109656,3.141174981914764,22928.099184724295,2338.0154471429382,19488.887696944854,1987.3134757480746,0.85,0.8500001478504248,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4551.331784442875,4632.441516551485,5.446780657861573,5.185313043961437,-2.072905240202145,7.258218284163582,3.3984610416691643,3.5,0.9709888690483327,0.6,0.0002452423771523,0.9619987581060822,0.0002549300350814554,198.22599159499433,0.0,0.0,0.0,0.019009571102530213,8.499686849674132e-05,0.0001602455086555587,0.0006454763033458464,0.09224555024462258,0.09224555024462258,0.09224555024462258,0.09224555022199608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487391.91330088844,595.7586503707971,0.0,0.09224555024462258,0.0922455502334686,0.0922455502334686,0.37499160185503816,0.37499160185503816,0.5,10.000055587200162,0.0,0.0,0.0,0.0,0.0,0.0,25855.510144096632,19667.115925166127,0.7606547237149197,1.0433644802302027,0.6622212228766067,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464080212382957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16657.940027058557,1427.3880002026528,0.37499160185503816,6.17534620354742,3.3984610416691643,,,,,,
2590.0,-29.15466223635866,5.193303533928735,35.01083285108136,24.827084456943,5.480172851418472,-25.69111062416067,-39.336948248650856,2.016621228772671,-4.659764135955925,-4.659764135962344,40.00142497283817,43061.88241531105,24791.141203113573,24791.141203113573,67853.02361842462,78331.48839531191,78331.48839531191,24791.141203113573,103122.62959842548,103122.62959842548,103122.62959842548,128967.43545677036,124471.57024565044,4495.865211119918,0.0,92354.664763698,57085.0587413964,39188.45113589067,25844.805858344876,65033.25699423555,19656.457122233685,1426.3880002026528,0.0,0.8886321705367521,2.9210289523828625,0.0014947054983599872,1.0,1.0,-3.4588144681399626,359383.7887912507,1554594.6695386742,4.325722856802719,1554594.6695386742,4.325722856802719,0.7605573526058014,0.09223589016317925,4.028046144702076,101325.0,128594.59583562717,1.2691299860412255,1.0,0.0,4.028046144700901,1.2822849060401331,1.2825993930103392,3.1413035634500446,22927.906346149564,2337.9957830808244,19488.72346179708,1987.2967284237818,0.85,0.8500001337919784,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4553.507897996958,4632.441516551485,5.44440500784438,5.193303533928735,-2.0594373939813884,7.252740927910123,3.401169631914708,3.5,0.9717627519756309,0.6,0.0002452423771523,0.9624000034155468,0.0002548237492538836,198.22926924770292,0.0,0.0,0.0,0.019009571102530213,8.498215977523119e-05,0.00016026021737706883,0.0006455355507548187,0.09223588991290957,0.09223588991290957,0.09223588991290957,0.09223589187916173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487385.17473799177,595.7607727015481,0.0,0.09223588991290957,0.09223589016317925,0.09223589016317925,0.3749916042836084,0.3749916042836084,0.5,10.000055568272959,0.0,0.0,0.0,0.0,0.0,0.0,25844.805858344876,19656.457122233685,0.7605573526058014,1.0433588406073373,0.6621517113794253,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464321697601565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16657.88686557867,1426.3880002026528,0.3749916042836084,6.17534620354742,3.401169631914708,,,,,,
2591.0,-29.15863289678214,5.201285319221239,35.01008240646159,24.838792683463566,5.49384233775789,-25.693317290222048,-39.33833569809792,2.0285267383206884,-4.645829278382394,-4.645829278335318,40.00001568061226,43051.57578184068,24792.185763431422,24792.185763431422,67843.76154527211,78323.54763589145,78323.54763589145,24792.185763431422,103115.73339932287,103115.73339932287,103115.73339932287,128949.76998706156,124454.39093629719,4495.379050764373,0.0,92353.86596731178,57081.89414210012,39191.07980579073,25834.036587738687,65025.11639352942,19645.785536696072,1425.3880002026528,0.0,0.8887071121734369,2.922524600954976,0.0014947054983599872,1.0,1.0,-3.4373409481297017,359578.47122209065,1554533.904016728,4.32321183950021,1554533.904016728,4.32321183950021,0.7604613189260685,0.09222619931074266,4.028046144702076,101325.0,128593.0597322124,1.2691148258792242,1.0,0.0,4.0280461446991405,1.2822294284003148,1.2825439017643443,3.1414394768082885,22927.708037501267,2337.97556122644,19488.551737067428,1987.2792173746823,0.85,0.8499999958648876,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4555.691934389858,4632.441516551485,5.442024201917821,5.201285319221239,-2.045966840712383,7.247252159933622,3.4038889514614454,3.5,0.9725397004175559,0.6,0.0002452423771523,0.9627950812953096,0.00025471918367339375,198.2324951860774,0.0,0.0,0.0,0.019009571102530213,8.496889294905322e-05,0.00016027348420324678,0.0006455889901428572,0.09222619945346955,0.09222619945346955,0.09222619945346955,0.09222619929120454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487378.3614282423,595.7629185661322,0.0,0.09222619945346955,0.09222619931074266,0.09222619931074266,0.37499160667997744,0.37499160667997744,0.5,10.000055546671527,0.0,0.0,0.0,0.0,0.0,0.0,25834.036587738687,19645.785536696072,0.7604613189260685,1.0433470220135304,0.6620761048899052,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464560864134715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16657.834354592113,1425.3880002026528,0.37499160667997744,6.17534620354742,3.4038889514614454,,,,,,
2592.0,-29.162563105607244,5.209258763588844,35.00933618907984,24.84934745533394,5.5062095939467275,-25.695619021345067,-39.33987304391337,2.039265515424634,-4.631869502526399,-4.631869502539657,39.99863673391067,43042.056125326475,24793.18667588729,24793.18667588729,67835.24280121377,78316.2093452916,78316.2093452916,24793.18667588729,103109.3960211789,103109.3960211789,103109.3960211789,128932.62151401225,124437.72686181674,4494.894652195502,0.0,92353.12103864437,57078.96784191959,39193.50355191642,25823.225492833353,65016.72904474978,19635.1229380465,1424.3880002026528,0.0,0.8887820272269664,2.9240235304377458,0.0014947054983599872,1.0,1.0,-3.413612261389005,359773.5847278028,1554474.448664617,4.320702004402853,1554474.448664617,4.320702004402853,0.7603667846797753,0.09221653824755881,4.028046144702076,101325.0,128591.66515742677,1.2691010624961931,1.0,0.0,4.028046144701439,1.282179391651963,1.2824938527442225,3.1415620707429492,22927.523102016257,2337.956703055198,19488.393463807603,1987.26307799377,0.85,0.8499999488428728,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4557.883855851393,4632.441516551485,5.43962669080694,5.209258763588844,-2.0324779141617144,7.241736677750558,3.406618962581232,3.5,0.9733197035946377,0.6,0.0002452423771523,0.9631863066005459,0.0002546157222872639,198.23568836320123,0.0,0.0,0.0,0.019009571102530213,8.495419504575337e-05,0.00016028818210654666,0.0006456481939755795,0.09221653824875532,0.09221653824875532,0.09221653824875532,0.09221653823971994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487371.6947413519,595.76501824502,0.0,0.09221653824875532,0.09221653824755881,0.09221653824755881,0.37499160903968287,0.37499160903968287,0.5,10.000055546666317,0.0,0.0,0.0,0.0,0.0,0.0,25823.225492833353,19635.1229380465,0.7603667846797753,1.043350592960837,0.6620150960793713,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464796257132624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16657.782986953753,1424.3880002026528,0.37499160903968287,6.17534620354742,3.406618962581232,,,,,,
2593.0,-29.166439249868354,5.217223708625488,35.008593001273006,24.86077663432809,5.519567208607128,-25.697758545852267,-39.34121289113534,2.0508864660489254,-4.617909720643183,-4.617909720639994,39.99723169170164,43031.93428952858,24794.206594995354,24794.206594995354,67826.14088452393,78308.40150227826,78308.40150227826,24794.206594995354,103102.60809727361,103102.60809727361,103102.60809727361,128914.95245402768,124420.54463958353,4494.40781444415,0.0,92352.34457518693,57075.877206388745,39196.074854220205,25812.344356754063,65008.41921097427,19624.442804818882,1423.3880002026528,0.0,0.8888569926949494,2.9255230676855195,0.0014947054983599872,1.0,1.0,-3.391590417871953,359968.78136048757,1554413.8699314094,4.318190772145752,1554413.8699314094,4.318190772145752,0.7602735549157489,0.09220683239118108,4.028046144702076,101325.0,128590.16234831572,1.2690862309234219,1.0,0.0,4.028046144699399,1.2821252488634232,1.2824396966768852,3.1416947355750566,22927.330337725696,2337.9370465679613,19488.229174489676,1987.246325145659,0.85,0.8499999296657246,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4560.083731329959,4632.441516551485,5.437226168600212,5.217223708625488,-2.018988972470019,7.236212681095507,3.4093597604974946,3.5,0.9741027887135699,0.6,0.0002452423771523,0.9635723181551952,0.00025451372204405806,198.23883771524544,0.0,0.0,0.0,0.019009571102530213,8.494138725821486e-05,0.00016030098989408515,0.0006456997843347961,0.09220683248008098,0.09220683248008098,0.09220683248008098,0.0922068322528208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487364.90195179154,595.7671576319123,0.0,0.09220683248008098,0.09220683239118108,0.09220683239118108,0.3749916114564422,0.3749916114564422,0.5,10.000055538040264,0.0,0.0,0.0,0.0,0.0,0.0,25812.344356754063,19624.442804818882,0.7602735549157489,1.043343950025999,0.6619440191258216,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465029259579907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16657.732297340393,1423.3880002026528,0.3749916114564422,6.17534620354742,3.4093597604974946,,,,,,
2594.0,-29.170279104744555,5.22518040172391,35.0078532662582,24.8717681382783,5.532393677568626,-25.699949334119886,-39.342628280259646,2.0620639100847526,-4.603930601730383,-4.603930601804538,39.995844918093745,43022.27323945444,24795.196828226424,24795.196828226424,67817.47006768086,78300.97205767472,78300.97205767472,24795.196828226424,103096.16888590115,103096.16888590115,103096.16888590115,128897.58408315433,124403.66224964109,4493.921833513243,0.0,92351.59167821096,57072.89287270721,39198.55422833749,25801.41519725319,64999.96942559068,19613.765895047978,1422.3880002026528,0.0,0.888931946685125,2.927025290646986,0.0014947054983599872,1.0,1.0,-3.368136373192783,360164.33161856764,1554354.0806037895,4.315680216357264,1554354.0806037895,4.315680216357264,0.7601817863516283,0.09219714029642481,4.028046144702076,101325.0,128588.71994776595,1.2690719955367968,1.0,0.0,4.028046144703255,1.282073176715813,1.2823876117583128,3.141822337333668,22927.143424033813,2337.917986675757,19488.07032548797,1987.2301270554135,0.85,0.8499999308705519,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4562.291503777987,4632.441516551485,5.434812047343704,5.22518040172391,-2.005485772373918,7.230666174097828,3.4121112835228637,3.5,0.9748889381493896,0.6,0.0002452423771523,0.9639548803604213,0.000254412713861259,198.241957680974,0.0,0.0,0.0,0.019009571102530213,8.492785929351369e-05,0.00016031451785878634,0.0006457542756008564,0.09219714029109917,0.09219714029109917,0.09219714029109917,0.09219714030837936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487358.1974572105,595.7692692031333,0.0,0.09219714029109917,0.09219714029642481,0.09219714029642481,0.3749916138842792,0.3749916138842792,0.5,10.00005553856638,0.0,0.0,0.0,0.0,0.0,0.0,25801.41519725319,19613.765895047978,0.7601817863516283,1.0433461841134486,0.6618814380936684,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465259064161737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16657.68255981351,1422.3880002026528,0.3749916138842792,6.17534620354742,3.4121112835228637,,,,,,
2595.0,-29.17406896903138,5.233128935255138,35.00711661070526,24.882675578724616,5.545145195377854,-25.702079392669884,-39.34398946641011,2.0731555789482234,-4.589939393430939,-4.589939393443968,39.99445427878812,43012.58920549612,24796.175974788952,24796.175974788952,67808.76518028507,78293.50578644259,78293.50578644259,24796.175974788952,103089.68176123154,103089.68176123154,103089.68176123154,128880.10944434055,124386.67440050204,4493.435043838501,0.0,92350.84577873813,57069.929035564404,39201.01860352637,25790.427683109003,64991.44628663537,19603.082456054086,1421.3880002026528,0.0,0.8890069319610668,2.9285294227115903,0.0014947054983599872,1.0,1.0,-3.3448049475782113,360360.1344220665,1554294.1263567356,4.313168904905257,1554294.1263567356,4.313168904905257,0.7600914066614253,0.09218743252821064,4.028046144702076,101325.0,128587.28606565848,1.269057844220661,1.0,0.0,4.028046144699907,1.282021508348357,1.282335930718924,3.14194895988247,22926.958247537314,2337.8991039281827,19487.91681272185,1987.2144731097624,0.85,0.8500001004195633,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4564.5072141614355,4632.441516551485,5.432388385291304,5.233128935255138,-1.9919736196777151,7.225102554932853,3.41487359212193,3.5,0.9756781691776943,0.6,0.0002452423771523,0.9643326227333472,0.00025431305689646187,198.24503712455842,0.0,0.0,0.0,0.019009571102530213,8.49148512668443e-05,0.00016032752588545572,0.0006458066725325322,0.0921874313588695,0.0921874313588695,0.0921874313588695,0.09218744222069829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487351.4744021332,595.771386611213,0.0,0.0921874313588695,0.09218743252821064,0.09218743252821064,0.374991616357592,0.374991616357592,0.5,10.000055516040643,0.0,0.0,0.0,0.0,0.0,0.0,25790.427683109003,19603.082456054086,0.7600914066614253,1.043349072141345,0.661819234115753,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446548672445805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,9.0,0.0,-0.0,0.0,16657.63342007916,1421.3880002026528,0.374991616357592,6.17534620354742,3.41487359212193,,,,,,
2596.0,-29.177796872411378,5.241069222611103,35.006382574790486,24.89394413949924,5.558285616617663,-25.70412198261108,-39.345250942837424,2.0846107251034023,-4.5759447526772306,-4.575944752720853,39.993056537159724,43002.74163340427,24797.165517257654,24797.165517257654,67799.90715066192,78285.92713087222,78285.92713087222,24797.165517257654,103083.09264812988,103083.09264812988,103083.09264812988,128862.47076251652,124369.52351219834,4492.947250318172,0.0,92350.09043990017,57066.904935492836,39203.539449341486,25779.378114386633,64982.917563728115,19592.38910441343,1420.3880002026528,0.0,0.8890819167007585,2.930034534408681,0.0014947054983599872,1.0,1.0,-3.3218140968407397,360556.0687832605,1554233.867668693,4.310657903814075,1554233.867668693,4.310657903814075,0.7600023948397558,0.09217770532052154,4.028046144702076,101325.0,128585.80892322648,1.269043265958317,1.0,0.0,4.028046144702808,1.281968151164413,1.2822825604488561,3.142079731889905,22926.77072763043,2337.8799822192527,19487.7529270514,1987.197761422239,0.85,0.8499999044159121,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4566.73086620579,4632.441516551485,5.42995990868629,5.241069222611103,-1.9784589198526508,7.219528142463754,3.4176467004067237,3.5,0.9764704858304925,0.6,0.0002452423771523,0.9647043451756968,0.00025421506431344543,198.24806631532064,0.0,0.0,0.0,0.019009571102530213,8.490279774937197e-05,0.00016033957940292804,0.0006458552246571167,0.09217770532378279,0.09217770532378279,0.09217770532378279,0.0921777053194536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487344.7169211675,595.7735148550271,0.0,0.09217770532378279,0.09217770532052154,0.09217770532052154,0.3749916187748635,0.3749916187748635,0.5,10.000055515662865,0.0,0.0,0.0,0.0,0.0,0.0,25779.378114386633,19592.38910441343,0.7600023948397558,1.0433496939279652,0.6617545540523307,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465711427900299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16657.585153827793,1420.3880002026528,0.3749916187748635,6.17534620354742,3.4176467004067237,,,,,,
2597.0,-29.181429611276915,5.248983455686587,35.005590623183494,24.89204783868047,5.566362884555687,-25.697833576995496,-39.33946742964906,2.0827668469727496,-4.562735406133015,-4.562735406108031,39.989917185506116,42963.98306196935,24800.11358994579,24800.11358994579,67764.09665191514,78245.54619427418,78245.54619427418,24800.11358994579,103045.65978421997,103045.65978421997,103045.65978421997,128813.06264706404,124320.73660961245,4492.326037451596,0.0,92349.87809215432,57068.31494648221,39201.73682852457,25767.40286284408,64969.13969136865,19580.867044010072,1419.3880002026528,0.0,0.8891591503452974,2.9314557488042756,0.0014947054983599872,1.0,1.0,-3.419677185307023,360741.0851530806,1554098.5320610246,4.308071899826832,1554098.5320610246,4.308071899826832,0.7599084451093505,0.0921656424083215,4.028046144702076,101325.0,128585.94226746996,1.2690445819636809,1.0,0.0,4.028046144702339,1.2819767395060746,1.2822911508968526,3.14205868216768,22926.718010323275,2337.8746065499713,19487.714592161323,1987.1938523513456,0.85,0.8500001868294684,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4568.962420456836,4632.441516551485,5.427953068492541,5.248983455686587,-1.9655263684305302,7.214509824117117,3.4204305686511987,3.5,0.9772658767574853,0.6,0.0002452423771523,0.9650667271630149,0.00025411960670660935,198.25101826710022,0.0,0.0,0.0,0.019009571102530213,8.495807272136179e-05,0.0001602843044309382,0.0006456325745192945,0.09216570508807957,0.09216570508807957,0.09216570508807957,0.09216549415631643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487329.56724044954,595.7782858833273,0.0,0.09216570508807957,0.0921656424083215,0.0921656424083215,0.37499162123589014,0.37499162123589014,0.5,10.000049773392687,0.0,0.0,0.0,0.0,0.0,0.0,25767.40286284408,19580.867044010072,0.7599084451093505,1.0430197625183855,0.66129832203515,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465932464452145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16657.53800253111,1419.3880002026528,0.37499162123589014,6.17534620354742,3.4204305686511987,,,,,,
2598.0,-29.185058855523277,5.256907871870382,35.004864206233506,24.916320328507595,5.58436685948979,-25.70804438697109,-39.347636921424396,2.1073523909243574,-4.5479336343541945,-4.547933634396137,39.99022434435575,42983.26113179254,24799.070057944482,24799.070057944482,67782.33118973701,78270.92614080972,78270.92614080972,24799.070057944482,103069.9961987542,103069.9961987542,103069.9961987542,128827.08667783537,124335.12207433922,4491.964603496144,0.0,92348.61067980238,57060.94567073159,39208.51667674533,25757.090479081162,64965.60715582649,19570.970145176318,1418.3880002026528,0.0,0.8892319970067518,2.933048941545997,0.0014947054983599872,1.0,1.0,-3.275129791094116,360948.49425563525,1554111.7731058057,4.305633069091387,1554111.7731058057,4.305633069091387,0.7598284503861585,0.09215816554655518,4.028046144702076,101325.0,128582.88926889248,1.2690144512103871,1.0,0.0,4.028046144701551,1.2818622354058196,1.282176618713878,3.142339350863904,22926.403363393623,2337.842521492418,19487.446369366346,1987.166501238073,0.85,0.8500001531196023,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4571.197554114893,4632.441516551485,5.425070731327484,5.256907871870382,-1.9514202409353563,7.208328112805738,3.423219810999988,3.5,0.9780628031428538,0.6,0.0002452423771523,0.9654289072113752,0.0002540242738957117,198.25396746694838,0.0,0.0,0.0,0.019009571102530213,8.488000383967859e-05,0.00016036237331262142,0.0006459470395771798,0.09215816554676008,0.09215816554676008,0.09215816554676008,0.09215816554610891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487331.052211857,595.7778182014882,0.0,0.09215816554676008,0.09215816554655518,0.09215816554655518,0.3749916007096631,0.3749916007096631,0.5,10.000049773390643,0.0,0.0,0.0,0.0,0.0,0.0,25757.090479081162,19570.970145176318,0.7598284503861585,1.0433571570747324,0.6616310231457223,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446614786496462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16657.492633433427,1418.3880002026528,0.3749916007096631,6.17534620354742,3.423219810999988,,,,,,
2599.0,-29.188636705972314,5.2648243556198615,35.00413987771803,24.927597550582163,5.59746844051402,-25.709980223988982,-39.34880354264749,2.118811973307122,-4.533901069365356,-4.533901069359886,39.98883175540508,42973.62637590563,24800.02195035254,24800.02195035254,67773.64832625818,78263.53955463298,78263.53955463298,24800.02195035254,103063.56150498553,103063.56150498553,103063.56150498553,128809.43385932677,124317.95838302177,4491.475476305001,0.0,92347.87219333807,57057.95907443727,39211.014576556445,25745.872354341245,64956.88693089769,19560.263522213998,1417.3880002026528,0.0,0.8893070234030127,2.9345599719096844,0.0014947054983599872,1.0,1.0,-3.2513221250908373,361145.2112485495,1554051.7418784006,4.303121551870341,1554051.7418784006,4.303121551870341,0.7597436689270218,0.09214840969294587,4.028046144702076,101325.0,128581.42320600303,1.2689999822946265,1.0,0.0,4.0280461447030955,1.2818088708209083,1.2821232410410277,3.1424701735153353,22926.220027245578,2337.8238264081597,19487.291504721583,1987.1507094391648,0.85,0.8500001954776163,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4573.444984673925,4632.441516551485,5.42261293914323,5.2648243556198615,-1.9378774586101946,7.202701814230056,3.4260253156415774,3.5,0.9788643758975936,0.6,0.0002452423771523,0.9657861019782658,0.00025393032333966947,198.2568749890124,0.0,0.0,0.0,0.019009571102530213,8.486886084525309e-05,0.00016037351630704693,0.0006459919240729159,0.09214840964537045,0.09214840964537045,0.09214840964537045,0.09214840978391442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487324.31967355916,595.779938566732,0.0,0.09214840964537045,0.09214840969294587,0.09214840969294587,0.37499158476270555,0.37499158476270555,0.5,10.000049777484788,0.0,0.0,0.0,0.0,0.0,0.0,25745.872354341245,19560.263522213998,0.7597436689270218,1.043363552787821,0.6615715193005132,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466363064671839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16657.447213253312,1417.3880002026528,0.37499158476270555,6.17534620354742,3.4260253156415774,,,,,,
