time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2600.0,-29.192172005205364,5.27273291389656,35.00341719354221,24.93878948679196,5.6105137883122085,-25.711842329312354,-39.34990268955005,2.130184112566986,-4.519860645921824,-4.519860645957943,39.98743053222424,42963.88350411106,24800.973006797038,24800.973006797038,67764.8565109081,78256.03557149245,78256.03557149245,24800.973006797038,103057.00857828949,103057.00857828949,103057.00857828949,128791.60140135868,124300.6161632525,4490.985238106179,0.0,92347.14267207659,57054.990605293475,39213.50229642568,25734.592823069193,64948.09511949487,19549.54755173417,1416.3880002026528,0.0,0.8893820765840641,2.936072463738405,0.0014947054983599872,1.0,1.0,-3.2279151465006635,361342.12256096024,1553991.3402179875,4.300609431317605,1553991.3402179875,4.300609431317605,0.7596602629830389,0.09213863274612184,4.028046144702076,101325.0,128579.95942583347,1.2689855359075595,1.0,0.0,4.028046144702,1.2817559178303741,1.2820702750635002,3.1425999979156267,22926.0389167927,2337.8053582816456,19487.13466612139,1987.134716352821,0.85,0.8500000692159514,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4575.700338137654,4632.441516551485,5.420147993539985,5.27273291389656,-1.9243288668828011,7.197061780779361,3.428841634692454,3.5,0.9796690384835582,0.6,0.0002452423771523,0.9661391887043882,0.00025383752156992503,198.25974801581313,0.0,0.0,0.0,0.019009571102530213,8.485836356952929e-05,0.00016038401358277072,0.000646034207583925,0.09213863274617583,0.09213863274617583,0.09213863274617583,0.09213863274462901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487317.5454301835,595.7820720587708,0.0,0.09213863274617583,0.09213863274612184,0.09213863274612184,0.3749915724955874,0.3749915724955874,0.5,10.000049777495924,0.0,0.0,0.0,0.0,0.0,0.0,25734.592823069193,19549.54755173417,0.7596602629830389,1.0433694227094852,0.6615110639513581,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466575223199276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,10.0,0.0,-0.0,0.0,16657.402701687464,1416.3880002026528,0.3749915724955874,6.17534620354742,3.428841634692454,,,,,,
2601.0,-29.195654069025846,5.280633525856853,35.00269561842408,24.949959210958355,5.623580963442234,-25.713605808569422,-39.35091948425395,2.141532704098351,-4.505813818463594,-4.505813818459308,39.986017156853165,42954.013535286,24801.926564775276,24801.926564775276,67755.94010006127,78248.35319773368,78248.35319773368,24801.926564775276,103050.27976250896,103050.27976250896,103050.27976250896,128773.5299495245,124283.03632266914,4490.493626855362,0.0,92346.41847406744,57052.078816124085,39215.93295327039,25723.250187015543,64939.18314028594,19538.820608359445,1415.3880002026528,0.0,0.889457161750408,2.937586261475956,0.0014947054983599872,1.0,1.0,-3.2051338795542392,361539.2079480825,1553930.4165193415,4.298096533813528,1553930.4165193415,4.298096533813528,0.7595782207266388,0.09212882999569742,4.028046144702076,101325.0,128578.51117929386,1.2689712428255007,1.0,0.0,4.028046144701553,1.281703078848327,1.2820174231224208,3.142729553494927,22925.85912788683,2337.787024915423,19486.9790296657,1987.1188458511012,0.85,0.8499999463907504,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4577.963597918209,4632.441516551485,5.417676666554043,5.280633525856853,-1.9107755647580555,7.191409090614909,3.4316687570319577,3.5,0.9804767877234165,0.6,0.0002452423771523,0.9664870947143861,0.0002537461477690744,198.26257786126226,0.0,0.0,0.0,0.019009571102530213,8.48486538575575e-05,0.0001603937232947425,0.0006460733187517991,0.09212882999612199,0.09212882999612199,0.09212882999612199,0.0921288299842718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487310.71245412703,595.7842240403426,0.0,0.09212882999612199,0.09212882999569742,0.09212882999569742,0.3749915631560088,0.3749915631560088,0.5,10.000049777645303,0.0,0.0,0.0,0.0,0.0,0.0,25723.250187015543,19538.820608359445,0.7595782207266388,1.0433753063029818,0.6614498590549543,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466784864647189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16657.358923302632,1415.3880002026528,0.3749915631560088,6.17534620354742,3.4316687570319577,,,,,,
2602.0,-29.1990906016241,5.288526484928391,35.001975866803384,24.96129776062446,5.636697011341987,-25.715443984847454,-39.35199250755829,2.153050384802249,-4.491745555309876,-4.491745555375638,39.984626608686334,42944.561758280564,24802.84491123667,24802.84491123667,67747.40666951724,78241.15641771213,78241.15641771213,24802.84491123667,103044.0013289488,103044.0013289488,103044.0013289488,128755.86279373227,124265.85958091912,4490.0032128131625,0.0,92345.693139409,57049.0984404488,39218.43855440023,25711.861464783477,64930.300019183705,19528.098945266713,1414.3880002026528,0.0,0.8895322291483877,2.939102987073184,0.0014947054983599872,1.0,1.0,-3.1805161427054145,361736.67858901754,1553870.4785506397,4.295584524664831,1553870.4785506397,4.295584524664831,0.7594976727769625,0.09211904718780699,4.028046144702076,101325.0,128577.03721039923,1.2689566958835354,1.0,0.0,4.028046144702055,1.281649457042107,1.281963788165177,3.1428610393970926,22925.67905679718,2337.7686627744624,19486.828674676486,1987.103513909081,0.85,0.8500000643993523,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4580.234740722387,4632.441516551485,5.41519077411408,5.288526484928391,-1.8972064581962043,7.185732943124595,3.4345066631631407,3.5,0.9812876180466116,0.6,0.0002452423771523,0.9668305840648017,0.0002536559984700098,198.26537078305753,0.0,0.0,0.0,0.019009571102530213,8.483840831355089e-05,0.00016040396883874912,0.0006461145882758353,0.09211904721915981,0.09211904721915981,0.09211904721915981,0.09211904709120376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487303.9898668561,595.7863412481807,0.0,0.09211904721915981,0.09211904718780699,0.09211904718780699,0.37499155615901625,0.37499155615901625,0.5,10.000049775135379,0.0,0.0,0.0,0.0,0.0,0.0,25711.861464783477,19528.098945266713,0.7594976727769625,1.043386626112943,0.6613947840313776,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446699135520174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16657.316093557256,1414.3880002026528,0.37499155615901625,6.17534620354742,3.4345066631631407,,,,,,
2603.0,-29.20248534043247,5.296411725442668,35.00125723179117,24.972710874304198,5.64995365495708,-25.717173919739047,-39.35295908069236,2.1646422401837673,-4.477672847925248,-4.477672847935012,39.98321931653109,42934.83647820486,24803.771138554133,24803.771138554133,67738.60761675899,78233.69247839636,78233.69247839636,24803.771138554133,103037.4636169505,103037.4636169505,103037.4636169505,128737.87098647068,124248.35990880337,4489.511077667317,0.0,92344.96956996765,57046.113593745366,39220.95108469143,25700.40736952018,64921.35845421161,19517.364161444497,1413.3880002026528,0.0,0.8896073349710826,2.9406208105394174,0.0014947054983599872,1.0,1.0,-3.1568509009541117,361934.296239587,1553809.820631252,4.293071523685303,1553809.820631252,4.293071523685303,0.7594184746110848,0.09210923229943378,4.028046144702076,101325.0,128575.55600361235,1.2689420775091276,1.0,0.0,4.028046144705405,1.2815954944375945,1.2819098123260582,3.1429933720777576,22925.499423939127,2337.750345320688,19486.675656944157,1987.087910442828,0.85,0.8500000500139987,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4582.513819069069,4632.441516551485,5.412699692325857,5.296411725442668,-1.8836340412741759,7.180045766716844,3.4373554283594827,3.5,0.9821015509598522,0.6,0.0002452423771523,0.9671700253533762,0.00025356697449623245,198.2681298156695,0.0,0.0,0.0,0.019009571102530213,8.482918016622121e-05,0.0001604131969860788,0.0006461517596791094,0.0921092322616122,0.0921092322616122,0.0921092322616122,0.09210923237535382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487297.18631837115,595.7884839464388,0.0,0.0921092322616122,0.09210923229943378,0.09210923229943378,0.3749915510254314,0.3749915510254314,0.5,10.000049778910155,0.0,0.0,0.0,0.0,0.0,0.0,25700.40736952018,19517.364161444497,0.7594184746110848,1.043394796868497,0.6613360764545058,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467195151479906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16657.274059885236,1413.3880002026528,0.3749915510254314,6.17534620354742,3.4373554283594827,,,,,,
2604.0,-29.2058301456541,5.304289381241688,35.00053983509334,24.983847664576047,5.662893597526792,-25.71889047325931,-39.3539350136183,2.1759538797947746,-4.463586292577304,-4.463586292588383,39.98181776709586,42925.3523578723,24804.681302986486,24804.681302986486,67730.03366085878,78226.39188297719,78226.39188297719,24804.681302986486,103031.07318596367,103031.07318596367,103031.07318596367,128719.9719345431,124230.95308164375,4489.01885289934,0.0,92344.26162338397,57043.22191471816,39223.37745407312,25688.898748579417,64912.27620265253,19506.626632870288,1412.3880002026528,0.0,0.889682445923715,2.942140747514707,0.0014947054983599872,1.0,1.0,-3.1325379083803,362132.193142983,1553749.412016431,4.290558645259561,1553749.412016431,4.290558645259561,0.7593407107009207,0.09209941453253208,4.028046144702076,101325.0,128574.11399279523,1.2689278459688649,1.0,0.0,4.028046144701462,1.2815428406788192,1.2818571456536776,3.1431225058137455,22925.3236696011,2337.7324233658896,19486.525709108977,1987.0726200189645,0.85,0.8500000257334662,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4584.800799152512,4632.441516551485,5.410198259338021,5.304289381241688,-1.87005140398684,7.174340785228528,3.4402150200561703,3.5,0.9829185771589058,0.6,0.0002452423771523,0.967504599524189,0.0002534792881324887,198.27084834047082,0.0,0.0,0.0,0.019009571102530213,8.481986359959962e-05,0.00016042251355270038,0.0006461892872393713,0.09209941472257309,0.09209941472257309,0.09209941472257309,0.09209941409959907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487290.4106458599,595.7906178567555,0.0,0.09209941472257309,0.09209941453253208,0.09209941453253208,0.3749915474077475,0.3749915474077475,0.5,10.000049762960352,0.0,0.0,0.0,0.0,0.0,0.0,25688.898748579417,19506.626632870288,0.7593407107009207,1.0434086989864502,0.6612825010767105,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467396474903502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16657.232748931056,1412.3880002026528,0.3749915474077475,6.17534620354742,3.4402150200561703,,,,,,
2605.0,-29.20917678763345,5.3117413820399095,34.999969489937804,24.978208110574656,5.6570091629849335,-25.722486557187178,-39.35753119932485,2.170318932406176,-4.4696529181644,-4.469652918251207,39.984625022743515,42926.756386810564,24855.75990421153,24855.75990421153,67782.5162910221,78227.38336498183,78227.38336498183,24855.75990421153,103083.14326919336,103083.14326919336,103083.14326919336,128778.77552128307,124289.35692601836,4489.418595264711,0.0,92344.24298550765,57043.616006800024,39222.91886523069,25695.6322520897,64918.55111732039,19512.928497994744,1412.8833374606124,0.0,0.8896422616688423,2.9414860835744845,0.0014947054983599872,1.0,1.0,-2.9497849949162855,362046.9549201506,1553870.4101920614,4.2919029951094805,1553870.4101920614,4.2919029951094805,0.7593869769990911,0.0921070533243298,4.028046144702076,101325.0,128574.71445946176,1.2689337721141056,1.0,0.0,4.028046144702239,1.2815690698598379,1.2818833812675379,3.1430581772253707,22925.319042574585,2337.7319515404943,19486.52353608708,1987.0723984323984,0.85,0.8500001025023328,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4587.095695209554,4632.441516551485,5.418626851445277,5.3117413820399095,-1.8713795869550753,7.183120968994984,3.4430854657646126,3.5,0.983738704504175,0.6,0.0002452423771523,0.9678394824049515,0.00025339158156981314,198.27356843272764,0.0,0.0,0.0,0.019009571102530213,8.47855414277166e-05,0.0001604568357245834,0.0006463275385315025,0.09210705332374947,0.09210705332374947,0.09210705332374947,0.09210705332945264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487303.9822584401,595.7863436437727,0.0,0.09210705332374947,0.0921070533243298,0.0921070533243298,0.3749915449237341,0.3749915449237341,0.5,10.000049762933939,0.0,0.0,0.0,0.0,0.0,0.0,25695.6322520897,19512.928497994744,0.7593869769990911,1.0441162830101671,0.6612402102017588,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467594842518934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16657.192325155098,1412.8833374606124,0.3749915449237341,6.17534620354742,3.4430854657646126,,,,,,
2606.0,-29.21251061356427,5.318945138005696,34.99947851995336,24.97940972624349,5.6587948483725485,-25.725309989838923,-39.36005509514359,2.171594274094161,-4.467843413151968,-4.467843413184493,39.98577417166688,42923.75339046126,24885.54928501675,24885.54928501675,67809.30267547801,78225.01863454624,78225.01863454624,24885.54928501675,103110.567919563,103110.567919563,103110.567919563,128805.78971086792,124316.3210789607,4489.46863190722,0.0,92343.94452706353,57042.679483178494,39223.627826538934,25695.221791304924,64918.84961784386,19512.56137041143,1412.7939621151572,0.0,0.8896471800871053,2.941681339505803,0.0014947054983599872,1.0,1.0,-2.836279317661422,362072.3774548769,1553919.9427984424,4.29173844666485,1553919.9427984424,4.29173844666485,0.7593848198272544,0.09210784948680803,4.028046144702076,101325.0,128574.48190041995,1.2689314769348132,1.0,0.0,4.028046144701936,1.2815631333895618,1.281877443341312,3.1430727365326407,22925.244947483967,2337.7243959439734,19486.45483655772,1987.0653930300075,0.85,0.8499998530526649,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4589.297709026069,4632.441516551485,5.422517967416392,5.318945138005696,-1.8670344835655177,7.185979621571214,3.4458406349741453,3.5,0.9845258957068986,0.6,0.0002452423771523,0.968173207192883,0.00025330423867373343,198.27627818253075,0.0,0.0,0.0,0.019009571102530213,8.476146090933809e-05,0.00016048091624296194,0.0006464245359707196,0.09210784934357459,0.09210784934357459,0.09210784934357459,0.09210784977624527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487309.5377507247,595.784594001252,0.0,0.09210784934357459,0.09210784948680803,0.09210784948680803,0.37499154341035046,0.37499154341035046,0.5,10.0000497758321,0.0,0.0,0.0,0.0,0.0,0.0,25695.221791304924,19512.56137041143,0.7593848198272544,1.0445240954614772,0.6611909120870044,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467793324509783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16657.15175308926,1412.7939621151572,0.37499154341035046,6.17534620354742,3.4458406349741453,,,,,,
2607.0,-29.215849555272126,5.325822756585528,34.99909173002155,24.976581707038008,5.656058733004263,-25.728590004401628,-39.36321227867154,2.168799164422353,-4.470171406315956,-4.470171406328741,39.98779772683631,42923.36295707159,24924.68576983683,24924.68576983683,67848.04872690843,78224.64646183769,78224.64646183769,24924.68576983683,103149.33223167452,103149.33223167452,103149.33223167452,128847.89523651582,124358.19262968392,4489.702606831899,0.0,92343.81120961484,57042.52763313892,39223.64841830658,25698.5630048413,64922.21142314788,19515.699035404778,1413.0117883858557,0.0,0.8896283898379689,2.9414301376267984,0.0014947054983599872,1.0,1.0,-2.692946796258923,362039.67070928885,1554007.168477849,4.292367091797761,1554007.168477849,4.292367091797761,0.7594081829294601,0.09211224433419386,4.028046144702076,101325.0,128574.74112831043,1.2689340353151781,1.0,0.0,4.028046144702306,1.2815761441593314,1.2818904573020398,3.143040827546249,22925.211850184704,2337.721020958707,19486.43351756207,1987.0632190974563,0.85,0.8500001502670986,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4591.449116805137,4632.441516551485,5.4285009232945916,5.325822756585528,-1.8658381422664787,7.191660898852007,3.448533336993891,3.5,0.9852952391411117,0.6,0.0002452423771523,0.9685075685299915,0.0002532167895440723,198.2789921647005,0.0,0.0,0.0,0.019009571102530213,8.473134708540904e-05,0.000160511030066891,0.0006465458358430993,0.092112245165721,0.092112245165721,0.092112245165721,0.09211223886173336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487319.3206900495,595.7815129555592,0.0,0.092112245165721,0.09211224433419386,0.09211224433419386,0.3749915427252917,0.3749915427252917,0.5,10.000049766829559,0.0,0.0,0.0,0.0,0.0,0.0,25698.5630048413,19515.699035404778,0.7594081829294601,1.045066815187342,0.6611506604004459,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467991051823725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16657.111326216855,1413.0117883858557,0.3749915427252917,6.17534620354742,3.448533336993891,,,,,,
2608.0,-29.21916469934555,5.332435562705424,34.99878331063233,24.976318166032456,5.656207446089339,-25.73155200957665,-39.365941496193386,2.1685947031997044,-4.4700617100810405,-4.470061710056915,39.98928512241321,42921.28928144715,24956.463264558333,24956.463264558333,67877.75254600547,78222.97733569799,78222.97733569799,24956.463264558333,103179.44060025632,103179.44060025632,103179.44060025632,128879.11961845646,124389.2931413745,4489.8264770819715,0.0,92343.57201036693,57041.883741041514,39224.09807702824,25699.679018200135,64923.777095228375,19516.757659850206,1413.0481346006807,0.0,0.8896236425845885,2.9414419740081263,0.0014947054983599872,1.0,1.0,-2.5751951662697934,362041.21181593195,1554071.2852692464,4.292525918456386,1554071.2852692464,4.292525918456386,0.7594163976144886,0.09211448770910674,4.028046144702076,101325.0,128574.68834737397,1.268933514407836,1.0,0.0,4.028046144701703,1.2815770959026223,1.2818914092787506,3.1430384934158795,22925.152466741885,2337.714965532765,19486.382909700787,1987.058058531791,0.85,0.8500001445124603,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4593.5308702394805,4632.441516551485,5.432958647615935,5.332435562705424,-1.8629561625353461,7.1953917252407695,3.451139660495483,3.5,0.9860399029987095,0.6,0.0002452423771523,0.9688396700365153,0.00025312999120180216,198.28168687701498,0.0,0.0,0.0,0.019009571102530213,8.470532325273695e-05,0.00016053705389956307,0.0006466506610419644,0.09211448787618508,0.09211448787618508,0.09211448787618508,0.09211448734545497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487326.51161239075,595.7792482307906,0.0,0.09211448787618508,0.09211448770910674,0.09211448770910674,0.3749915426152044,0.3749915426152044,0.5,10.00004975205528,0.0,0.0,0.0,0.0,0.0,0.0,25699.679018200135,19516.757659850206,0.7594163976144886,1.0454991311803115,0.6611027762369925,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446818908796858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16657.070685730858,1413.0481346006807,0.3749915426152044,6.17534620354742,3.451139660495483,,,,,,
2609.0,-29.222480808073172,5.3387597942820415,34.998558945820875,24.97433713814246,5.6544520878890605,-25.734683653414184,-39.36891459217293,2.16665492545211,-4.4715102270031934,-4.471510226966634,39.991093300044284,42920.22565607781,24991.09221065184,24991.09221065184,67911.31786672966,78222.063699958,78222.063699958,24991.09221065184,103213.15591060984,103213.15591060984,103213.15591060984,128915.35540781259,124425.33651309059,4490.0188947219995,0.0,92343.40504975096,57041.566974379435,39224.26452819058,25702.199497202742,64926.46402539332,19519.12934824019,1413.1999070009924,0.0,0.8896099952413355,2.9412856799825495,0.0014947054983599872,1.0,1.0,-2.448877050559986,362020.8622244028,1554149.2326255308,4.292982517847752,1554149.2326255308,4.292982517847752,0.7594342013555891,0.09211807297630262,4.028046144702076,101325.0,128574.84179068718,1.2689350287755952,1.0,0.0,4.028046144699668,1.281586125413507,1.2819004410041692,3.1430163489031346,22925.111017212763,2337.710738857078,19486.346607524207,1987.0543567399884,0.85,0.8500000978356597,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4595.557368303331,4632.441516551485,5.438098190879183,5.3387597942820415,-1.8613212714848508,7.200081065766892,3.4536775616026274,3.5,0.9867650176007506,0.6,0.0002452423771523,0.9691719911033536,0.0002530431950196001,198.2843824467258,0.0,0.0,0.0,0.019009571102530213,8.46769823799303e-05,0.0001605653947723697,0.0006467648193854106,0.09211807299800587,0.09211807299800587,0.09211807299800587,0.0921180729492103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487335.2533297686,595.7764950842634,0.0,0.09211807299800587,0.09211807297630262,0.09211807297630262,0.3749915429418665,0.3749915429418665,0.5,10.00004974989726,0.0,0.0,0.0,0.0,0.0,0.0,25702.199497202742,19519.12934824019,0.7594342013555891,1.045972838443334,0.6610590350229351,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468385718014343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16657.030410692743,1413.1999070009924,0.3749915429418665,6.17534620354742,3.4536775616026274,,,,,,
2610.0,-29.225787675109718,5.344826333142555,34.9984051987249,24.97348745763304,5.653890917371326,-25.737754817437867,-39.37177687240762,2.1658580591523915,-4.4719289849975326,-4.471928985047383,39.99268197141929,42918.738572505135,25022.01533672407,25022.01533672407,67940.75390922921,78220.89551580686,78220.89551580686,25022.01533672407,103242.91085253093,103242.91085253093,103242.91085253093,128946.69558633829,124456.53022377696,4490.165362561329,0.0,92343.19114718116,57041.03420166462,39224.61882835172,25703.784733807366,64928.40356215909,19520.62686432928,1413.27512647029,0.0,0.8896022557395166,2.941240497491892,0.0014947054983599872,1.0,1.0,-2.334646801219037,362014.97944053065,1554217.7198907908,4.293241462805566,1554217.7198907908,4.293241462805566,0.7594456250893832,0.09212075947502239,4.028046144702076,101325.0,128574.86094326328,1.268935217796825,1.0,0.0,4.028046144701437,1.2815898347995218,1.28190415129993,3.143007251873358,22925.05791390607,2337.705323826798,19486.302824061517,1987.049892069312,0.85,0.8500001569130762,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4597.522586229259,4632.441516551485,5.442499708793454,5.344826333142555,-1.8590287766480498,7.203855109790604,3.4561394307327493,3.5,0.9874684087807856,0.6,0.0002452423771523,0.9695035084987935,0.00025295666802902054,198.28707057711654,0.0,0.0,0.0,0.019009571102530213,8.464970613273763e-05,0.00016059267101956238,0.0006468746893677571,0.09212075947820886,0.09212075947820886,0.09212075947820886,0.09212075946615139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487342.93385038286,595.7740761441294,0.0,0.09212075947820886,0.09212075947502239,0.09212075947502239,0.3749915436683726,0.3749915436683726,0.5,10.000049749695803,0.0,0.0,0.0,0.0,0.0,0.0,25703.784733807366,19520.62686432928,0.7594456250893832,1.0463949547779388,0.6610163844767407,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446858241062333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16656.99000582459,1413.27512647029,0.3749915436683726,6.17534620354742,3.4561394307327493,,,,,,
2611.0,-29.22909400097731,5.350630158291714,34.99832141512324,24.972110869735502,5.652728276939796,-25.740894602659083,-39.374724752828456,2.1645288981703796,-4.472994525275226,-4.472994525268277,39.99439304410444,42917.60942231127,25053.540982504863,25053.540982504863,67971.15040481613,78220.02932163663,78220.02932163663,25053.540982504863,103273.5703041415,103273.5703041415,103273.5703041415,128979.51463868303,124489.17525888557,4490.339379797456,0.0,92342.99915894271,57040.57933876631,39224.91091130711,25705.94433454154,64930.85524584865,19522.661820137815,1413.3979887423297,0.0,0.8895908594263288,2.9411255319769722,0.0014947054983599872,1.0,1.0,-2.219241619777563,362000.0108867212,1554291.4864020955,4.293622761487905,1554291.4864020955,4.293622761487905,0.7594609856018736,0.09212398655675806,4.028046144702076,101325.0,128574.93571625662,1.2689359557488933,1.0,0.0,4.0280461447020794,1.281596022047286,1.2819103400651486,3.14299207816475,22925.01025103639,2337.7004635667013,19486.259365490718,1987.0454605283883,0.85,0.8500000284453433,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4599.433626217999,4632.441516551485,5.447092624555553,5.350630158291714,-1.8573070075639704,7.207937165855684,3.458534102946141,3.5,0.9881526008417546,0.6,0.0002452423771523,0.9698350939657672,0.0002528701824446007,198.28975834046332,0.0,0.0,0.0,0.019009571102530213,8.462162264324264e-05,0.00016062075450905738,0.0006469878109593471,0.09212398649507719,0.09212398649507719,0.09212398649507719,0.09212398667990358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487351.2061241342,595.7714708235624,0.0,0.09212398649507719,0.09212398655675806,0.09212398655675806,0.37499154472257834,0.37499154472257834,0.5,10.000049755372249,0.0,0.0,0.0,0.0,0.0,0.0,25705.94433454154,19522.661820137815,0.7594609856018736,1.0468235809840478,0.6609740355307456,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446877856039372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16656.949675561355,1413.3979887423297,0.37499154472257834,6.17534620354742,3.458534102946141,,,,,,
2612.0,-29.23238320081726,5.356186401625363,34.99829911878636,24.970858788024657,5.651818840884234,-25.743890017613673,-39.377538208477176,2.1633256594984904,-4.473748039697398,-4.473748039685696,39.9959995229124,42915.990675340945,25083.25079996845,25083.25079996845,67999.24147530939,78218.64207862175,78218.64207862175,25083.25079996845,103301.8928785902,103301.8928785902,103301.8928785902,129009.68272827566,124519.18650424221,4490.496224033445,0.0,92342.80145959723,57040.150063676425,39225.16821768979,25707.78984968547,64932.95806737526,19524.4028807781,1413.4965338532775,0.0,0.8895813885902294,2.9410442343549343,0.0014947054983599872,1.0,1.0,-2.11200715370569,361989.4259194695,1554360.7461465364,4.293939642569365,1554360.7461465364,4.293939642569365,0.7594741903111122,0.09212688230183656,4.028046144702076,101325.0,128575.00475461232,1.2689366371044888,1.0,0.0,4.028046144703987,1.2816016231778953,1.281915942569464,3.1429783419858817,22924.961170331164,2337.695458727615,19486.21964385379,1987.0414100486703,0.85,0.8500001155540584,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4601.288982477515,4632.441516551485,5.451353065519186,5.356186401625363,-1.8554491878682864,7.21163558949365,3.4608596340880418,3.5,0.9888170383108691,0.6,0.0002452423771523,0.9701650833078016,0.0002527841718608756,198.2924322540984,0.0,0.0,0.0,0.019009571102530213,8.459482780614397e-05,0.00016064754934615606,0.0006470957417996204,0.09212688230091073,0.09212688230091073,0.09212688230091073,0.09212688230228615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487358.9727824881,595.7690247338342,0.0,0.09212688230091073,0.09212688230183656,0.09212688230183656,0.3749915460625094,0.3749915460625094,0.5,10.000049755463419,0.0,0.0,0.0,0.0,0.0,0.0,25707.78984968547,19524.4028807781,0.7594741903111122,1.0472222966456035,0.660927700703405,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468974683381337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16656.90924591064,1413.4965338532775,0.3749915460625094,6.17534620354742,3.4608596340880418,,,,,,
2613.0,-29.23566506177948,5.361500396607651,34.99833491070689,24.969507695082598,5.650731108735154,-25.746955994014687,-39.380418649502076,2.1620220429188084,-4.4746364070750815,-4.474636406981735,39.99763093621614,42914.68002918726,25112.320602131087,25112.320602131087,68027.00063131834,78217.57575607843,78217.57575607843,25112.320602131087,103329.89635820952,103329.89635820952,103329.89635820952,129039.65074936685,124548.99198428504,4490.658765081818,0.0,92342.6092067301,57039.713487727815,39225.43968778032,25709.754391157327,64935.19407893765,19526.255660934516,1413.6050050423626,0.0,0.8895711568382909,2.940948389557028,0.0014947054983599872,1.0,1.0,-2.006607260103692,361976.94692189584,1554431.0832736057,4.29428198809856,1554431.0832736057,4.29428198809856,0.7594882224020942,0.09212988989130548,4.028046144702076,101325.0,128575.08297952343,1.2689374091243368,1.0,0.0,4.028046144702165,1.2816076916274752,1.2819220125073625,3.142963459892302,22924.91344176495,2337.690591768336,19486.172976184513,1987.0366512707717,0.85,0.8499998495385509,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4603.091991221906,4632.441516551485,5.455533074294468,5.361500396607651,-1.8537802155425704,7.215280612150222,3.4631201510908456,3.5,0.9894629003116702,0.6,0.0002452423771523,0.9704944571168833,0.0002526983800410967,198.29510027355977,0.0,0.0,0.0,0.019009571102530213,8.456740313701839e-05,0.00016067497401528162,0.0006472062096323614,0.09212988989100565,0.09212988989100565,0.09212988989100565,0.09212988989086687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487366.86001275916,595.7665406598583,0.0,0.09212988989100565,0.09212988989130548,0.09212988989130548,0.3749915476086805,0.3749915476086805,0.5,10.000049755543587,0.0,0.0,0.0,0.0,0.0,0.0,25709.754391157327,19526.255660934516,0.7594882224020942,1.0476137262117393,0.6608847580715408,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469169795771484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16656.869049140478,1413.6050050423626,0.3749915476086805,6.17534620354742,3.4631201510908456,,,,,,
2614.0,-29.238945290178865,5.366582013720084,34.99842333127032,24.968456010706745,5.649964209110605,-25.750001879726106,-39.38326594708485,2.1610207898044402,-4.475434245383781,-4.475434245387916,39.99922102510195,42913.23807877406,25140.205946370264,25140.205946370264,68053.44402514433,78216.42265708977,78216.42265708977,25140.205946370264,103356.62860346003,103356.62860346003,103356.62860346003,129068.2474612206,124577.43207171062,4490.815389509987,0.0,92342.40495467014,57039.22034050906,39225.7606824012,25711.618857760568,64937.37954016177,19528.014867147882,1413.7061026694516,0.0,0.889561522491463,2.9408623139250323,0.0014947054983599872,1.0,1.0,-1.9059690431818126,361965.7398840469,1554499.6410431087,4.294604349961633,1554499.6410431087,4.294604349961633,0.7595015691224638,0.0921327843679425,4.028046144702076,101325.0,128575.12690796108,1.2689378426643088,1.0,0.0,4.028046144699865,1.28161235258761,1.2819266746106217,3.1429520295815983,22924.862734287275,2337.6854210446254,19486.132430444854,1987.032516755962,0.85,0.8499999610161535,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4604.843647320341,4632.441516551485,5.459513475772384,5.366582013720084,-1.8521317073978136,7.218713721117897,3.465316850246545,3.5,0.99009052864187,0.6,0.0002452423771523,0.9708237876420832,0.0002526126576975824,198.29776703755758,0.0,0.0,0.0,0.019009571102530213,8.454030210299896e-05,0.00016070207504930106,0.0006473153738479608,0.09213278439135915,0.09213278439135915,0.09213278439135915,0.09213278431075664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487374.5474888947,595.7641194880064,0.0,0.09213278439135915,0.0921327843679425,0.0921327843679425,0.37499154931980033,0.37499154931980033,0.5,10.000049753610694,0.0,0.0,0.0,0.0,0.0,0.0,25711.618857760568,19528.014867147882,0.7595015691224638,1.0479856826229856,0.6608403108141059,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446936447807058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16656.82888975251,1413.7061026694516,0.37499154931980033,6.17534620354742,3.465316850246545,,,,,,
2615.0,-29.24221565667282,5.371435283597217,34.99856163508224,24.966595123428874,5.648326478783465,-25.753091459521027,-39.386198949627556,2.1592023317333964,-4.476406513682434,-4.476406513669163,40.000837179828316,42912.19235964786,25167.60761556418,25167.60761556418,68079.79997521204,78215.51916996244,78215.51916996244,25167.60761556418,103383.12678552662,103383.12678552662,103383.12678552662,129096.75912031834,124605.78025616285,4490.978864155492,0.0,92342.23319534831,57038.906587884885,39225.91845273713,25713.632334791728,64939.55078752886,19529.91392974968,1413.8198631753833,0.0,0.8895509259335765,2.9407574224183275,0.0014947054983599872,1.0,1.0,-1.806946834098028,361952.0830390654,1554569.3250036205,4.2949589126576075,1554569.3250036205,4.2949589126576075,0.7595159515182461,0.09213581400156387,4.028046144702076,101325.0,128575.2684922664,1.26893923999276,1.0,0.0,4.028046144701162,1.2816208178270818,1.281935141926237,3.1429312700549046,22924.820093434697,2337.6810728877545,19486.095504803878,1987.0287513884841,0.85,0.849999931313938,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4606.546041521011,4632.441516551485,5.463444278797271,5.371435283597217,-1.8506959619732273,7.222131245570444,3.4674523054031408,3.5,0.9907006586866116,0.6,0.0002452423771523,0.9711522480824292,0.0002525272197397873,198.3004258554173,0.0,0.0,0.0,0.019009571102530213,8.451239370910914e-05,0.00016072998344319087,0.0006474277901463735,0.092135813869693,0.092135813869693,0.092135813869693,0.09213581430564881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487382.36094203166,595.7616586301133,0.0,0.092135813869693,0.09213581400156387,0.09213581400156387,0.37499155115480853,0.37499155115480853,0.5,10.000049765112626,0.0,0.0,0.0,0.0,0.0,0.0,25713.632334791728,19529.91392974968,0.7595159515182461,1.0483564969206136,0.66080211272248,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469559068759954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16656.788653674845,1413.8198631753833,0.37499155115480853,6.17534620354742,3.4674523054031408,,,,,,
2616.0,-29.245479784357368,5.376077320165536,34.99874168388436,24.96595219653102,5.64802825245851,-25.756065494784057,-39.38895642114801,2.1586139630064736,-4.476920429739266,-4.476920429741324,40.002318297122784,42910.442010337676,25192.955611801663,25192.955611801663,68103.39762213934,78214.12355285331,78214.12355285331,25192.955611801663,103407.07916465498,103407.07916465498,103407.07916465498,129122.27920752985,124631.16051594188,4491.118691587962,0.0,92342.01230248707,57038.33076046244,39226.31282447181,25715.20004287488,64941.51286734669,19531.3952177276,1413.8984265131382,0.0,0.8895430927716766,2.940701980654975,0.0014947054983599872,1.0,1.0,-1.716382357139878,361944.86454475665,1554633.188608633,4.29522101539969,1554633.188608633,4.29522101539969,0.7595272517873849,0.09213838564875221,4.028046144702076,101325.0,128575.26086464162,1.2689391647139563,1.0,0.0,4.028046144704537,1.2816235568100658,1.2819378815809706,3.1429245532344914,22924.765254722995,2337.6754808954124,19486.048845059777,1987.0239934187289,0.85,0.8499999292706053,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4608.199870613062,4632.441516551485,5.4669841411305935,5.376077320165536,-1.849004090148596,7.225081410314132,3.4695273451722763,3.5,0.991293527192079,0.6,0.0002452423771523,0.9714802014861817,0.00025244197131050675,198.3030796722032,0.0,0.0,0.0,0.019009571102530213,8.44861633118287e-05,0.0001607562138404713,0.0006475334473970129,0.09213838564926263,0.09213838564926263,0.09213838564926263,0.09213838564421876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487389.5216154296,595.7594033565358,0.0,0.09213838564926263,0.09213838564875221,0.09213838564875221,0.37499155314277627,0.37499155314277627,0.5,10.00004976512468,0.0,0.0,0.0,0.0,0.0,0.0,25715.20004287488,19531.3952177276,0.7595272517873849,1.0486881905762082,0.6607551951859982,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469753079628807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16656.748505823078,1413.8984265131382,0.37499155314277627,6.17534620354742,3.4695273451722763,,,,,,
2617.0,-29.248738108184902,5.3804999258367205,34.9989652460626,24.964357329905056,5.646683861512214,-25.759118290543984,-39.39183874810112,2.157064042877537,-4.478161711958137,-4.478161711923656,40.003933945351974,42909.23411174816,25219.287319442254,25219.287319442254,68128.52143119041,78213.1094000941,78213.1094000941,25219.287319442254,103432.39671953635,103432.39671953635,103432.39671953635,129149.8066927877,124658.51746750396,4491.28922528374,0.0,92341.83029322982,57037.95500086048,39226.528102632605,25717.40997325134,64943.93807588394,19533.478710557352,1414.0305037384644,0.0,0.8895311566707141,2.9405680733286625,0.0014947054983599872,1.0,1.0,-1.6230486032171143,361927.4298894901,1554702.8552529821,4.295620411328566,1554702.8552529821,4.295620411328566,0.759542999503998,0.09214156024952978,4.028046144702076,101325.0,128575.3688205866,1.268940230156295,1.0,0.0,4.028046144703895,1.2816307720776992,1.2819450986181855,3.1429068593383263,22924.720069228417,2337.670873257271,19486.011600745824,1987.020195555651,0.85,0.8499999800172771,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4609.808979558162,4632.441516551485,5.470787928800352,5.3804999258367205,-1.8479259094723237,7.228425835309045,3.4715467516763816,3.5,0.9918705004789662,0.6,0.0002452423771523,0.9718076909392623,0.0002523569008959691,198.30572884115196,0.0,0.0,0.0,0.019009571102530213,8.445875327329725e-05,0.00016078362387900278,0.0006476438562970458,0.09214156025404197,0.09214156025404197,0.09214156025404197,0.09214156023049101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487397.3327216623,595.7569432174853,0.0,0.09214156025404197,0.09214156024952978,0.09214156024952978,0.37499155520715227,0.37499155520715227,0.5,10.00004976490266,0.0,0.0,0.0,0.0,0.0,0.0,25717.40997325134,19533.478710557352,0.759542999503998,1.0490358830963629,0.6607119214361583,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469946725575076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16656.708373943242,1414.0305037384644,0.37499155520715227,6.17534620354742,3.4715467516763816,,,,,,
2618.0,-29.251939631369265,5.384721139939897,34.999223110106435,24.962187848892086,5.645001385941755,-25.76187200380447,-39.394473389815516,2.1549337242778974,-4.478867372634795,-4.478867372630972,40.005370809331225,42907.22637178354,25243.401439478013,25243.401439478013,68150.62781126155,78211.13761880304,78211.13761880304,25243.401439478013,103454.53905828105,103454.53905828105,103454.53905828105,129173.61560291416,124682.18601056117,4491.4295923529835,0.0,92341.6717321441,57037.76034706471,39226.568205643765,25719.076544633113,64945.64475027688,19535.05254896694,1414.120435625393,0.0,0.8895225248861036,2.940491950052309,0.0014947054983599872,1.0,1.0,-1.5403015794572639,361917.5186977246,1554764.814713399,4.295909245586828,1554764.814713399,4.295909245586828,0.7595549752754784,0.09214415873650561,4.028046144702076,101325.0,128575.54703976135,1.2689419890427964,1.0,0.0,4.02804614470296,1.281640689378616,1.2819550183513715,3.142882539610234,22924.680704960967,2337.666859219098,19485.98259250019,1987.0172375378127,0.85,0.8500001741914498,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4611.371149365655,4632.441516551485,5.474163892219024,5.384721139939897,-1.8465316879040699,7.231252827843967,3.473507699920798,3.5,0.9924307714059423,0.6,0.0002452423771523,0.9721295874590904,0.00025227333918855795,198.30833189747605,0.0,0.0,0.0,0.019009571102530213,8.443370583536254e-05,0.00016080867131693747,0.0006477447485328533,0.09214416743514345,0.09214416743514345,0.09214416743514345,0.0921441408071122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487404.2831621243,595.7547541026878,0.0,0.09214416743514345,0.09214415873650561,0.09214415873650561,0.37499155733171646,0.37499155733171646,0.5,10.000049002252524,0.0,0.0,0.0,0.0,0.0,0.0,25719.076544633113,19535.05254896694,0.7595549752754784,1.049348698797405,0.6606636447565734,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470140032374037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16656.66824952975,1414.120435625393,0.37499155733171646,6.17534620354742,3.473507699920798,,,,,,
2619.0,-29.255182266959505,5.388753242186469,34.999513747634275,24.962251202110224,5.645161299339253,-25.765078147772503,-39.39741215491665,2.1550571804985723,-4.479346527175778,-4.479346527167565,40.006832244648656,42906.3163526779,25266.147730382432,25266.147730382432,68172.46408306033,78210.7467352094,78210.7467352094,25266.147730382432,103476.89446559183,103476.89446559183,103476.89446559183,129197.50281077983,124705.93559238802,4491.56721839181,0.0,92341.4284558264,57036.9980746971,39227.14486792145,25720.608345187997,64947.75321310945,19536.50072585772,1414.196470243895,0.0,0.8895149337289349,2.9404402620546084,0.0014947054983599872,1.0,1.0,-1.4561462185814662,361910.7889661955,1554827.8356356947,4.296163261883095,1554827.8356356947,4.296163261883095,0.7595660438378689,0.09214668909107501,4.028046144702076,101325.0,128575.4544504181,1.2689410752570254,1.0,0.0,4.028046144703123,1.2816401146470169,1.2819544434788164,3.1428839489870843,22924.620309347574,2337.6607005804813,19485.930394480503,1987.0119148211168,0.85,0.8500001366013928,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4612.890454390605,4632.441516551485,5.477291945299461,5.388753242186469,-1.8450428881475167,7.233796130333985,3.475415266051651,3.5,0.9929757903004717,0.6,0.0002452423771523,0.9724557348853657,0.00025218873040139917,198.3109684506461,0.0,0.0,0.0,0.019009571102530213,8.440577520845013e-05,0.00016083660194384988,0.0006478572543869069,0.09214668910106269,0.09214668910106269,0.09214668910106269,0.09214668904432441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487411.34874204634,595.752528752942,0.0,0.09214668910106269,0.09214668909107501,0.09214668909107501,0.37499155644745535,0.37499155644745535,0.5,10.000049001855023,0.0,0.0,0.0,0.0,0.0,0.0,25720.608345187997,19536.50072585772,0.7595660438378689,1.049650845647729,0.6606281854260885,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470329974388025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16656.629154411683,1414.196470243895,0.37499155644745535,6.17534620354742,3.475415266051651,,,,,,
2620.0,-29.25831441655482,5.392574772504507,34.99981863026428,24.955863563250773,5.641892343339996,-25.7652865097332,-39.3979034042917,2.148666081755746,-4.481118556729768,-4.4811185567420795,40.007826062745345,42895.67758944253,25291.38118103943,25291.38118103943,68187.05877048196,78198.11981727516,78198.11981727516,25291.38118103943,103489.50099831459,103489.50099831459,103489.50099831459,129212.2048305194,124720.50645793155,4491.698372587848,0.0,92341.44242306163,57038.19709941206,39225.82813738841,25722.703832204814,64948.53196959323,19538.472372036995,1414.3462359574257,0.0,0.8895025653276126,2.9402491135531643,0.0014947054983599872,1.0,1.0,-1.4141981135496735,361885.9016415798,1554870.6927822153,4.296577141383627,1554870.6927822153,4.296577141383627,0.7595808162116626,0.09214918414748924,4.028046144702076,101325.0,128576.14839724533,1.268947923979722,1.0,0.0,4.0280461447046685,1.281669868109473,1.2819842042384622,3.1428109881709596,22924.623776843902,2337.6610541667037,19485.928887351234,1987.0117611367016,0.85,0.8499999422906087,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.369605098723,4632.441516551485,5.481004632375635,5.392574772504507,-1.8445776527928546,7.237152425297362,3.477272818795933,3.5,0.9935065196559808,0.6,0.0002452423771523,0.972770881618691,0.0002521070292978102,198.31351523537182,0.0,0.0,0.0,0.019009571102530213,8.440110710670147e-05,0.00016084127004559854,0.0006478760577161587,0.09214918837327361,0.09214918837327361,0.09214918837327361,0.09214917541612354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487416.1555102228,595.7510148058028,0.0,0.09214918837327361,0.09214918414748924,0.09214918414748924,0.3749915562051408,0.3749915562051408,0.5,10.000048595087337,0.0,0.0,0.0,0.0,0.0,0.0,25722.703832204814,19538.472372036995,0.7595808162116626,1.0498629715357524,0.6604564612719018,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470522360628184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16656.58912895765,1414.3462359574257,0.3749915562051408,6.17534620354742,3.477272818795933,,,,,,
