time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2621.0,-29.261543187343214,5.3962429694598395,35.00016448677648,24.96019274638968,5.643685035194901,-25.770954660579633,-39.40290914671493,2.1530965083384976,-4.480517046296313,-4.480517046254178,40.009616646381666,42903.41776175626,25309.816365355236,25309.816365355236,68213.2341271115,78208.38944548815,78208.38944548815,25309.816365355236,103518.20581084338,103518.20581084338,103518.20581084338,129241.90979417166,124750.07454010543,4491.8352540662345,0.0,92341.03243008471,57036.06074597699,39227.74631567525,25723.703983328283,64951.45029900353,19539.42623616408,1414.3581204604202,0.0,0.8894991861332887,2.9403139972724714,0.0014947054983599872,1.0,1.0,-1.3018150723621602,361894.34942322155,1554947.9116850677,4.2966902195718335,1554947.9116850677,4.2966902195718335,0.7595883644450162,0.09215163315323222,4.028046144702076,101325.0,128575.54175053246,1.268941936842166,1.0,0.0,4.028046144701293,1.2816492423180237,1.2819635733884316,3.1428615659436185,22924.521992265927,2337.6506750282642,19485.843200460527,1987.0030235055324,0.85,0.8499999784961487,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.803222969239,4632.441516551485,5.483296220126563,5.3962429694598395,-1.842436058214333,7.238679027674173,3.4790735691788517,3.5,0.9940210197653861,0.6,0.0002452423771523,0.9730958654091736,0.0002520228333815589,198.3161406523075,0.0,0.0,0.0,0.019009571102530213,8.435355359523729e-05,0.00016088882355706272,0.000648067605454679,0.09215163315324938,0.09215163315324938,0.09215163315324938,0.09215163315862968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.8124591673,595.7482882256732,0.0,0.09215163315324938,0.09215163315323222,0.09215163315323222,0.3749915548470288,0.3749915548470288,0.5,10.000048595021443,0.0,0.0,0.0,0.0,0.0,0.0,25723.703983328283,19539.42623616408,0.7595883644450162,1.0502187990120677,0.6605459549286534,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470708196568622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16656.551208818524,1414.3581204604202,0.3749915548470288,6.17534620354742,3.4790735691788517,,,,,,
2622.0,-29.264772346515944,5.399699879218756,35.00054684076387,24.957536591123812,5.6411266797093385,-25.774120067799636,-39.40595149816943,2.1504743962718593,-4.482915292707844,-4.48291529269437,40.01136151936734,42902.99283570305,25335.17082882229,25335.17082882229,68238.16366452535,78207.99350893039,78207.99350893039,25335.17082882229,103543.16433775268,103543.16433775268,103543.16433775268,129270.02822087877,124777.98087306111,4492.047347817663,0.0,92340.89463022529,57035.89393788311,39227.77854704686,25726.863883126094,64954.64243017296,19542.403235015176,1414.5728692535486,0.0,0.8894810208849036,2.9400553099947606,0.0014947054983599872,1.0,1.0,-1.2141020947358925,361860.66869737837,1555023.1621034907,4.297298094598797,1555023.1621034907,4.297298094598797,0.7596107836459918,0.0921556343102122,4.028046144702076,101325.0,128575.77765013988,1.2689442649902776,1.0,0.0,4.028046144702889,1.281661449445348,1.2819757835096166,3.142831631898778,22924.48778216642,2337.6471865689527,19485.818741011004,1987.0005293358083,0.85,0.8500001799896071,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.204799425513,4632.441516551485,5.487123038591353,5.399699879218756,-1.8425650680190873,7.242264947237842,3.4808344332145515,3.5,0.9945241237755862,0.6,0.0002452423771523,0.97342100545556,0.00025193865324236233,198.31876645457874,0.0,0.0,0.0,0.019009571102530213,8.432466399004874e-05,0.00016091771316225126,0.0006481839741174807,0.09215563432798808,0.09215563432798808,0.09215563432798808,0.09215563427092838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.24844534945,595.7456312274115,0.0,0.09215563432798808,0.0921556343102122,0.0921556343102122,0.37499155422308533,0.37499155422308533,0.5,10.000048593515698,0.0,0.0,0.0,0.0,0.0,0.0,25726.863883126094,19542.403235015176,0.7596107836459918,1.0505509862190714,0.6605069511671056,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470899770210617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16656.511248629846,1414.5728692535486,0.37499155422308533,6.17534620354742,3.4808344332145515,,,,,,
2623.0,-29.26799164084713,5.403001475967316,35.00094496313947,24.957022675685607,5.640983781287284,-25.777024135938298,-39.40863461522383,2.1500162759396613,-4.482977682168098,-4.482977682192867,40.01258123858805,42901.11411104584,25353.80839016241,25353.80839016241,68254.92250120825,78206.49137254638,78206.49137254638,25353.80839016241,103560.29976270879,103560.29976270879,103560.29976270879,129288.18912486895,124796.03618121063,4492.152943658326,0.0,92340.66875962944,57035.29149635239,39228.19695919672,25727.88936216016,64956.08632135688,19543.37558021955,1414.613007629617,0.0,0.8894763658824245,2.940048580584374,0.0014947054983599872,1.0,1.0,-1.1490778821947174,361859.7925390293,1555075.7660671398,4.29745387061596,1555075.7660671398,4.29745387061596,0.7596183000135014,0.09215755594170044,4.028046144702076,101325.0,128575.7482531626,1.2689439748646691,1.0,0.0,4.028046144701241,1.281663582228255,1.2819779168155996,3.1428264019947085,22924.431707685708,2337.6414685632412,19485.762483113438,1986.9947926267828,0.85,0.8499998050804718,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.560239186623,4632.441516551485,5.489548057649126,5.403001475967316,-1.8410465176536932,7.24404799362101,3.4825376726075907,3.5,0.9950107636021688,0.6,0.0002452423771523,0.973745268902952,0.0002518547560478489,198.32138430443536,0.0,0.0,0.0,0.019009571102530213,8.429919319749759e-05,0.00016094318395480243,0.000648286571645219,0.09215755594341354,0.09215755594341354,0.09215755594341354,0.09215755594110027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.1454679578,595.7437738940416,0.0,0.09215755594341354,0.09215755594170044,0.09215755594170044,0.37499155418070296,0.37499155418070296,0.5,10.00004859336955,0.0,0.0,0.0,0.0,0.0,0.0,25727.88936216016,19543.37558021955,0.7596183000135014,1.050785636368716,0.6604633459411547,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471091371970102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16656.47117303484,1414.613007629617,0.37499155418070296,6.17534620354742,3.4825376726075907,,,,,,
2624.0,-29.27120012512337,5.406125566709952,35.00136655727695,24.955381533969216,5.6395573775634515,-25.78006214647547,-39.4115072680637,2.14841942451381,-4.484347631601622,-4.4843476315399755,40.01405478639079,42900.06718082837,25375.109111179067,25375.109111179067,68275.17629200744,78205.62188360153,78205.62188360153,25375.109111179067,103580.7309947806,103580.7309947806,103580.7309947806,129310.80758969026,124818.49284493097,4492.314744759286,0.0,92340.48937680906,57034.93477767768,39228.393999034866,25730.07659490966,64958.47059394453,19545.439728083646,1414.749732533021,0.0,0.8894642897323924,2.939900819077957,0.0014947054983599872,1.0,1.0,-1.0756412509599613,361840.55425004096,1555139.3189252315,4.297857994796766,1555139.3189252315,4.297857994796766,0.759633950407689,0.09216057965177339,4.028046144702076,101325.0,128575.86890325685,1.2689451655885207,1.0,0.0,4.028046144703298,1.2816710164384588,1.2819853528490817,3.142808172330616,22924.387174228556,2337.6369274144135,19485.72747808307,1986.9912231070825,0.85,0.8499999293324096,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.882722867708,4632.441516551485,5.492587287027046,5.406125566709952,-1.8405497349793407,7.246675301689293,3.4841998207587714,3.5,0.9954856630739347,0.6,0.0002452423771523,0.9740685594671286,0.00025177116617588157,198.32399343259047,0.0,0.0,0.0,0.019009571102530213,8.427193102692143e-05,0.00016097044612537858,0.0006483963849263045,0.09216057960258012,0.09216057960258012,0.09216057960258012,0.09216057976308356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.2696823071,595.7415300352571,0.0,0.09216057960258012,0.09216057965177339,0.09216057965177339,0.37499155460900646,0.37499155460900646,0.5,10.00004859752277,0.0,0.0,0.0,0.0,0.0,0.0,25730.07659490966,19545.439728083646,0.759633950407689,1.051058863728422,0.6604229870034463,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471282393451077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16656.431187426853,1414.749732533021,0.37499155460900646,6.17534620354742,3.4841998207587714,,,,,,
2625.0,-29.2744057423869,5.409092446238048,35.00180409842876,24.954189522564434,5.638648520452429,-25.783033332387944,-39.4142946350388,2.147276102911791,-4.4850330564141245,-4.4850330564159675,40.01535814506391,42898.67710922962,25393.974456503063,25393.974456503063,68292.65156573268,78204.47554202416,78204.47554202416,25393.974456503063,103598.44999852721,103598.44999852721,103598.44999852721,129330.0753397045,124837.63139673109,4492.443942973422,0.0,92340.29233158041,57034.49386825128,39228.66495925459,25731.625341177292,64960.29030043188,19546.90391982038,1414.8348002457483,0.0,0.8894562309254502,2.9398268919792727,0.0014947054983599872,1.0,1.0,-1.010516573338748,361830.92908592813,1555195.533307581,4.298127684209801,1555195.533307581,4.298127684209801,0.7596451316481843,0.09216296868236558,4.028046144702076,101325.0,128575.92663936563,1.2689457353996114,1.0,0.0,4.028046144703448,1.2816763392741237,1.2819906769901994,3.142795120165327,22924.338255913928,2337.6319391345596,19485.685944624238,1986.9869878729473,0.85,0.849999931387219,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.166738187163,4632.441516551485,5.495143520068022,5.409092446238048,-1.8396123976132963,7.248704843851344,3.4858139239260786,3.5,0.995946835407451,0.6,0.0002452423771523,0.974391676801709,0.00025168767651758935,198.32660029786146,0.0,0.0,0.0,0.019009571102530213,8.42454860298009e-05,0.00016099689112249912,0.0006485029065950024,0.09216296870043558,0.09216296870043558,0.09216296870043558,0.09216296864991595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487452.5711195259,595.7395453128269,0.0,0.09216296870043558,0.09216296868236558,0.09216296868236558,0.3749915554310957,0.3749915554310957,0.5,10.000048595810595,0.0,0.0,0.0,0.0,0.0,0.0,25731.625341177292,19546.90391982038,0.7596451316481843,1.051298435550228,0.6603830880500916,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471472778519565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16656.391311070493,1414.8348002457483,0.3749915554310957,6.17534620354742,3.4858139239260786,,,,,,
2626.0,-29.27760558991331,5.411901378167733,35.002257585548236,24.952837905753427,5.6375584604184885,-25.78601873705553,-39.417099149990804,2.1459716076552127,-4.486005322724225,-4.486005322718414,40.01669337006397,42897.381794587345,25412.928168439503,25412.928168439503,68310.30996302684,78203.4164752153,78203.4164752153,25412.928168439503,103616.3446436548,103616.3446436548,103616.3446436548,129349.75414945568,124857.17070316523,4492.583446290447,0.0,92340.10146691612,57034.0667866709,39228.92742249469,25733.409505800886,64962.33692829558,19548.589597396403,1414.940367854741,0.0,0.8894466283740001,2.939722029855827,0.0014947054983599872,1.0,1.0,-0.945699884549299,361817.2762584747,1555253.1236900142,4.298449039727373,1555253.1236900142,4.298449039727373,0.7596579688746535,0.0921655626917157,4.028046144702076,101325.0,128576.00631185518,1.268946521705948,1.0,0.0,4.028046144700231,1.2816824125221096,1.2819967517276807,3.142780228040767,22924.290871982008,2337.6271073181983,19485.644653520514,1986.9827773521554,0.85,0.8499998871212983,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.416940180604,4632.441516551485,5.497757666024514,5.411901378167733,-1.838944119956571,7.2508454981243045,3.487385808528237,3.5,0.996395945293782,0.6,0.0002452423771523,0.9747143278972376,0.00025160436256371055,198.32920253942683,0.0,0.0,0.0,0.019009571102530213,8.421888608360265e-05,0.00016102349106869736,0.0006486100524057356,0.09216556269156963,0.09216556269156963,0.09216556269156963,0.09216556269136528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487459.02663043677,595.7375120559478,0.0,0.09216556269156963,0.0921655626917157,0.0921655626917157,0.37499155654473565,0.37499155654473565,0.5,10.000048595834928,0.0,0.0,0.0,0.0,0.0,0.0,25733.409505800886,19548.589597396403,0.7596579688746535,1.051537139718768,0.6603423433171256,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471662998468013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16656.351385200473,1414.940367854741,0.37499155654473565,6.17534620354742,3.487385808528237,,,,,,
2627.0,-29.2808038822046,5.414559598604648,35.00272445145041,24.951579293143027,5.636553681637861,-25.78901127143206,-39.41990851946173,2.1447610877313696,-4.486885752746957,-4.486885752749072,40.01798640909911,42896.112752019304,25431.013547897983,25431.013547897983,68327.12629991729,78202.38884603966,78202.38884603966,25431.013547897983,103633.40239393763,103633.40239393763,103633.40239393763,129368.49472440845,124875.77779115242,4492.716933256026,0.0,92339.90683942554,57033.63081369216,39229.195584148205,25735.092330470812,64964.28791461902,19550.180147452742,1415.0384451112545,0.0,0.8894376333501262,2.9396270751272535,0.0014947054983599872,1.0,1.0,-0.8838656278183521,361804.9133697185,1555308.8960612428,4.298750068305224,1555308.8960612428,4.298750068305224,0.7596700993493222,0.09216804167671973,4.028046144702076,101325.0,128576.07362425199,1.2689471860276536,1.0,0.0,4.028046144702426,1.2816880483071507,1.282002388894927,3.142766408739089,22924.24255389339,2337.622180244364,19485.607757259542,1986.9790149806042,0.85,0.8500000692040384,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.6329621802,4632.441516551485,5.500223256455547,5.414559598604648,-1.8382657531259814,7.25282535173063,3.488914990404089,3.5,0.9968328544011682,0.6,0.0002452423771523,0.9750369373639298,0.0002515211144875468,198.3318035844531,0.0,0.0,0.0,0.019009571102530213,8.419224787709825e-05,0.00016105012927520175,0.0006487173523307473,0.0921680416137916,0.0921680416137916,0.0921680416137916,0.09216804187308145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.27817526984,595.735543034662,0.0,0.0921680416137916,0.09216804167671973,0.09216804167671973,0.3749915578985624,0.3749915578985624,0.5,10.00004860039645,0.0,0.0,0.0,0.0,0.0,0.0,25735.092330470812,19550.180147452742,0.7596700993493222,1.0517644153926227,0.6603029776666931,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471852881029998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16656.311468063614,1415.0384451112545,0.3749915578985624,6.17534620354742,3.488914990404089,,,,,,
2628.0,-29.28398438486763,5.41707102060419,35.00320307723679,24.950224777590506,5.6354678825827005,-25.79197027369777,-39.422694140207,2.1434537804642906,-4.4878215672778765,-4.48782156732908,40.01925949075406,42894.816787069576,25448.62936008892,25448.62936008892,68343.4461471585,78201.30080249388,78201.30080249388,25448.62936008892,103649.9301625828,103649.9301625828,103649.9301625828,129386.729410275,124893.87923330438,4492.8501769706245,0.0,92339.71563503818,57033.23165626142,39229.426643085295,25736.79924769221,64966.22589077751,19551.79350593291,1415.1397103337265,0.0,0.8894284328099443,2.9395261498131924,0.0014947054983599872,1.0,1.0,-0.8243037255580816,361791.7731418437,1555363.8090905258,4.299057979078843,1555363.8090905258,4.299057979078843,0.7596824033076334,0.09217051969239524,4.028046144702076,101325.0,128576.1536307981,1.268947975630872,1.0,0.0,4.028046144702201,1.2816941347580875,1.282008476838597,3.142751484512603,22924.195085622054,2337.6173398277756,19485.564799279706,1986.9746344857526,0.85,0.8499999553528909,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.816348310312,4632.441516551485,5.502624848960032,5.41707102060419,-1.8376833559601358,7.2547543765643265,3.4904033891995048,3.5,0.9972581111998585,0.6,0.0002452423771523,0.9753578666506688,0.00025143835461588097,198.3343902295331,0.0,0.0,0.0,0.019009571102530213,8.416584254349385e-05,0.00016107653460880616,0.0006488237142329721,0.09217051968711235,0.09217051968711235,0.09217051968711235,0.0921705197027683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487471.4332649428,595.7336043867845,0.0,0.09217051968711235,0.09217051969239524,0.09217051969239524,0.37499155946273083,0.37499155946273083,0.5,10.0000486008699,0.0,0.0,0.0,0.0,0.0,0.0,25736.79924769221,19551.79350593291,0.7596824033076334,1.0519842458150306,0.6602633321994905,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472042676281909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16656.271475421716,1415.1397103337265,0.37499155946273083,6.17534620354742,3.4904033891995048,,,,,,
2629.0,-29.287158257534756,5.419440850502729,35.0036895059281,24.948486510571115,5.6342627587073055,-25.79465397248819,-39.42523930510504,2.141758521881195,-4.488745209093736,-4.488745209084705,40.02044190861305,42892.548057595435,25465.62041288597,25465.62041288597,68358.16847048141,78199.14230809353,78199.14230809353,25465.62041288597,103664.7627209795,103664.7627209795,103664.7627209795,129403.18700981911,124910.21162445215,4492.9753853669645,0.0,92339.54159076288,57032.9475354991,39229.54895029309,25738.424288839607,64967.9732391327,19553.329584264196,1415.2374934565387,0.0,0.8894196154385462,2.9394265399802975,0.0014947054983599872,1.0,1.0,-0.7713165617141726,361778.80420403933,1555414.8127456948,4.299353070636105,1555414.8127456948,4.299353070636105,0.7596941197656253,0.0921728509526143,4.028046144702076,101325.0,128576.27606252735,1.2689491839380937,1.0,0.0,4.028046144700766,1.281702027486132,1.2820163715023738,3.1427321314318974,22924.151877508477,2337.612933826381,19485.529854049055,1986.9710710639267,0.85,0.8500000330728419,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.967853925992,4632.441516551485,5.504928096565493,5.419440850502729,-1.8371457006136138,7.256586551116343,3.491851934167041,3.5,0.9976719811905832,0.6,0.0002452423771523,0.9756782405520583,0.00025135579226768135,198.33697154981792,0.0,0.0,0.0,0.019009571102530213,8.414172322059186e-05,0.00016110065393170817,0.0006489208679786004,0.09217285084038869,0.09217285084038869,0.09217285084038869,0.09217285118232815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487477.1499812103,595.7318038066343,0.0,0.09217285084038869,0.0921728509526143,0.0921728509526143,0.37499156117882476,0.37499156117882476,0.5,10.000048610776101,0.0,0.0,0.0,0.0,0.0,0.0,25738.424288839607,19553.329584264196,0.7596941197656253,1.052182561073133,0.660210653327871,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472231420786368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16656.23173255563,1415.2374934565387,0.37499156117882476,6.17534620354742,3.491851934167041,,,,,,
2630.0,-29.29032999052609,5.421676095772127,35.00418578020462,24.947666271496587,5.633448462334699,-25.797872014908936,-39.4282364990562,2.1409904917671287,-4.489562780628432,-4.489562780628815,40.0216988768859,42892.167220802876,25481.770567742235,25481.770567742235,68373.93778854511,78199.11830040847,78199.11830040847,25481.770567742235,103680.88886815071,103680.88886815071,103680.88886815071,129420.92011449943,124927.81598341849,4493.104131080934,0.0,92339.33026093733,57032.37920177649,39229.94562128982,25740.031246348713,64969.976867638536,19554.84953219818,1415.3302357812356,0.0,0.8894110608493213,2.9393383714845616,0.0014947054983599872,1.0,1.0,-0.7129606489320963,361767.3249128236,1555469.0335233407,4.299639371516395,1555469.0335233407,4.299639371516395,0.7597057418091551,0.09217523988167031,4.028046144702076,101325.0,128576.29799890812,1.2689494004333395,1.0,0.0,4.028046144703347,1.2817056032869694,1.2820199481801948,3.142723363596165,22924.099412909527,2337.6075839261653,19485.488539485592,1986.966858150907,0.85,0.8500001761688615,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.088548676656,4632.441516551485,5.507085135647556,5.421676095772127,-1.8365816426527224,7.258257738424849,3.4932619512207737,3.5,0.9980748432059353,0.6,0.0002452423771523,0.9759985118979476,0.00025127331052523475,198.33955119702253,0.0,0.0,0.0,0.019009571102530213,8.411332842372329e-05,0.0001611290487285767,0.0006490352435306563,0.09217523987049595,0.09217523987049595,0.09217523987049595,0.09217523990330581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487483.2271914005,595.7298896760768,0.0,0.09217523987049595,0.09217523988167031,0.09217523988167031,0.3749915630542845,0.3749915630542845,0.5,10.000048611750197,0.0,0.0,0.0,0.0,0.0,0.0,25740.031246348713,19554.84953219818,0.7597057418091551,1.0523928295040241,0.6601844311594239,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472419776746672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16656.1920164937,1415.3302357812356,0.3749915630542845,6.17534620354742,3.4932619512207737,,,,,,
2631.0,-29.29349808170695,5.423776259050367,35.004690082850026,24.94625315247106,5.632266083243275,-25.800855663599524,-39.431044611241646,2.1396236656043084,-4.490620940527833,-4.490620940532964,40.02292309843116,42891.01482236568,25497.980406619718,25497.980406619718,68388.9952289854,78198.18394696656,78198.18394696656,25497.980406619718,103696.16435358627,103696.16435358627,103696.16435358627,129437.9518380019,124944.7153905347,4493.236447467208,0.0,92339.1426940588,57031.97357135457,39230.18791411581,25741.787484415636,64971.975398531446,19556.509965821766,1415.4384302512947,0.0,0.8894014228174368,2.9392242605753487,0.0014947054983599872,1.0,1.0,-0.6587329474990611,361752.46801243385,1555521.8431063949,4.299961937102609,1555521.8431063949,4.299961937102609,0.7597184141801145,0.09217770862249137,4.028046144702076,101325.0,128576.37973141311,1.2689502070704477,1.0,0.0,4.02804614470442,1.28171196701666,1.2820263134706227,3.1427077599016586,22924.052847683655,2337.602835594587,19485.44249973887,1986.9621634032899,0.85,0.8499998943994653,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.179939744562,4632.441516551485,5.509288908077112,5.423776259050367,-1.836244450374561,7.2600207094249285,3.4946353182945464,3.5,0.9984672337984418,0.6,0.0002452423771523,0.9763185287405863,0.00025119094837691274,198.34212794924372,0.0,0.0,0.0,0.019009571102530213,8.408673298507869e-05,0.0001611556441672213,0.0006491423711847554,0.0921777086211426,0.0921777086211426,0.0921777086211426,0.09217770862497972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487489.14609494386,595.728025401112,0.0,0.0921777086211426,0.09217770862249137,0.09217770862249137,0.3749915650215177,0.3749915650215177,0.5,10.000048611870008,0.0,0.0,0.0,0.0,0.0,0.0,25741.787484415636,19556.509965821766,0.7597184141801145,1.0525922108646737,0.6601463871042336,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472608010624248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16656.152237500854,1415.4384302512947,0.3749915650215177,6.17534620354742,3.4946353182945464,,,,,,
2632.0,-29.29666063471111,5.425749947663059,35.00519961203744,24.94490852057936,5.631162269133012,-25.803824495223513,-39.4338354357518,2.1383261244201575,-4.491487201163636,-4.49148720113337,40.02408252513983,42889.81297045814,25513.157366355477,25513.157366355477,68402.97033681361,78197.20900145984,78197.20900145984,25513.157366355477,103710.36636781531,103710.36636781531,103710.36636781531,129453.71756144646,124960.35939179405,4493.358169652425,0.0,92338.95210785166,57031.556055693814,39230.44005795316,25743.35119363116,64973.79125158432,19557.989194047805,1415.5316386616917,0.0,0.8893929720252948,2.939130846496127,0.0014947054983599872,1.0,1.0,-0.6080569242917591,361740.3057947804,1555571.8588660383,4.300244772139195,1555571.8588660383,4.300244772139195,0.7597297277631205,0.09217997302843413,4.028046144702076,101325.0,128576.46168662248,1.2689510159054773,1.0,0.0,4.0280461447021025,1.281718008224752,1.2820323561603522,3.1426929471648255,22924.005532881318,2337.598010827481,19485.403205487866,1986.9581565048072,0.85,0.8499999346771553,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.2417435452735,4632.441516551485,5.511303746867277,5.425749947663059,-1.8358152755530304,7.261565223216089,3.4959716610431024,3.5,0.998849046012315,0.6,0.0002452423771523,0.9766380990741875,0.0002511087550084106,198.34470026379242,0.0,0.0,0.0,0.019009571102530213,8.406030897792067e-05,0.00016118206817437934,0.0006492488083049159,0.09217997304633808,0.09217997304633808,0.09217997304633808,0.09217997299833923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.7517476772,595.7262597851033,0.0,0.09217997304633808,0.09217997302843413,0.09217997302843413,0.37499156705875375,0.37499156705875375,0.5,10.000048610175751,0.0,0.0,0.0,0.0,0.0,0.0,25743.35119363116,19557.989194047805,0.7597297277631205,1.0527778819609157,0.6601094401954313,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472796033258224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16656.112425741183,1415.5316386616917,0.37499156705875375,6.17534620354742,3.4959716610431024,,,,,,
2633.0,-29.299816089634675,5.427600334323585,35.005713130982116,24.943676450662338,5.630208792517832,-25.806749541846433,-39.43658211557192,2.137142245810003,-4.49240672445643,-4.492406724457642,40.02521671556387,42888.45616292053,25527.953600755714,25527.953600755714,68416.40976367625,78196.08098898066,78196.08098898066,25527.953600755714,103724.03458973637,103724.03458973637,103724.03458973637,129468.96787320066,124975.48872240169,4493.479150798969,0.0,92338.75694354736,57031.132121861745,39230.69424631735,25744.933283464277,64975.627529781625,19559.4858651157,1415.6277443793106,0.0,0.8893843450914579,2.939031691350733,0.0014947054983599872,1.0,1.0,-0.5596421524254538,361727.39612535166,1555620.787149556,4.300533506205532,1555620.787149556,4.300533506205532,0.7597411750792367,0.0921822272626094,4.028046144702076,101325.0,128576.52643791903,1.2689516549510884,1.0,0.0,4.02804614470129,1.2817235202821686,1.2820378695696293,3.1426794320005227,22923.95708152369,2337.59307016399,19485.36649093404,1986.9544126622284,0.85,0.8500001296302768,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.275857461747,4632.441516551485,5.513268407025274,5.427600334323585,-1.8354718673767985,7.263072201700384,3.4972733508730154,3.5,0.9992209573922901,0.6,0.0002452423771523,0.9769570646397246,0.0002510267708056738,198.34726687149788,0.0,0.0,0.0,0.019009571102530213,8.403431043442589e-05,0.00016120806671787412,0.0006493535316378079,0.09218222725975067,0.09218222725975067,0.09218222725975067,0.09218222726799047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487500.2353893191,595.7245325939618,0.0,0.09218222725975067,0.0921822272626094,0.0921822272626094,0.3749915691447196,0.3749915691447196,0.5,10.000048610438755,0.0,0.0,0.0,0.0,0.0,0.0,25744.933283464277,19559.4858651157,0.7597411750792367,1.0529549673424474,0.660069903030372,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472983732080362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16656.07261932661,1415.6277443793106,0.3749915691447196,6.17534620354742,3.4972733508730154,,,,,,
2634.0,-29.302964866077964,5.429329784582966,35.00623020726886,24.942267627362185,5.629053905114575,-25.80969078064959,-39.439350029546745,2.1357798198847937,-4.493413170014094,-4.493413170005087,40.026346407318535,42887.21469322621,25542.465968877383,25542.465968877383,68429.6806621036,78195.05295447633,78195.05295447633,25542.465968877383,103737.51892335371,103737.51892335371,103737.51892335371,129484.09380747503,124990.49176429251,4493.602043182514,0.0,92338.56918792843,57030.730927482415,39230.93140049557,25746.57488412132,64977.50628461689,19561.038887145758,1415.7296517130408,0.0,0.8893753002088093,2.938923166127188,0.0014947054983599872,1.0,1.0,-0.5122359594172394,361713.2665229073,1555669.522519459,4.300836232726174,1555669.522519459,4.300836232726174,0.7597530535686762,0.0921845215933547,4.028046144702076,101325.0,128576.60995205902,1.268952479171567,1.0,0.0,4.028046144704645,1.2817298637022831,1.2820442145455002,3.142663878539152,22923.91046944126,2337.5883170543725,19485.32501502365,1986.9501832964008,0.85,0.8500000486827315,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.2828866412465,4632.441516551485,5.515203150849114,5.429329784582966,-1.83523794511237,7.264567729695336,3.4985411340950456,3.5,0.999583181170013,0.6,0.0002452423771523,0.9772754671584395,0.0002509449846985061,198.34982811322539,0.0,0.0,0.0,0.019009571102530213,8.40081184190754e-05,0.00016123425873322463,0.0006494590342842625,0.0921845215928443,0.0921845215928443,0.0921845215928443,0.0921845215950216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487505.6972932054,595.7228122445371,0.0,0.0921845215928443,0.0921845215933547,0.0921845215933547,0.3749915712775008,0.3749915712775008,0.5,10.000048610481764,0.0,0.0,0.0,0.0,0.0,0.0,25746.57488412132,19561.038887145758,0.7597530535686762,1.0531287606262598,0.6600317116721907,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473171014480741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16656.03284969182,1415.7296517130408,0.3749915712775008,6.17534620354742,3.4985411340950456,,,,,,
2635.0,-29.30608840707575,5.4309429876721795,35.00674296062256,24.939830868411832,5.62768421234479,-25.811783127106334,-39.44138578427953,2.1333790377685222,-4.494392464228724,-4.49439246417905,40.027255814968875,42883.03141381521,25556.41563154827,25556.41563154827,68439.44704536349,78190.73260440696,78190.73260440696,25556.41563154827,103747.14823595523,103747.14823595523,103747.14823595523,129495.16799244305,125001.46251708159,4493.705475361461,0.0,92338.4234970912,57030.72273321367,39230.778626530584,25748.01975648782,64978.79838301841,19562.40559891171,1415.8232459736025,0.0,0.8893671752419512,2.938817571676444,0.0014947054983599872,1.0,1.0,-0.4797469832877823,361699.51851676713,1555708.75558049,4.301108173878791,1555708.75558049,4.301108173878791,0.7597634996369964,0.09218646062440235,4.028046144702076,101325.0,128576.82063039612,1.2689545584050936,1.0,0.0,4.028046144703019,1.2817410418349604,1.282055395419672,3.1426364711981623,22923.874300332966,2337.584628831759,19485.28927421037,1986.9465387477242,0.85,0.8499998306973506,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.263246384716,4632.441516551485,5.517047342137552,5.4309429876721795,-1.8350285434794298,7.265971531151609,3.4997755188138315,3.5,0.9999358625182376,0.6,0.0002452423771523,0.9775914285037105,0.00025086387830513716,198.3523688935794,0.0,0.0,0.0,0.019009571102530213,8.398885944295117e-05,0.00016125351770934884,0.0006495366103287905,0.09218646026806498,0.09218646026806498,0.09218646026806498,0.09218646137714759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487510.0940112318,595.7214273972172,0.0,0.09218646026806498,0.09218646062440235,0.09218646062440235,0.37499157344685485,0.37499157344685485,0.5,10.000048641839692,0.0,0.0,0.0,0.0,0.0,0.0,25748.01975648782,19562.40559891171,0.7597634996369964,1.053258120317126,0.6599542078485446,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473357905331905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16655.99310866741,1415.8232459736025,0.37499157344685485,6.17534620354742,3.4997755188138315,,,,,,
2636.0,-29.309224697660007,5.432449344626433,35.0072620214763,24.939800064917677,5.627101115557008,-25.815531383277445,-39.44483067663384,2.1334078056263315,-4.495113057797482,-4.495113057808392,40.028463334988984,42884.654720442864,25569.237165559207,25569.237165559207,68453.89188600206,78192.96857717981,78192.96857717981,25569.237165559207,103762.20574273902,103762.20574273902,103762.20574273902,129511.72025757426,125017.89282454783,4493.827433026427,0.0,92338.18216137457,57029.86832266227,39231.459820791446,25749.51451483524,64980.974335626684,19563.821384229246,1415.9079436433324,0.0,0.8893592778169271,2.9387398740786534,0.0014947054983599872,1.0,1.0,-0.4252464241037046,361689.40259008465,1555760.850762404,4.301372502543578,1555760.850762404,4.301372502543578,0.7597743783851851,0.09218872011661455,4.028046144702076,101325.0,128576.73733896055,1.268953736382537,1.0,0.0,4.028046144703279,1.2817409078895678,1.2820552614414287,3.1426367996121756,22923.81438649187,2337.578519320244,19485.237891413784,1986.9412991606498,0.85,0.8499998108035498,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4633.217911183909,4632.441516551485,5.518677872637681,5.432449344626433,-1.834671179794805,7.267120524421238,3.5009777180533828,3.5,1.0002793480152523,0.6,0.0002452423771523,0.9779087904243133,0.0002507824651477871,198.35492011031565,0.0,0.0,0.0,0.019009571102530213,8.395627881076696e-05,0.00016128609834153306,0.0006496678466186522,0.09218872010465039,0.09218872010465039,0.09218872010465039,0.09218872014044266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487515.9322223441,595.7195885115119,0.0,0.09218872010465039,0.09218872011661455,0.09218872011661455,0.3749915757710254,0.3749915757710254,0.5,10.00004864280686,0.0,0.0,0.0,0.0,0.0,0.0,25749.51451483524,19563.821384229246,0.7597743783851851,1.0534451443038968,0.6599570898851663,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473543303140273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16655.95376823389,1415.9079436433324,0.3749915757710254,6.17534620354742,3.5009777180533828,,,,,,
2637.0,-29.31235849573449,5.433841779705484,35.007782841106696,24.93816433651375,5.6257417370863125,-25.818432788427288,-39.44757770569993,2.1318160838242575,-4.496343785167483,-4.49634378519626,40.02955221026339,42883.38671435475,25582.907791516478,25582.907791516478,68466.29450587122,78191.84972634992,78191.84972634992,25582.907791516478,103774.7575178664,103774.7575178664,103774.7575178664,129526.0435092517,125032.09072629194,4493.952782959769,0.0,92338.00401877376,57029.54122559597,39231.625325753106,25751.285991385295,64982.9113171384,19565.49768818623,1416.0239755752782,0.0,0.8893492581871713,2.9386071753413052,0.0014947054983599872,1.0,1.0,-0.3822111696941306,361672.125752479,1555807.8284696962,4.301707866573215,1555807.8284696962,4.301707866573215,0.7597872080925036,0.0921910728824936,4.028046144702076,101325.0,128576.8543701087,1.2689548913901674,1.0,0.0,4.028046144704237,1.2817483191126438,1.2820626744821453,3.1426186285078948,22923.77016093079,2337.574009568078,19485.206717078232,1986.9381202631105,0.85,0.8500000907480334,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4634.148989404944,4632.441516551485,5.520519053229985,5.433841779705484,-1.8347295049368095,7.268571284642293,3.50215037404737,3.5,1.0006143925849629,0.6,0.0002452423771523,0.9782260111550275,0.0002507011409998527,198.35746936506922,0.0,0.0,0.0,0.019009571102530213,8.393030670688522e-05,0.0001613120704454148,0.0006497724634515627,0.09219107273311267,0.09219107273311267,0.09219107273311267,0.09219107312540895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487521.1967492112,595.7179303172278,0.0,0.09219107273311267,0.0921910728824936,0.0921910728824936,0.3749915780974953,0.3749915780974953,0.5,10.000048656704841,0.0,0.0,0.0,0.0,0.0,0.0,25751.285991385295,19565.49768818623,0.7597872080925036,1.053604603396926,0.6599179052638845,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44737294624794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16655.914068265618,1416.0239755752782,0.3749915780974953,6.17534620354742,3.50215037404737,,,,,,
2638.0,-29.3155360100751,5.435130994140549,35.00830187558581,24.936329817306273,5.624233559599846,-25.821589031918528,-39.4505697308108,2.130023670034931,-4.4972531981781,-4.497253198185049,40.030545135047035,42882.96013624068,25595.299580264364,25595.299580264364,68478.25971650504,78190.52851693558,78190.52851693558,25595.299580264364,103785.82809719993,103785.82809719993,103785.82809719993,129538.47646079205,125044.42069604508,4494.055764746962,0.0,92337.83362108127,57029.200768580915,39231.81428055595,25752.648363592114,64984.462644148065,19566.788631449363,1416.108654155803,0.0,0.8893411827952367,2.938509124205716,0.0014947054983599872,1.0,1.0,-0.34384647994102124,361659.35991216166,1555850.6674868842,4.30197815940603,1555850.6674868842,4.30197815940603,0.759797142227592,0.09219310088204197,4.028046144702076,101325.0,128576.99433980731,1.2689562727836892,1.0,0.0,4.028046144700444,1.2817566648811853,1.2820710222975293,3.142598166302855,22923.727858115388,2337.569695881406,19485.16607988575,1986.933976422708,0.85,0.8499998866016755,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4635.054654718575,4632.441516551485,5.522113866382968,5.435130994140549,-1.834592963972868,7.269723958113417,3.5032911742039277,3.5,1.0009403354868365,0.6,0.0002452423771523,0.9785477704523228,0.00025061870718783556,198.36005424865445,0.0,0.0,0.0,0.019009571102530213,8.39020267091065e-05,0.0001613403504431935,0.0006498863765875874,0.0921931011966519,0.0921931011966519,0.0921931011966519,0.09219267276614657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487526.05810406513,595.716398492795,0.0,0.0921931011966519,0.09219310088204197,0.09219310088204197,0.37499158047766035,0.37499158047766035,0.5,10.000036071893255,0.0,0.0,0.0,0.0,0.0,0.0,25752.648363592114,19566.788631449363,0.759797142227592,1.053763575633284,0.6598955872123742,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447391547865492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16655.874313687604,1416.108654155803,0.37499158047766035,6.17534620354742,3.5032911742039277,,,,,,
2639.0,-29.318662740505328,5.436326003836465,35.0088179866003,24.93583165286111,5.623906722638825,-25.824338574838073,-39.4531132542528,2.129582562226114,-4.497897971196153,-4.497897971210245,40.03149604116177,42880.87461402076,25606.598836506673,25606.598836506673,68487.47345052744,78189.83490619258,78189.83490619258,25606.598836506673,103796.43374269926,103796.43374269926,103796.43374269926,129550.40938264335,125056.25610769138,4494.153274951968,0.0,92337.60266844946,57028.64239755215,39232.17807877479,25753.9756399441,64986.153718718895,19568.045308248562,1416.187045625144,0.0,0.8893345769997881,2.938439607603003,0.0014947054983599872,1.0,1.0,-0.30635800988164874,361650.3091568181,1555891.6944756992,4.302199265647625,1555891.6944756992,4.302199265647625,0.7598067801966375,0.0921949103302732,4.028046144702076,101325.0,128576.96917421314,1.2689560244185851,1.0,0.0,4.028046144704671,1.2817587187671606,1.2820730766872308,3.14259313061384,22923.67052197188,2337.563849221893,19485.12417542557,1986.9297033569642,0.85,0.8500001846017404,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4635.937328691502,4632.441516551485,5.523499784612955,5.436326003836465,-1.834299458457349,7.270625462293814,3.504403156858014,3.5,1.0012580448165755,0.6,0.0002452423771523,0.9788644987684197,0.00025053761522749796,198.36259788568128,0.0,0.0,0.0,0.019009571102530213,8.387799278205718e-05,0.00016136438437024282,0.0006499831863547805,0.09219491032775555,0.09219491032775555,0.09219491032775555,0.09219491033527955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487530.6556483396,595.7149503731433,0.0,0.09219491032775555,0.0921949103302732,0.0921949103302732,0.3749915323860879,0.3749915323860879,0.5,10.000036072124237,0.0,0.0,0.0,0.0,0.0,0.0,25753.9756399441,19568.045308248562,0.7598067801966375,1.053877934474525,0.6598463235664487,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447410409462514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16655.83357886712,1416.187045625144,0.3749915323860879,6.17534620354742,3.504403156858014,,,,,,
2640.0,-29.321774456196305,5.43741449777214,35.00933500290056,24.934129148628585,5.622411627271484,-25.827286383819914,-39.45590107524765,2.1279235550685316,-4.4992836835292,-4.499283683526425,40.0325543868464,42879.8653578223,25619.380727720985,25619.380727720985,68499.24608554329,78188.99501389329,78188.99501389329,25619.380727720985,103808.37574161428,103808.37574161428,103808.37574161428,129564.2077404748,125069.92812698995,4494.279613484846,0.0,92337.42641977206,57028.29676440328,39232.36628374309,25755.83199886052,64988.19828260361,19569.802846610964,1416.3126180850675,0.0,0.8893238913383129,2.9382902105641016,0.0014947054983599872,1.0,1.0,-0.2661345515078892,361630.85834960686,1555937.357921045,4.302556936158478,1555937.357921045,4.302556936158478,0.7598202553688331,0.0921972895914922,4.028046144702076,101325.0,128577.08692915055,1.2689571865694602,1.0,0.0,4.028046144700763,1.2817664434944516,1.282080803309051,3.1425741913795955,22923.62676659494,2337.5593874151664,19485.084245675764,1986.9256316556382,0.85,0.8500000651759898,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4636.799042080237,4632.441516551485,5.525229904340905,5.43741449777214,-1.8345872312648268,7.272001729036967,3.5054888697731834,3.5,1.0015682485066237,0.6,0.0002452423771523,0.9791798159497079,0.00025045693667045114,198.3651293727844,0.0,0.0,0.0,0.019009571102530213,8.385165778041829e-05,0.00016139071937188172,0.0006500892649566028,0.09219728959168408,0.09219728959168408,0.09219728959168408,0.09219728959015984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487535.77266385534,595.7133386279074,0.0,0.09219728959168408,0.0921972895914922,0.0921972895914922,0.3749914942572979,0.3749914942572979,0.5,10.000036072154916,0.0,0.0,0.0,0.0,0.0,0.0,25755.83199886052,19569.802846610964,0.7598202553688331,1.0540259292567513,0.6598100346059388,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474289700881626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16655.793755500497,1416.3126180850675,0.3749914942572979,6.17534620354742,3.5054888697731834,,,,,,
2641.0,-29.324880991853938,5.438413224724307,35.00984735292801,24.932934517879062,5.621502568117577,-25.830155708026997,-39.458594320435054,2.1267772868797747,-4.500047733511224,-4.500047733575519,40.03345376507621,42878.48387041391,25630.152765791212,25630.152765791212,68508.63663620512,78187.83883768828,78187.83883768828,25630.152765791212,103817.99160347949,103817.99160347949,103817.99160347949,129575.09986748622,125080.72378711883,4494.37608036739,0.0,92337.23065198441,57027.875695192764,39232.61661865739,25757.108264006736,64989.72488266413,19571.012310937473,1416.391127965323,0.0,0.889316873374007,2.9382078390309494,0.0014947054983599872,1.0,1.0,-0.23290856216988232,361620.1339718029,1555976.163343275,4.302791844727874,1555976.163343275,4.302791844727874,0.7598295627885456,0.09219908795383373,4.028046144702076,101325.0,128577.1537404625,1.2689578459458426,1.0,0.0,4.028046144701523,1.281771780842971,1.2820861419665823,3.142561105576055,22923.578165416944,2337.554431474249,19485.04567397467,1986.9216984367415,0.85,0.8500001846731883,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4637.636731022973,4632.441516551485,5.526554633816197,5.438413224724307,-1.8344561168534526,7.27286934157776,3.50654444211684,3.5,1.0018698406048114,0.6,0.0002452423771523,0.9794947175422919,0.0002503764162890558,198.36765671020612,0.0,0.0,0.0,0.019009571102530213,8.382622344226823e-05,0.0001614161537100318,0.0006501917156443313,0.09219908794914194,0.09219908794914194,0.09219908794914194,0.09219908795754678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487540.1210893066,595.7119689678788,0.0,0.09219908794914194,0.09219908795383373,0.09219908795383373,0.37499146409793294,0.37499146409793294,0.5,10.000036072864729,0.0,0.0,0.0,0.0,0.0,0.0,25757.108264006736,19571.012310937473,0.7598295627885456,1.0541456631782058,0.6597732787425856,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474474420572208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16655.754128704804,1416.391127965323,0.37499146409793294,6.17534620354742,3.50654444211684,,,,,,
