time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2642.0,-29.327978221147,5.439318575527088,35.01035710417347,24.931538651604228,5.620327690872544,-25.83307826640511,-39.46134449271483,2.1254277375903716,-4.501130185525938,-4.501130185524753,40.03440347220444,42877.37648381185,25641.357903673685,25641.357903673685,68518.73438748554,78186.94404365539,78186.94404365539,25641.357903673685,103828.30194732908,103828.30194732908,103828.30194732908,129586.95866047179,125092.4733406428,4494.485319828989,0.0,92337.04306753042,57027.47551359693,39232.85283770388,25758.65671314271,64991.50955084659,19572.479402253597,1416.4928772809708,0.0,0.8893080869455187,2.938091143986632,0.0014947054983599872,1.0,1.0,-0.19802457339818602,361604.94085832743,1556017.141098035,4.303085951769846,1556017.141098035,4.303085951769846,0.7598408418660756,0.09220113822531495,4.028046144702076,101325.0,128577.23452647393,1.2689586432417856,1.0,0.0,4.028046144700304,1.2817780647826968,1.282092427447477,3.142545699114426,22923.531595827808,2337.549682697742,19485.000241860394,1986.9170656503898,0.85,0.8499999295661214,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4638.454272273278,4632.441516551485,5.5279962674089305,5.439318575527088,-1.8345931114028073,7.273911686929896,3.5075747489103635,3.5,1.0021642139743896,0.6,0.0002452423771523,0.9798087845472168,0.0002502961608632953,198.3701765405015,0.0,0.0,0.0,0.019009571102530213,8.380025885758346e-05,0.00016144211829471656,0.0006502963021895695,0.09220113822324298,0.09220113822324298,0.09220113822324298,0.09220113823207605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487544.71286223474,595.7105226551563,0.0,0.09220113822324298,0.09220113822531495,0.09220113822531495,0.3749914403168313,0.3749914403168313,0.5,10.000036072967083,0.0,0.0,0.0,0.0,0.0,0.0,25758.65671314271,19572.479402253597,0.7598408418660756,1.0542720866312454,0.6597381224122271,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474658837465333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16655.71450195859,1416.4928772809708,0.3749914403168313,6.17534620354742,3.5075747489103635,,,,,,
2643.0,-29.331071090068406,5.4401366444042765,35.01086253507675,24.930048488918715,5.619082675252809,-25.835971264480083,-39.4640714052133,2.123982841439688,-4.502076334054664,-4.5020763340550225,40.035298302888926,42876.19022449155,25651.83173455186,25651.83173455186,68528.0219590434,78185.95151849756,78185.95151849756,25651.83173455186,103837.78325304942,103837.78325304942,103837.78325304942,129597.84515493641,125103.25881475744,4494.586340178971,0.0,92336.85981569761,57027.098488391064,39233.06814145172,25760.06190188699,64993.13004333871,19573.811237778686,1416.583732789141,0.0,0.8893001758048885,2.9379891463021277,0.0014947054983599872,1.0,1.0,-0.165909338646145,361591.66128762113,1556055.751803293,4.303350763848391,1556055.751803293,4.303350763848391,0.7598510947811369,0.09220303091966649,4.028046144702076,101325.0,128577.33001097398,1.2689595856005327,1.0,0.0,4.02804614470107,1.2817847927566695,1.2820991570715197,3.1425292041725363,22923.486101852257,2337.5450436032957,19484.965273587328,1986.9134998788913,0.85,0.8500000910425622,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4639.250690465383,4632.441516551485,5.529304934366161,5.4401366444042765,-1.8346643339629463,7.274800978367223,3.5085785517770764,3.5,1.0024510147934504,0.6,0.0002452423771523,0.9801225178217539,0.00025021604206924267,198.37269288718838,0.0,0.0,0.0,0.019009571102530213,8.377452121001829e-05,0.00016146785594228172,0.0006503999746216181,0.09220303094802153,0.09220303094802153,0.09220303094802153,0.09220303086440433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487549.0393314385,595.7091599041877,0.0,0.09220303094802153,0.09220303091966649,0.09220303091966649,0.3749914216359115,0.3749914216359115,0.5,10.00003607039222,0.0,0.0,0.0,0.0,0.0,0.0,25760.06190188699,19573.811237778686,0.7598510947811369,1.0543887009803583,0.6597034208984989,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474842706572113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16655.674958098694,1416.583732789141,0.3749914216359115,6.17534620354742,3.5085785517770764,,,,,,
2644.0,-29.334162667880516,5.440871026800925,35.011362479913096,24.928832903411262,5.618171331362003,-25.838806571456658,-39.466733288113005,2.1228153044875206,-4.502995101708677,-4.502995101682186,40.03615085523025,42874.73854913098,25661.874113682996,25661.874113682996,68536.61266281398,78184.71968054332,78184.71968054332,25661.874113682996,103846.59379422631,103846.59379422631,103846.59379422631,129608.00715399528,125113.32405077625,4494.683103219021,0.0,92336.66524840523,57026.684398583355,39233.31205535764,25761.413359768965,64994.7254151266,19575.092409987927,1416.6715060921856,0.0,0.889292551622361,2.9378901030353837,0.0014947054983599872,1.0,1.0,-0.13630440640707775,361578.7663844377,1556092.5389291507,4.303605973572802,1556092.5389291507,4.303605973572802,0.759860964793101,0.09220484457228643,4.028046144702076,101325.0,128577.39531903151,1.2689602301409475,1.0,0.0,4.028046144702894,1.2817902292946313,1.2821045949428205,3.1425158755646847,22923.437798708404,2337.540118053403,19484.925613331925,1986.9094556583468,0.85,0.8500001520029331,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4640.027327764052,4632.441516551485,5.530543744889753,5.440871026800925,-1.8347478665653187,7.275618893366243,3.50955753351424,3.5,1.0027307238612113,0.6,0.0002452423771523,0.9804362284475956,0.0002501359803284832,198.37520824723455,0.0,0.0,0.0,0.019009571102530213,8.37494043841992e-05,0.00016149297276810083,0.0006505011463550259,0.09220484438245309,0.09220484438245309,0.09220484438245309,0.09220484490742649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487553.1612957485,595.707861566203,0.0,0.09220484438245309,0.09220484457228643,0.09220484457228643,0.37499140702440376,0.37499140702440376,0.5,10.000036088188912,0.0,0.0,0.0,0.0,0.0,0.0,25761.413359768965,19575.092409987927,0.759860964793101,1.0544949951717628,0.6596648924245243,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475026321484008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16655.635398350598,1416.6715060921856,0.37499140702440376,6.17534620354742,3.50955753351424,,,,,,
2645.0,-29.337231259721005,5.441520809524081,35.011858239371506,24.927563219703757,5.617136707983325,-25.84168777554708,-39.46943963002411,2.121593284485005,-4.504094946216924,-4.5040949462309445,40.03702996640318,42873.564792380486,25672.02607229122,25672.02607229122,68545.59086467171,78183.76808944129,78183.76808944129,25672.02607229122,103855.79416173251,103855.79416173251,103855.79416173251,129618.71155161691,125123.92463984014,4494.786911776765,0.0,92336.47238597041,57026.269334572055,39233.55894599817,25762.917389884406,64996.47633588257,19576.51831909729,1416.7724237435227,0.0,0.8892839286849779,2.9377715431293274,0.0014947054983599872,1.0,1.0,-0.1057626613710454,361563.33054210857,1556130.4727412944,4.303894618981732,1556130.4727412944,4.303894618981732,0.7598719517217349,0.09220679769399591,4.028046144702076,101325.0,128577.46307683701,1.268960898858495,1.0,0.0,4.0280461447011096,1.281795919577746,1.2821102866215064,3.1425019249780495,22923.38991881133,2337.535235662671,19484.882302901002,1986.9050392234865,0.85,0.8500000380358829,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4640.784935715868,4632.441516551485,5.531828435900392,5.441520809524081,-1.8349961035319446,7.276516913056026,3.5105126332779024,3.5,1.0030036095079722,0.6,0.0002452423771523,0.9807477137562045,0.0002500565371832849,198.37770496858565,0.0,0.0,0.0,0.019009571102530213,8.372387519079521e-05,0.00016151850196150479,0.000650603979124094,0.09220679777991841,0.09220679777991841,0.09220679777991841,0.09220679787156472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487557.4118255434,595.7065227280809,0.0,0.09220679777991841,0.09220679769399591,0.09220679769399591,0.37499139575008134,0.37499139575008134,0.5,10.000036075302896,0.0,0.0,0.0,0.0,0.0,0.0,25762.917389884406,19576.51831909729,0.7598719517217349,1.0546047221152168,0.6596290631329393,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447520986440187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16655.595761372093,1416.7724237435227,0.37499139575008134,6.17534620354742,3.5105126332779024,,,,,,
2646.0,-29.340306648988303,5.442090316235814,35.01234928575674,24.92607015827673,5.615829271170565,-25.844622446246944,-39.47221044274045,2.1201450683839047,-4.505129043175145,-4.505129043104629,40.03788548210326,42872.63147790327,25681.659194594376,25681.659194594376,68554.29067249765,78183.01653439454,78183.01653439454,25681.659194594376,103864.67572898892,103864.67572898892,103864.67572898892,129629.03030804872,125134.1432821448,4494.8870259039295,0.0,92336.29081601546,57025.905759340756,39233.761174083,25764.3545790598,64998.1157531428,19577.88128301085,1416.8681802990386,0.0,0.8892757175234854,2.9376600740566943,0.0014947054983599872,1.0,1.0,-0.07623163292407753,361548.81790966087,1556167.3890757663,4.304169484145849,1556167.3890757663,4.304169484145849,0.7598824656342427,0.09220867963778516,4.028046144702076,101325.0,128577.56396191816,1.2689618945168335,1.0,0.0,4.0280461447025955,1.2818026631985935,1.2821170318962616,3.1424853921355904,22923.34484237764,2337.530639145645,19484.846178306976,1986.901355540065,0.85,0.8500001335880957,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4641.523191436657,4632.441516551485,5.533023995652022,5.442090316235814,-1.8352274622810905,7.277317778516904,3.511443436110723,3.5,1.0032695531744922,0.6,0.0002452423771523,0.9810599961801632,0.00024997694137684866,198.38020728363455,0.0,0.0,0.0,0.019009571102530213,8.369774529010121e-05,0.0001615446318621988,0.0006507092315698461,0.09220867963744324,0.09220867963744324,0.09220867963744324,0.0922086796384942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487561.5482166211,595.7052198392246,0.0,0.09220867963744324,0.09220867963778516,0.09220867963778516,0.37499138702265367,0.37499138702265367,0.5,10.000036075334851,0.0,0.0,0.0,0.0,0.0,0.0,25764.3545790598,19577.88128301085,0.7598824656342427,1.0547119693878648,0.6595980665151864,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475392047275673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16655.556481826625,1416.8681802990386,0.37499138702265367,6.17534620354742,3.511443436110723,,,,,,
2647.0,-29.34337702453239,5.442585276557837,35.01283394049461,24.924793664272897,5.6147801029819115,-25.847512888819924,-39.47492572534827,2.1189159676315965,-4.506023776369091,-4.506023776359715,40.03868313289713,42871.48740425366,25690.604761359853,25690.604761359853,68562.09216561352,78182.09613166751,78182.09613166751,25690.604761359853,103872.70089302736,103872.70089302736,103872.70089302736,129638.34484982153,125143.36630124866,4494.978548572872,0.0,92336.0989215797,57025.49019563224,39234.009695497174,25765.643956794178,64999.65365229135,19579.104465740096,1416.9527337756772,0.0,0.8892684078323926,2.9375636302067014,0.0014947054983599872,1.0,1.0,-0.04955777492887137,361536.26149257016,1556201.8090786864,4.30441417592262,1556201.8090786864,4.30441417592262,0.7598919126015966,0.09221039694690575,4.028046144702076,101325.0,128577.6343365001,1.2689625890599565,1.0,0.0,4.028046144701582,1.2818083865640963,1.2821227566654492,3.142471360715079,22923.297202795355,2337.5257812602017,19484.80549171755,1986.897206662576,0.85,0.8500001251714129,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4642.243023604382,4632.441516551485,5.534093030186272,5.442585276557837,-1.835386099543833,7.27797137610167,3.512351105317969,3.5,1.0035288872337054,0.6,0.0002452423771523,0.9813718765193441,0.00024989749861398843,198.38270558220185,0.0,0.0,0.0,0.019009571102530213,8.367214637403345e-05,0.00016157023077826655,0.0006508123451850213,0.0922103969465586,0.0922103969465586,0.0922103969465586,0.0922103969470776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487565.4048386641,595.7040050699817,0.0,0.0922103969465586,0.09221039694690575,0.09221039694690575,0.374991380384414,0.374991380384414,0.5,10.000036075371781,0.0,0.0,0.0,0.0,0.0,0.0,25765.643956794178,19579.104465740096,0.7598919126015966,1.0548070383940666,0.6595648591235588,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475574638315145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16655.516963819642,1416.9527337756772,0.374991380384414,6.17534620354742,3.512351105317969,,,,,,
2648.0,-29.346440660139514,5.443005154586141,35.013312563357765,24.923350859340303,5.6136006615239555,-25.850358861890367,-39.47760803913695,2.117518863446098,-4.507067280326623,-4.50706728031433,40.03947838256165,42870.23363546404,25699.614636605005,25699.614636605005,68569.84827206905,78181.02971427978,78181.02971427978,25699.614636605005,103880.64435088479,103880.64435088479,103880.64435088479,129647.68358265315,125152.60976963837,4495.0738130147865,0.0,92335.9137738105,57025.11769568832,39234.217864580205,25767.039231768358,65001.25709634856,19580.428228406978,1417.0473848487936,0.0,0.8892603637651926,2.93745115342217,0.0014947054983599872,1.0,1.0,-0.02367560915024569,361521.6177033189,1556236.1260419672,4.30468345414156,1556236.1260419672,4.30468345414156,0.7599021390189888,0.09221219148862199,4.028046144702076,101325.0,128577.7245874474,1.268963479767554,1.0,0.0,4.028046144701969,1.2818148923075612,1.2821292640044812,3.14245541136651,22923.251238135927,2337.521094169357,19484.76292569675,1986.8928661364228,0.85,0.8499999726601265,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4642.945702383405,4632.441516551485,5.535196033718936,5.443005154586141,-1.8356823187840172,7.278687473370158,3.5132372355421726,3.5,1.0037820672977635,0.6,0.0002452423771523,0.9816831788549331,0.0002498182534189479,198.38519845934565,0.0,0.0,0.0,0.019009571102530213,8.364686538440909e-05,0.00016159551176789092,0.000650914178177812,0.09221219148871368,0.09221219148871368,0.09221219148871368,0.09221219148724005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.24985712784,595.7027939531657,0.0,0.09221219148871368,0.09221219148862199,0.09221219148862199,0.3749913754175449,0.3749913754175449,0.5,10.000036075391504,0.0,0.0,0.0,0.0,0.0,0.0,25767.039231768358,19580.428228406978,0.7599021390189888,1.0549003409338826,0.6595293006705908,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475756936276596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16655.47744374128,1417.0473848487936,0.3749913754175449,6.17534620354742,3.5132372355421726,,,,,,
2649.0,-29.34950263391043,5.443354072899723,35.01378482699816,24.922080302517884,5.6125352530340455,-25.853263080746615,-39.48033666294066,2.11629574646206,-4.508039661775626,-4.508039661766591,40.04025212323798,42869.17894348526,25708.129803153377,25708.129803153377,68577.30874663864,78180.1991927047,78180.1991927047,25708.129803153377,103888.32899585809,103888.32899585809,103888.32899585809,129656.69446472326,125161.52907278339,4495.165391939872,0.0,92335.72178004401,57024.70171946497,39234.46673397672,25768.365468865177,65002.83220284189,19581.686866584132,1417.1365628930364,0.0,0.8892527509918021,2.937346345823553,0.0014947054983599872,1.0,1.0,0.0014550142782923103,361507.97241531167,1556269.5153884734,4.304938297738514,1556269.5153884734,4.304938297738514,0.7599118729608152,0.09221391463788188,4.028046144702076,101325.0,128577.79418256406,1.2689641666179527,1.0,0.0,4.028046144701025,1.2818205879179188,1.2821349610117165,3.1424414482567284,22923.20357389386,2337.516233769316,19484.725211259938,1986.8890203341548,0.85,0.8500000948144159,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.6310062847,4632.441516551485,5.536212883487068,5.443354072899723,-1.835954268738266,7.279308341637989,3.514101540874974,3.5,1.004029011678564,0.6,0.0002452423771523,0.9819944187838537,0.0002497390743381406,198.38769004685582,0.0,0.0,0.0,0.019009571102530213,8.362115516417253e-05,0.00016162122198812748,0.0006510177401313153,0.09221391452266398,0.09221391452266398,0.09221391452266398,0.09221391486377352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487572.9908332471,595.7016156060895,0.0,0.09221391452266398,0.09221391463788188,0.09221391463788188,0.3749913717877037,0.3749913717877037,0.5,10.000036086251816,0.0,0.0,0.0,0.0,0.0,0.0,25768.365468865177,19581.686866584132,0.7599118729608152,1.0549895508036105,0.6594970940606345,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475938838643032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16655.437956340465,1417.1365628930364,0.3749913717877037,6.17534620354742,3.514101540874974,,,,,,
2650.0,-29.35255364687218,5.443633013664272,35.01425053599466,24.920625832770043,5.611331733449295,-25.85610886279082,-39.48301897672934,2.114886943709182,-4.50908332354112,-4.509083323522705,40.04100750531446,42867.97605550179,25716.527108111695,25716.527108111695,68584.5031636135,78179.18310391663,78179.18310391663,25716.527108111695,103895.71021202832,103895.71021202832,103895.71021202832,129665.43848962369,125170.18120778799,4495.257281835699,0.0,92335.53683869826,57024.329767372445,39234.67452369535,25769.72827759537,65004.40280129072,19582.980448972015,1417.2300654985586,0.0,0.8892448474641441,2.9372338586014806,0.0014947054983599872,1.0,1.0,0.025188920997777586,361493.327310425,1556302.1130265666,4.3052028777563685,1556302.1130265666,4.3052028777563685,0.7599218834603616,0.0922156479624617,4.028046144702076,101325.0,128577.88521297662,1.268965065018274,1.0,0.0,4.028046144702605,1.2818271482620043,1.2821415229647601,3.142425365357254,22923.157660480978,2337.511551904165,19484.680923944503,1986.884504284797,0.85,0.8499998653124332,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.299827170545,4632.441516551485,5.5372237075785495,5.443633013664272,-1.8363054119061344,7.279938425570406,3.5149451398238813,3.5,1.0042700399496804,0.6,0.0002452423771523,0.9823046504762888,0.00024966020168324526,198.39017277759336,0.0,0.0,0.0,0.019009571102530213,8.359588841566315e-05,0.00016164648873663687,0.0006511195157602377,0.09221564798403327,0.09221564798403327,0.09221564798403327,0.09221564791599318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487576.64311280404,595.7004651941044,0.0,0.09221564798403327,0.0922156479624617,0.0922156479624617,0.37499136927095056,0.37499136927095056,0.5,10.000036084280561,0.0,0.0,0.0,0.0,0.0,0.0,25769.72827759537,19582.980448972015,0.7599218834603616,1.055074736603098,0.6594626549611284,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476120646906394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16655.398400110582,1417.2300654985586,0.37499136927095056,6.17534620354742,3.5149451398238813,,,,,,
2651.0,-29.355601599150962,5.443845961831671,35.01470913924636,24.91930554332214,5.6102388997260615,-25.85897623309016,-39.48571578422559,2.1136135273087575,-4.510054454971453,-4.510054454971048,40.041733876381784,42866.84572435374,25724.44621980361,25724.44621980361,68591.29194415735,78178.26225296583,78178.26225296583,25724.44621980361,103902.70847276943,103902.70847276943,103902.70847276943,129673.72351547811,125178.37871503182,4495.344800446279,0.0,92335.34712820894,57023.93057386058,39234.90728260929,25771.01504270867,65005.92232531796,19584.202199422187,1417.3177762114906,0.0,0.8892374090710802,2.937129191849093,0.0014947054983599872,1.0,1.0,0.047693494087866384,361479.70039995864,1556333.4592147141,4.305451889809335,1556333.4592147141,4.305451889809335,0.7599313479491021,0.09221729742955143,4.028046144702076,101325.0,128577.9597632656,1.2689658007724214,1.0,0.0,4.028046144704345,1.2818330782129053,1.282147454370012,3.142410828029077,22923.110563083752,2337.506749306211,19484.639847522765,1986.8803156554752,0.85,0.8499998197845614,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.952310909024,4632.441516551485,5.538150770544572,5.443845961831671,-1.836629418916428,7.280475380748099,3.515768210409353,3.5,1.0045052029741008,0.6,0.0002452423771523,0.9826146765384521,0.00024958143106129665,198.392653079779,0.0,0.0,0.0,0.019009571102530213,8.357049225411886e-05,0.00016167188489818116,0.0006512218126708363,0.0922172974475914,0.0922172974475914,0.0922172974475914,0.09221729738658521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487580.155126837,595.6993589614998,0.0,0.0922172974475914,0.09221729742955143,0.09221729742955143,0.37499136759332286,0.37499136759332286,0.5,10.000036082777868,0.0,0.0,0.0,0.0,0.0,0.0,25771.01504270867,19584.202199422187,0.7599313479491021,1.0551545073216042,0.6594298517884166,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476301808901284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16655.35896139645,1417.3177762114906,0.37499136759332286,6.17534620354742,3.515768210409353,,,,,,
2652.0,-29.358640831467863,5.44399372624395,35.01516027886429,24.917829455249034,5.609065974125737,-25.861757635586528,-39.48834337117148,2.112182786776665,-4.511097303542272,-4.511097303555797,40.04243570916818,42865.462894388475,25732.268270677574,25732.268270677574,68597.73116506604,78177.03478673198,78177.03478673198,25732.268270677574,103909.30305740956,103909.30305740956,103909.30305740956,129681.63693836043,125186.20480737665,4495.432130983785,0.0,92335.16349924155,57023.59164144343,39235.079841997904,25772.33388095087,65007.413722948775,19585.45464369521,1417.4096715069447,0.0,0.8892296997623619,2.937016798835795,0.0014947054983599872,1.0,1.0,0.06840975544577077,361465.06760364503,1556363.746918524,4.305709974234947,1556363.746918524,4.305709974234947,0.7599410567225123,0.09221894792728295,4.028046144702076,101325.0,128578.05942347264,1.2689667843421923,1.0,0.0,4.028046144702774,1.2818397408445892,1.2821541186357408,3.142394494687802,22923.064975481033,2337.5021006644506,19484.60862420725,1986.8771317633698,0.85,0.8500001481062142,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.58932249485,4632.441516551485,5.539075127901837,5.44399372624395,-1.837031150847924,7.281024877091874,3.516571838129292,3.5,1.0047348108940835,0.6,0.0002452423771523,0.9829239207569472,0.00024950290859076813,198.39512634776003,0.0,0.0,0.0,0.019009571102530213,8.354575481017079e-05,0.00016169662234212924,0.0006513214562365612,0.09221894790383037,0.09221894790383037,0.09221894790383037,0.09221894797489218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487583.548485409,595.6982901018083,0.0,0.09221894790383037,0.09221894792728295,0.09221894792728295,0.3749913665888554,0.3749913665888554,0.5,10.000036084869818,0.0,0.0,0.0,0.0,0.0,0.0,25772.33388095087,19585.45464369521,0.7599410567225123,1.0552293536460107,0.6593934512927131,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476482793687544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16655.31948229757,1417.4096715069447,0.3749913665888554,6.17534620354742,3.516571838129292,,,,,,
2653.0,-29.361671121791105,5.4440796349672,35.01560431501999,24.916507384646707,5.6079395144062225,-25.864639118782584,-39.491053589712806,2.1109075138559286,-4.512091305982096,-4.5120913059432475,40.04313300788226,42864.45964304532,25739.690953007215,25739.690953007215,68604.15059605252,78176.24279384449,78176.24279384449,25739.690953007215,103915.9337468517,103915.9337468517,103915.9337468517,129689.54710624223,125194.02932142679,4495.5177848154435,0.0,92334.97401903303,57023.190878186775,39235.314600940284,25773.61335939053,65008.92796033081,19586.670065099013,1417.4981024771819,0.0,0.8892222501048084,2.9369096733766145,0.0014947054983599872,1.0,1.0,0.08945606884100243,361451.1206274195,1556393.8393956574,4.305959369261367,1556393.8393956574,4.305959369261367,0.7599504885861368,0.09222056497756585,4.028046144702076,101325.0,128578.13698027068,1.268967549768277,1.0,0.0,4.028046144701862,1.281845679557518,1.2821600588051694,3.1423799361655784,22923.01793525316,2337.497303896148,19484.56492049979,1986.8726752254634,0.85,0.8499999858454329,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.2109723873145,4632.441516551485,5.539931592856975,5.4440796349672,-1.8374214828867057,7.281501117853906,3.517356156996716,3.5,1.0049589019990617,0.6,0.0002452423771523,0.9832323596628921,0.0002494246398037418,198.397592400316,0.0,0.0,0.0,0.019009571102530213,8.352024652127181e-05,0.0001617221306310282,0.0006514242048013186,0.09222056499622021,0.09222056499622021,0.09222056499622021,0.09222056501139522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487586.91994975397,595.6972281363235,0.0,0.09222056499622021,0.09222056497756585,0.09222056497756585,0.3749913661373147,0.3749913661373147,0.5,10.000036082057505,0.0,0.0,0.0,0.0,0.0,0.0,25773.61335939053,19586.670065099013,0.7599504885861368,1.0553035213550293,0.6593626596827085,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447666326519602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16655.280076290182,1417.4981024771819,0.3749913661373147,6.17534620354742,3.517356156996716,,,,,,
2654.0,-29.364700876659047,5.444105200909895,35.01604105979839,24.9151588062756,5.606813172424537,-25.86749306912916,-39.49373335400594,2.109605365417541,-4.51311720929732,-4.513117209290414,40.04381067803894,42863.33186595619,25746.93208688614,25746.93208688614,68610.26395284233,78175.34304964208,78175.34304964208,25746.93208688614,103922.27513652822,103922.27513652822,103922.27513652822,129697.1750710491,125201.57245521534,4495.602615833757,0.0,92334.78607740135,57022.7748958326,39235.56797952084,25774.89993452088,65010.46791404172,19587.892515931308,1417.5881417582696,0.0,0.8892147107937608,2.9367991131380315,0.0014947054983599872,1.0,1.0,0.1092924989092694,361436.72648854624,1556423.0852068183,4.3062117685933075,1556423.0852068183,4.3062117685933075,0.7599599829948057,0.09222216905795486,4.028046144702076,101325.0,128578.20857972666,1.2689682563999671,1.0,0.0,4.028046144703939,1.2818517434816001,1.2821661242164601,3.142365070832308,22922.97127699133,2337.4925460775426,19484.52127049488,1986.868224163693,0.85,0.8499998117631566,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.817974240687,4632.441516551485,5.5407662253207395,5.444105200909895,-1.837858711498897,7.281963912408792,3.518122062338636,3.5,1.0051777320967532,0.6,0.0002452423771523,0.9835408484657054,0.0002493464074571695,198.40005807840868,0.0,0.0,0.0,0.019009571102530213,8.349503194261747e-05,0.00016174734520968254,0.0006515257702876576,0.09222216905654741,0.09222216905654741,0.09222216905654741,0.092222169060029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487590.19649972906,595.6961960658767,0.0,0.09222216905654741,0.09222216905795486,0.09222216905795486,0.3749913661084715,0.3749913661084715,0.5,10.000036082189489,0.0,0.0,0.0,0.0,0.0,0.0,25774.89993452088,19587.892515931308,0.7599599829948057,1.0553725600554105,0.6593296932215753,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447684321020326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16655.240748112992,1417.5881417582696,0.3749913661084715,6.17534620354742,3.518122062338636,,,,,,
2655.0,-29.3677255074192,5.4440723949650245,35.0164700844184,24.913734686002158,5.60565103614538,-25.870301502623853,-39.49638381656257,2.1082270440574833,-4.5141510061178,-4.514151006129498,40.0444613928576,42862.10292385529,25753.936713603234,25753.936713603234,68616.03963745853,78174.28232162997,78174.28232162997,25753.936713603234,103928.21903523321,103928.21903523321,103928.21903523321,129704.38938555651,125208.70402258767,4495.685362968837,0.0,92334.60063633416,57022.421290009144,39235.754829250014,25776.170350323308,65011.92517957332,19589.099918436907,1417.6779354506518,0.0,0.8892072278240505,2.936687705552049,0.0014947054983599872,1.0,1.0,0.12757761354282593,361422.2220531031,1556451.1681127925,4.306462284668556,1556451.1681127925,4.306462284668556,0.7599693690801202,0.09222373577181064,4.028046144702076,101325.0,128578.29977716754,1.2689691564487298,1.0,0.0,4.028046144703049,1.2818581621948844,1.282172544503967,3.142349335908571,22922.925239517943,2337.4878515617406,19484.486785130186,1986.8647076351442,0.85,0.8500000144632472,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.4106118492355,4632.441516551485,5.541566877680208,5.4440723949650245,-1.83832461008691,7.282397005051934,3.518869907456295,3.5,1.00539140213037,0.6,0.0002452423771523,0.9838489196954283,0.00024926832996698323,198.40251964752696,0.0,0.0,0.0,0.019009571102530213,8.34700999927186e-05,0.00016177227715958141,0.0006516261973323277,0.0922237357307407,0.0922237357307407,0.0922237357307407,0.0922237358842911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.3427099747,595.6952050491757,0.0,0.0922237357307407,0.09222373577181064,0.09222373577181064,0.3749913664295648,0.3749913664295648,0.5,10.000036085220525,0.0,0.0,0.0,0.0,0.0,0.0,25776.170350323308,19589.099918436907,0.7599693690801202,1.0554377438897566,0.6592960107774584,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477023127886346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16655.20132965308,1417.6779354506518,0.3749913664295648,6.17534620354742,3.518869907456295,,,,,,
2656.0,-29.370742400585122,5.4439836144130185,35.01689116959925,24.91230508256706,5.604482904963117,-25.87310267570399,-39.49902565274385,2.1068431797103724,-4.515169421464805,-4.515169421410985,40.045090339923554,42860.869442712334,25760.65366623802,25760.65366623802,68621.52310895035,78173.22363497275,78173.22363497275,25760.65366623802,103933.87730121077,103933.87730121077,103933.87730121077,129711.28911348851,125215.5232676781,4495.765845810411,0.0,92334.41540691044,57022.061213145564,39235.94910418319,25777.411812277736,65013.36091646093,19590.280120189436,1417.766039118629,0.0,0.8891998989262087,2.936577958821422,0.0014947054983599872,1.0,1.0,0.1448269941554372,361407.9338701116,1556478.3119521702,4.306707645526015,1556478.3119521702,4.306707645526015,0.7599785526512255,0.09222526043114493,4.028046144702076,101325.0,128578.39103028447,1.2689700570469724,1.0,0.0,4.028046144699671,1.2818646067860096,1.282178990675661,3.1423335377060653,22922.87925458702,2337.4831624037793,19484.44888456212,1986.8608428527705,0.85,0.850000066229165,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.989280289903,4632.441516551485,5.542322090861466,5.4439836144130185,-1.8388013194367638,7.282784933849783,3.5196001863311084,3.5,1.0056000532374596,0.6,0.0002452423771523,0.9841563065314606,0.0002491904746479012,198.40497498032076,0.0,0.0,0.0,0.019009571102530213,8.344525603600705e-05,0.00016179712111629298,0.0006517262699363787,0.09222526043146903,0.09222526043146903,0.09222526043146903,0.09222526043061424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.3836909475,595.6942471766415,0.0,0.09222526043146903,0.09222526043114493,0.09222526043114493,0.37499136704223235,0.37499136704223235,0.5,10.000036085183428,0.0,0.0,0.0,0.0,0.0,0.0,25777.411812277736,19590.280120189436,0.7599785526512255,1.0554987796604722,0.6592624783355918,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477202745742315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16655.161912854295,1417.766039118629,0.37499136704223235,6.17534620354742,3.5196001863311084,,,,,,
2657.0,-29.373753899709584,5.443840973741892,35.01730473117529,24.910999042354547,5.603370437367032,-25.875967526926587,-39.50171833913771,2.1055840651573163,-4.516182069703461,-4.516182069752857,40.045715408165044,42859.86914514652,25767.116880542642,25767.116880542642,68626.98602568917,78172.43993679757,78172.43993679757,25767.116880542642,103939.55681734021,103939.55681734021,103939.55681734021,129718.20255276133,125222.35670341001,4495.84584935131,0.0,92334.22545075665,57021.65466142675,39236.189765922114,25778.64573542111,65014.83550134322,19591.453473961054,1417.8536434057748,0.0,0.8891926122972946,2.9364688367791123,0.0014947054983599872,1.0,1.0,0.16220588777377998,361393.7270379026,1556505.2887465663,4.30695159405277,1556505.2887465663,4.30695159405277,0.759987691946185,0.09222677603030416,4.028046144702076,101325.0,128578.46953357608,1.2689708318142223,1.0,0.0,4.028046144702901,1.281870470479518,1.2821848558072706,3.1423191636478505,22922.8320962013,2337.4783535867296,19484.41140611632,1986.8570211148885,0.85,0.8500001799230217,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.554478935812,4632.441516551485,5.543038593460021,5.443840973741892,-1.839295056093408,7.2831360298353,3.5203135248561948,3.5,1.005803864244627,0.6,0.0002452423771523,0.9844632471157864,0.0002491127808689603,198.40742598372245,0.0,0.0,0.0,0.019009571102530213,8.341994091509276e-05,0.00016182243623720727,0.0006518282404115802,0.09222677602896516,0.09222677602896516,0.09222677602896516,0.09222677603175518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.4059205556,595.6932952090222,0.0,0.09222677602896516,0.09222677603030416,0.09222677603030416,0.3749913678758864,0.3749913678758864,0.5,10.000036085284929,0.0,0.0,0.0,0.0,0.0,0.0,25778.64573542111,19591.453473961054,0.759987691946185,1.055558865857183,0.6592321400899496,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447738190854089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16655.12255024429,1417.8536434057748,0.3749913678758864,6.17534620354742,3.5203135248561948,,,,,,
2658.0,-29.376761669869893,5.443645603763174,35.017710586877044,24.90962716927754,5.60223291420091,-25.87878714298499,-39.504374215006806,2.10425845822249,-4.517232231118783,-4.517232231114723,40.046320170989006,42858.73080193913,25773.44439860297,25773.44439860297,68632.1752005421,78171.49117769796,78171.49117769796,25773.44439860297,103944.93557630092,103944.93557630092,103944.93557630092,129724.8259160998,125228.90078711767,4495.925128982121,0.0,92334.03820242632,57021.27811375259,39236.40009852637,25779.89033979887,65016.29043832524,19592.63729709365,1417.9432270213463,0.0,0.8891852103881448,2.936355675734179,0.0014947054983599872,1.0,1.0,0.17831175159602708,361378.9943815762,1556531.389532017,4.307199404867712,1556531.389532017,4.307199404867712,0.7599969215868476,0.09222828070790261,4.028046144702076,101325.0,128578.54748010673,1.268971601086669,1.0,0.0,4.028046144700911,1.2818766438858613,1.2821910307276736,3.142304030512264,22922.785610057992,2337.4736133193287,19484.36886856437,1986.85268349175,0.85,0.8500000479878447,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.106642498507,4632.441516551485,5.543741277733283,5.443645603763174,-1.8398369484676889,7.283482552230863,3.521010467611094,3.5,1.0060029907460268,0.6,0.0002452423771523,0.9847699107257327,0.00024903520556549804,198.40987401263465,0.0,0.0,0.0,0.019009571102530213,8.339497882002389e-05,0.00016184739833227614,0.000651928788882386,0.0922282805241715,0.0922282805241715,0.0922282805241715,0.09222828109664057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.3298993117,595.6923741886018,0.0,0.0922282805241715,0.09222828070790261,0.09222828070790261,0.374991368886885,0.374991368886885,0.5,10.000036101299823,0.0,0.0,0.0,0.0,0.0,0.0,25779.89033979887,19592.63729709365,0.7599969215868476,1.0556150579776142,0.6591998791840504,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447756075542872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16655.08319513181,1417.9432270213463,0.374991368886885,6.17534620354742,3.521010467611094,,,,,,
2659.0,-29.379754288552228,5.44339965846539,35.01810882356033,24.908236471842997,5.601045554809183,-25.881622499407783,-39.50704374639315,2.1029138276238983,-4.518269742612063,-4.518269742666578,40.04691202718481,42857.71041610561,25779.5134359751,25779.5134359751,68637.22385208072,78170.66776064695,78170.66776064695,25779.5134359751,103950.18119662204,103950.18119662204,103950.18119662204,129731.29609207927,125235.29313828445,4496.00295379481,0.0,92333.85154270168,57020.89444901977,39236.61899297991,25781.114895457224,65017.73388843713,19593.80238227004,1418.0315556311905,0.0,0.8891779173240879,2.9362438811747515,0.0014947054983599872,1.0,1.0,0.19396870387055287,361364.4396529265,1556556.933604332,4.307443574412942,1556556.933604332,4.307443574412942,0.7600060145468177,0.09222975824489246,4.028046144702076,101325.0,128578.63394507967,1.2689724544296044,1.0,0.0,4.02804614470429,1.2818829059469419,1.2821972943245568,3.1422886802024332,22922.739270041537,2337.46888795272,19484.33197252851,1986.848921143154,0.85,0.8500001567436231,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.645973197377,4632.441516551485,5.544403506112002,5.44339965846539,-1.8403896385083143,7.283789296973705,3.521691265957083,3.5,1.0061975045591667,0.6,0.0002452423771523,0.9850751318224622,0.000248958043127719,198.4123097696894,0.0,0.0,0.0,0.019009571102530213,8.336989533697385e-05,0.00016187248181532616,0.0006520298263095815,0.09222975821542875,0.09222975821542875,0.09222975821542875,0.09222975826050692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.191538229,595.6914728025283,0.0,0.09222975821542875,0.09222975824489246,0.09222975824489246,0.3749913701035654,0.3749913701035654,0.5,10.000036104641625,0.0,0.0,0.0,0.0,0.0,0.0,25781.114895457224,19593.80238227004,0.7600060145468177,1.055669272784164,0.6591695504128837,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477739385271489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16655.04381433961,1418.0315556311905,0.3749913701035654,6.17534620354742,3.521691265957083,,,,,,
2660.0,-29.382749469704876,5.44310531510957,35.018498678632305,24.906852933950745,5.5999380161664725,-25.884387641044654,-39.50965009918434,2.101576186006047,-4.51929009960844,-4.519290099620106,40.04746664114622,42856.41713227242,25785.32120267738,25785.32120267738,68641.7383349498,78169.55040290082,78169.55040290082,25785.32120267738,103954.8716055782,103954.8716055782,103954.8716055782,129737.16859581073,125241.09143971585,4496.07715609488,0.0,92333.66582246376,57020.53254576158,39236.81475189131,25782.29699023253,65019.111742123845,19594.927381602392,1418.117626934368,0.0,0.8891708424378699,2.9361339383356517,0.0014947054983599872,1.0,1.0,0.20754214737672783,361350.1260245708,1556580.870617867,4.3076804420763475,1556580.870617867,4.3076804420763475,0.7600148035307255,0.0922311689812351,4.028046144702076,101325.0,128578.71790462837,1.2689732830459253,1.0,0.0,4.028046144701812,1.2818891355204396,1.2822035254258894,3.1422734096788427,22922.693163261414,2337.464186369598,19484.29254489274,1986.8449006432108,0.85,0.8500001464103941,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.1729191026,4632.441516551485,5.545024163887112,5.44310531510957,-1.8409490261091852,7.284054341218755,3.5223564817985236,3.5,1.0063875662281496,0.6,0.0002452423771523,0.9853807164663217,0.00024888083666967304,198.41474767227635,0.0,0.0,0.0,0.019009571102530213,8.33454122216163e-05,0.00016189696493068372,0.0006521284454280077,0.09223116898922855,0.09223116898922855,0.09223116898922855,0.0922311689383002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.873129444,595.6906281281608,0.0,0.09223116898922855,0.0922311689812351,0.0922311689812351,0.3749913714341307,0.3749913714341307,0.5,10.000036104347153,0.0,0.0,0.0,0.0,0.0,0.0,25782.29699023253,19594.927381602392,0.7600148035307255,1.0557163347169962,0.6591356907834699,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477917119650987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16655.00463682301,1418.117626934368,0.3749913714341307,6.17534620354742,3.5223564817985236,,,,,,
2661.0,-29.3857347554995,5.44276349286475,35.01888105698044,24.90541589157658,5.59869434270417,-25.887225103099066,-39.51232371674848,2.100184692605674,-4.520349429035662,-4.52034942909595,40.048030603922875,42855.4433103324,25791.018669387548,25791.018669387548,68646.46197971994,78168.76741880496,78168.76741880496,25791.018669387548,103959.7860881925,103959.7860881925,103959.7860881925,129743.30055352816,125247.14736818503,4496.1531853431225,0.0,92333.4813295378,57020.157230385375,39237.02677683602,25783.51446533566,65020.541242171676,19596.086383726073,1418.2066449478075,0.0,0.8891635391814897,2.9360197996810493,0.0014947054983599872,1.0,1.0,0.2218888718047083,361335.26615915867,1556605.211408421,4.307924958320502,1556605.211408421,4.307924958320502,0.7600238675790998,0.09223261530801202,4.028046144702076,101325.0,128578.80798854741,1.2689741721050818,1.0,0.0,4.028046144702642,1.281895615953047,1.2822100074478564,3.142257524383026,22922.64736117292,2337.459515856375,19484.253325928068,1986.8409014217973,0.85,0.8500001338820529,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.6879364852675,4632.441516551485,5.5456351880876715,5.44276349286475,-1.8415556750858535,7.284319167950604,3.5230066876502937,3.5,1.0065733393286553,0.6,0.0002452423771523,0.985685393303445,0.00024880390722884714,198.41717758023302,0.0,0.0,0.0,0.019009571102530213,8.332030415128647e-05,0.00016192207300101354,0.0006522295818939007,0.09223261530749705,0.09223261530749705,0.09223261530749705,0.09223261530459288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.5999235438,595.6897692141117,0.0,0.09223261530749705,0.09223261530801202,0.09223261530801202,0.37499137284125594,0.37499137284125594,0.5,10.000036104473097,0.0,0.0,0.0,0.0,0.0,0.0,25783.51446533566,19596.086383726073,0.7600238675790998,1.0557657729123382,0.6591062223046643,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478095010587495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16654.965308217634,1418.2066449478075,0.37499137284125594,6.17534620354742,3.5230066876502937,,,,,,
2662.0,-29.38871945962573,5.4423773250605025,35.01925514487454,24.904103704635077,5.597616347934357,-25.890022298389074,-39.51495367856694,2.0989191880581886,-4.521341530059601,-4.521341530053606,40.04855613288748,42854.29031758149,25796.34013653119,25796.34013653119,68650.63045411269,78167.81923307863,78167.81923307863,25796.34013653119,103964.15936960981,103964.15936960981,103964.15936960981,129748.81163788775,125252.58747318847,4496.224164699282,0.0,92333.29233061461,57019.76342062558,39237.25434443225,25784.652268277932,65021.90661271018,19597.169846502544,1418.289941196583,0.0,0.8891567085061259,2.9359129078051396,0.0014947054983599872,1.0,1.0,0.23437330660550515,361321.3497825709,1556627.8936432796,4.308153654855982,1556627.8936432796,4.308153654855982,0.7600323495776726,0.09223396575904622,4.028046144702076,101325.0,128578.88326262558,1.268974915002473,1.0,0.0,4.028046144699639,1.2819015096900186,1.2822159026302973,3.1422430773766017,22922.60044042862,2337.4547312720065,19484.208790282693,1986.836360049833,0.85,0.8499999308943311,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4651.191183710458,4632.441516551485,5.546179272715323,5.4423773250605025,-1.8421310194683849,7.284508344528888,3.5236420801316224,3.5,1.0067548800376065,0.6,0.0002452423771523,0.9859901123854605,0.00024872701467459093,198.4196070742335,0.0,0.0,0.0,0.019009571102530213,8.329561287551291e-05,0.0001619467642767871,0.0006523290394920881,0.09223396575442717,0.09223396575442717,0.09223396575442717,0.09223396577372343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.1408895674,595.6889688330049,0.0,0.09223396575442717,0.09223396575904622,0.09223396575904622,0.374991374311312,0.374991374311312,0.5,10.000036104769618,0.0,0.0,0.0,0.0,0.0,0.0,25784.652268277932,19597.169846502544,0.7600323495776726,1.0558077120533587,0.6590746496074683,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478272318165066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16654.926078009892,1418.289941196583,0.374991374311312,6.17534620354742,3.5236420801316224,,,,,,
