time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2663.0,-29.39171482549484,5.441946404401839,35.019621364104935,24.9026192346588,5.596392267823772,-25.892802354579185,-39.51757735395802,2.097479814240304,-4.522428966717712,-4.522428966717017,40.04907725226223,42853.06799520393,25801.71047868661,25801.71047868661,68654.77847389053,78166.7650153018,78166.7650153018,25801.71047868661,103968.47549398842,103968.47549398842,103968.47549398842,129754.33051116737,125258.03323396563,4496.297277201733,0.0,92333.10979080209,57019.41284087861,39237.44105547053,25785.85501717895,65023.29607264948,19598.31550607469,1418.379625038665,0.0,0.8891494169825165,2.935795747718999,0.0014947054983599872,1.0,1.0,0.2463460619187572,361306.09659911075,1556650.385804228,4.308397783642766,1556650.385804228,4.308397783642766,0.7600413285895689,0.09223536089763223,4.028046144702076,101325.0,128578.97863577344,1.2689758562622595,1.0,0.0,4.028046144701729,1.2819082132408428,1.2822226078252017,3.1422266454776926,22922.555123218746,2337.450110202643,19484.16827124421,1986.8322282577853,0.85,0.8499998436696212,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4651.683349218552,4632.441516551485,5.546746960543026,5.441946404401839,-1.842793676851819,7.284740081253657,3.5242635253321155,3.5,1.0069324358091758,0.6,0.0002452423771523,0.9862960221441353,0.0002486498694572052,198.4220453065109,0.0,0.0,0.0,0.019009571102530213,8.327098735885217e-05,0.00016197138979344786,0.0006524282322095348,0.09223536095173691,0.09223536095173691,0.09223536095173691,0.09223536078777583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.660562377,595.6881751577378,0.0,0.09223536095173691,0.09223536089763223,0.09223536089763223,0.37499137583239794,0.37499137583239794,0.5,10.000036099885536,0.0,0.0,0.0,0.0,0.0,0.0,25785.85501717895,19598.31550607469,0.7600413285895689,1.0558489436952512,0.6590417678507852,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478449595536729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16654.88675994538,1418.379625038665,0.37499137583239794,6.17534620354742,3.5242635253321155,,,,,,
2664.0,-29.3946888745253,5.441474085304912,35.019979636762166,24.901307781133823,5.5952838612577755,-25.895620695095833,-39.5202293182723,2.0962156859566528,-4.52343450991674,-4.523434509873954,40.04958038732867,42852.04938842722,25806.678291707314,25806.678291707314,68658.72768013453,78165.94297855327,78165.94297855327,25806.678291707314,103972.62127026058,103972.62127026058,103972.62127026058,129759.6052953723,125263.2385910898,4496.3667042824945,0.0,92332.91823783114,57019.02466441997,39237.65952601241,25786.984025111713,65024.64355112412,19599.391225401123,1418.4631934493134,0.0,0.8891425983825859,2.9356874140946694,0.0014947054983599872,1.0,1.0,0.2579530315950933,361291.99256278254,1556672.101973387,4.308626080891844,1556672.101973387,4.308626080891844,0.7600497679881824,0.09223668399016136,4.028046144702076,101325.0,128579.05641527582,1.2689766238862652,1.0,0.0,4.028046144701751,1.2819141006839283,1.282228496712213,3.142212214182704,22922.507568408284,2337.4452609615196,19484.135832342927,1986.8289204104285,0.85,0.8500001919159966,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4652.164279530859,4632.441516551485,5.547241400148868,5.441474085304912,-1.843413254268346,7.284887339573258,3.5248708264751865,3.5,1.0071059504214819,0.6,0.0002452423771523,0.9865998561731383,0.00024857329505758864,198.42446624613572,0.0,0.0,0.0,0.019009571102530213,8.32461031643536e-05,0.0001619962739879464,0.0006525284668932487,0.09223668397740434,0.09223668397740434,0.09223668397740434,0.09223668402068147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.0932534781,595.6874088802266,0.0,0.09223668397740434,0.09223668399016136,0.09223668399016136,0.37499137737353877,0.37499137737353877,0.5,10.000036100941458,0.0,0.0,0.0,0.0,0.0,0.0,25786.984025111713,19599.391225401123,0.7600497679881824,1.0558877977724428,0.6590124458696308,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478627510530369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16654.84712880048,1418.4631934493134,0.37499137737353877,6.17534620354742,3.5248708264751865,,,,,,
2665.0,-29.397657160674136,5.440960458587931,35.02033026679131,24.89989644326272,5.594094500257541,-25.898412795824846,-39.52286235345525,2.0948501379457807,-4.524507185709581,-4.52450718571955,40.050076399917494,42850.97531969889,25811.63520608259,25811.63520608259,68662.61052578148,78165.04415705304,78165.04415705304,25811.63520608259,103976.67936313563,103976.67936313563,103976.67936313563,129764.8347690908,125268.39747834444,4496.437290746348,0.0,92332.73275968287,57018.66393260272,39237.85425231128,25788.155405955175,65026.009658266456,19600.507671716787,1418.5511424891752,0.0,0.8891354694707685,2.9355718513254616,0.0014947054983599872,1.0,1.0,0.2690218804984852,361276.9473815556,1556693.5109476754,4.308864770448816,1556693.5109476754,4.308864770448816,0.7600585370751451,0.09223803229697854,4.028046144702076,101325.0,128579.14031914843,1.2689774519531056,1.0,0.0,4.0280461447011895,1.2819204605313494,1.2822348581194194,3.142196625079587,22922.461521729172,2337.440565506995,19484.08850786349,1986.8240946565331,0.85,0.8499998348516671,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4652.634719178551,4632.441516551485,5.547745903989595,5.440960458587931,-1.8440983029835047,7.2850587615714355,3.5254649208882833,3.5,1.0072756916823666,0.6,0.0002452423771523,0.9869032021465404,0.0002484968906969715,198.42688255355617,0.0,0.0,0.0,0.019009571102530213,8.322140338797772e-05,0.0001620209737643223,0.0006526279587322546,0.09223803228772207,0.09223803228772207,0.09223803228772207,0.09223803232546396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487620.4915112104,595.6866534479409,0.0,0.09223803228772207,0.09223803229697854,0.09223803229697854,0.3749913789544936,0.3749913789544936,0.5,10.000036101560763,0.0,0.0,0.0,0.0,0.0,0.0,25788.155405955175,19600.507671716787,0.7600585370751451,1.0559253272133196,0.6589820833985535,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447880416369912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16654.807824857387,1418.5511424891752,0.3749913789544936,6.17534620354742,3.5254649208882833,,,,,,
2666.0,-29.40061931578719,5.440407907604908,35.0206729843926,24.898520518932514,5.592941678374538,-25.901197993332612,-39.525486797187455,2.0935203559789124,-4.525538497002742,-4.525538497019752,40.050549342512156,42849.89042687548,25816.306117963493,25816.306117963493,68666.19654483897,78164.14083942657,78164.14083942657,25816.306117963493,103980.44695739007,103980.44695739007,103980.44695739007,129769.72510648574,125273.220288061,4496.504818424742,0.0,92332.54591541577,57018.29550310345,39238.056013680354,25789.278149095677,65027.33416277603,19601.57808185732,1418.6355890492232,0.0,0.889128629195382,2.9354607482729143,0.0014947054983599872,1.0,1.0,0.27912080330582967,361262.48283564014,1556713.9243794405,4.309093798393902,1556713.9243794405,4.309093798393902,0.760066953736922,0.09223932249466307,4.028046144702076,101325.0,128579.22511383858,1.2689782888116317,1.0,0.0,4.028046144701244,1.2819266538641085,1.2822410529711252,3.1421814442818126,22922.41513589833,2337.4358354686187,19484.0501668394,1986.8201849601444,0.85,0.849999882269204,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4653.094637345518,4632.441516551485,5.548201386398428,5.440407907604908,-1.844768882970695,7.285176790575603,3.526045766970835,3.5,1.007441647705953,0.6,0.0002452423771523,0.9872060218716062,0.000248420665716113,198.429293928728,0.0,0.0,0.0,0.019009571102530213,8.319679094673032e-05,0.0001620455862055697,0.0006527270987813329,0.09223932249452522,0.09223932249452522,0.09223932249452522,0.09223932249521744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.7782286774,595.6859331490274,0.0,0.09223932249452522,0.09223932249466307,0.09223932249466307,0.3749913805655591,0.3749913805655591,0.5,10.000036101571805,0.0,0.0,0.0,0.0,0.0,0.0,25789.278149095677,19601.57808185732,0.760066953736922,1.055958966008881,0.6589519773271635,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478980478861265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16654.768537229054,1418.6355890492232,0.3749913805655591,6.17534620354742,3.526045766970835,,,,,,
2667.0,-29.403570942373147,5.439817326172691,35.02100771173661,24.89723616689446,5.5919153841694165,-25.903938582137144,-39.52806318467481,2.0922830603135925,-4.526595092624802,-4.5265950926646505,40.05100421548426,42848.6483041384,25820.869772495913,25820.869772495913,68669.51807663431,78163.09608601712,78163.09608601712,25820.869772495913,103983.96585851302,103983.96585851302,103983.96585851302,129774.3702584724,125277.79877781431,4496.571480658087,0.0,92332.35546158443,57017.90782700137,39238.275149536734,25790.404399959374,65028.67954949611,19602.65218428403,1418.7212409913195,0.0,0.8891217267355616,2.9353469247866766,0.0014947054983599872,1.0,1.0,0.28819134533387114,361247.6641381819,1556733.5580689143,4.309324910882866,1556733.5580689143,4.309324910882866,0.7600754094540259,0.0922405984872234,4.028046144702076,101325.0,128579.29526571618,1.2689789811568337,1.0,0.0,4.0280461447034925,1.2819324165044792,1.2822468170248131,3.1421673193081325,22922.367853959517,2337.43101405266,19484.01322399109,1986.8164178380068,0.85,0.8500000239122547,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4653.544550842055,4632.441516551485,5.548645659322988,5.439817326172691,-1.845473217561843,7.2852905437345346,3.5266140148552703,3.5,1.007604004244363,0.6,0.0002452423771523,0.9875078649851798,0.000248344733088258,198.4316967913326,0.0,0.0,0.0,0.019009571102530213,8.31726357291483e-05,0.0001620697414231517,0.0006528243971123885,0.09224059839831304,0.09224059839831304,0.09224059839831304,0.09224059865025416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.97753799695,595.6852403826175,0.0,0.09224059839831304,0.0922405984872234,0.0922405984872234,0.3749913821982801,0.3749913821982801,0.5,10.000036110275623,0.0,0.0,0.0,0.0,0.0,0.0,25790.404399959374,19602.65218428403,0.7600754094540259,1.0559881970902854,0.658919243032214,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479156434122924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16654.729273482935,1418.7212409913195,0.3749913821982801,6.17534620354742,3.5266140148552703,,,,,,
2668.0,-29.40652222595396,5.43918874894677,35.02133549651972,24.89566522361713,5.5905305043012925,-25.906747800949557,-39.53071759371085,2.090756079410391,-4.527716265274194,-4.527716265269248,40.05147333918065,42847.731822279435,25825.429267111213,25825.429267111213,68673.16108939065,78162.34265504258,78162.34265504258,25825.429267111213,103987.7719221538,103987.7719221538,103987.7719221538,129779.36008880234,125282.71904160443,4496.641047197898,0.0,92332.17736717038,57017.566534866724,39238.4564803374,25791.588166648537,65030.04464698594,19603.7815084118,1418.8117259751523,0.0,0.889114450397674,2.935226148446764,0.0014947054983599872,1.0,1.0,0.2981960117432436,361231.940272732,1556753.8070593257,4.309568544475797,1556753.8070593257,4.309568544475797,0.760084310502512,0.09224193126941233,4.028046144702076,101325.0,128579.40205246316,1.2689800350600855,1.0,0.0,4.028046144701558,1.2819395284102417,1.282253930674807,3.142149887286286,22922.32364036125,2337.4265055203614,19483.975389168492,1986.8125597598053,0.85,0.8500000128635052,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4653.984623708769,4632.441516551485,5.5491006857970415,5.43918874894677,-1.8462399365365356,7.285428685483305,3.5271698693025595,3.5,1.0077628198007313,0.6,0.0002452423771523,0.9878097725771061,0.0002482688306600621,198.43409943288836,0.0,0.0,0.0,0.019009571102530213,8.31477557916376e-05,0.0001620946213606624,0.000652924614648759,0.09224193126943069,0.09224193126943069,0.09224193126943069,0.09224193126874976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.24579471414,595.6845258969854,0.0,0.09224193126943069,0.09224193126941233,0.09224193126941233,0.3749913838831796,0.3749913838831796,0.5,10.000036110284588,0.0,0.0,0.0,0.0,0.0,0.0,25791.588166648537,19603.7815084118,0.760084310502512,1.0560220504565432,0.6588913179266189,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479331768232384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16654.690121919804,1418.8117259751523,0.3749913838831796,6.17534620354742,3.5271698693025595,,,,,,
2669.0,-29.409471234984817,5.438527493590532,35.021654472434115,24.894341581407957,5.589475579813774,-25.90947466715131,-39.53328444678334,2.0894790606277587,-4.528652172844318,-4.5286521727989255,40.05187472638739,42846.46046003902,25829.350643620157,25829.350643620157,68675.81110365919,78161.25467517368,78161.25467517368,25829.350643620157,103990.60531879384,103990.60531879384,103990.60531879384,129783.18932623448,125286.48935750539,4496.699968729098,0.0,92331.98859938493,57017.194581213465,39238.66002019052,25792.584007440648,65031.24402763117,19604.731812968163,1418.8875597813833,0.0,0.8891083412180654,2.9351253324653284,0.0014947054983599872,1.0,1.0,0.30504319416519365,361218.81506512285,1556771.1324682352,4.309773100240004,1556771.1324682352,4.309773100240004,0.7600918080682644,0.09224305918423152,4.028046144702076,101325.0,128579.48250441803,1.2689808290591467,1.0,0.0,4.028046144704857,1.2819454761792957,1.282259879902582,3.1421353088332946,22922.276776999046,2337.421726787338,19483.937933676367,1986.8087403625466,0.85,0.8500001166213638,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4654.414815906678,4632.441516551485,5.549430307618298,5.438527493590532,-1.8468850075717143,7.285412501162246,3.5277132773830275,3.5,1.0079180792522935,0.6,0.0002452423771523,0.9881115469587455,0.00024819300807395493,198.4365002808484,0.0,0.0,0.0,0.019009571102530213,8.312370306437691e-05,0.00016211867408792312,0.0006530215001440711,0.09224305907424016,0.09224305907424016,0.09224305907424016,0.09224305928091481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.1864827626,595.6839145931845,0.0,0.09224305907424016,0.09224305918423152,0.09224305918423152,0.3749913855750425,0.3749913855750425,0.5,10.00003612232907,0.0,0.0,0.0,0.0,0.0,0.0,25792.584007440648,19604.731812968163,0.7600918080682644,1.0560433239517835,0.6588596158768539,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479507086212167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16654.650878840654,1418.8875597813833,0.3749913855750425,6.17534620354742,3.5277132773830275,,,,,,
2670.0,-29.41241449913029,5.437831084095864,35.02196645036864,24.892786249425285,5.588121172016643,-25.9122614164528,-39.53591667870057,2.0879681279009863,-4.529762710988621,-4.529762711018921,40.05231074928311,42845.48419170343,25833.569139961815,25833.569139961815,68679.05333166524,78160.44126919258,78160.44126919258,25833.569139961815,103994.0104091544,103994.0104091544,103994.0104091544,129787.74343704309,125290.9769982724,4496.766438770686,0.0,92331.80892921428,57016.852007853595,39238.841023734094,25793.733027888677,65032.57405162277,19605.82867875446,1418.9763573751745,0.0,0.8891012354675008,2.935005708823069,0.0014947054983599872,1.0,1.0,0.31357132896420126,361203.2413161913,1556789.9530520455,4.310011026975412,1556789.9530520455,4.310011026975412,0.7601004731481195,0.09224433501593862,4.028046144702076,101325.0,128579.58138515979,1.2689818049361934,1.0,0.0,4.028046144702545,1.281952513483731,1.2822669189329525,3.142118060017513,22922.232172204513,2337.417178364122,19483.897448144715,1986.804611987245,0.85,0.8500000044398328,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4654.836348963322,4632.441516551485,5.549834022782607,5.437831084095864,-1.84767154912897,7.285502633224834,3.5282457799321403,3.5,1.0080702228377543,0.6,0.0002452423771523,0.9884128326375422,0.0002481173544640047,198.43889650970752,0.0,0.0,0.0,0.019009571102530213,8.30990443832304e-05,0.0001621433327690696,0.0006531208264495966,0.09224433492812828,0.09224433492812828,0.09224433492812828,0.09224433518083562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487631.2946573185,595.6832505312958,0.0,0.09224433492812828,0.09224433501593862,0.09224433501593862,0.37499138732073295,0.37499138732073295,0.5,10.000036130652683,0.0,0.0,0.0,0.0,0.0,0.0,25793.733027888677,19605.82867875446,0.7601004731481195,1.0560715815607715,0.658831129115276,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447968227331534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16654.611582952206,1418.9763573751745,0.37499138732073295,6.17534620354742,3.5282457799321403,,,,,,
2671.0,-29.415348130171502,5.4371042886894045,35.022270639559046,24.89170505376535,5.587210395578353,-25.91507380331377,-39.53855271739883,2.0869360711633074,-4.530709514398325,-4.530709514402167,40.05270995871858,42844.56244381905,25837.21544879679,25837.21544879679,68681.77789261584,78159.75130951506,78159.75130951506,25837.21544879679,103996.96675831186,103996.96675831186,103996.96675831186,129791.70109307079,125294.87564719752,4496.825445873265,0.0,92331.61000741177,57016.421151605515,39239.09872867362,25794.734334758927,65033.83306343255,19606.7847696978,1419.0528746570708,0.0,0.8890950790334857,2.9349037252073127,0.0014947054983599872,1.0,1.0,0.3209168132764262,361189.964134523,1556807.1847609554,4.31021716921551,1556807.1847609554,4.31021716921551,0.7601080327188041,0.0922454652252745,4.028046144702076,101325.0,128579.6300460653,1.2689822851819916,1.0,0.0,4.028046144701431,1.28195732042479,1.2822717270529385,3.1421062780524864,22922.18278801293,2337.4121425780395,19483.851917708547,1986.7999691748505,0.85,0.8499998493990526,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4655.248590115832,4632.441516551485,5.550125830799921,5.4371042886894045,-1.848351277125492,7.285455565814896,3.528766575557233,3.5,1.0082190215877809,0.6,0.0002452423771523,0.9887132308565606,0.0002480419696010713,198.44128495346027,0.0,0.0,0.0,0.019009571102530213,8.307435681659923e-05,0.00016216802033570078,0.0006532202691071874,0.09224546522192575,0.09224546522192575,0.09224546522192575,0.09224546523026013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487633.2248752666,595.682642523615,0.0,0.09224546522192575,0.0922454652252745,0.0922454652252745,0.3749913890946812,0.3749913890946812,0.5,10.0000361309538,0.0,0.0,0.0,0.0,0.0,0.0,25794.734334758927,19606.7847696978,0.7601080327188041,1.0560930312322998,0.6588042012229146,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447985712336805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16654.572303852656,1419.0528746570708,0.3749913890946812,6.17534620354742,3.528766575557233,,,,,,
2672.0,-29.418277427248153,5.436342958767626,35.02256808820398,24.890110396686964,5.585869930574212,-25.917792736860267,-39.54112596167249,2.085385240603646,-4.531906413860213,-4.531906413913914,40.05312383751162,42843.39732419567,25841.359590618285,25841.359590618285,68684.75691481396,78158.7221649082,78158.7221649082,25841.359590618285,104000.0817555265,104000.0817555265,104000.0817555265,129796.00884386325,125299.11654321951,4496.89230064374,0.0,92331.43258774148,57016.107748718554,39239.24982113658,25795.92708833676,65035.176909473346,19607.924188929468,1419.1469347985565,0.0,0.8890876200224731,2.9347748068476243,0.0014947054983599872,1.0,1.0,0.3280753764219071,361173.18036217085,1556825.0498199288,4.310466929628616,1556825.0498199288,4.310466929628616,0.7601170573084344,0.09224675346861799,4.028046144702076,101325.0,128579.74379232399,1.2689834077702837,1.0,0.0,4.028046144704873,1.2819645436914746,1.2822789520911664,3.1420885737628406,22922.13874192609,2337.407651127153,19483.81558851277,1986.7962646278568,0.85,0.8499998978226058,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4655.652633129742,4632.441516551485,5.550534291740434,5.436342958767626,-1.849227227813055,7.2855701865806815,3.529277044083111,3.5,1.0083648697380316,0.6,0.0002452423771523,0.9890132835684738,0.0002479667171581733,198.44366992604307,0.0,0.0,0.0,0.019009571102530213,8.305026388433089e-05,0.00016219211326796914,0.0006533173165501255,0.09224675346930704,0.09224675346930704,0.09224675346930704,0.09224675346417585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.22602374677,595.6820121725458,0.0,0.09224675346930704,0.09224675346861799,0.09224675346861799,0.3749913908591486,0.3749913908591486,0.5,10.000036131020389,0.0,0.0,0.0,0.0,0.0,0.0,25795.92708833676,19607.924188929468,0.7601170573084344,1.056117015110464,0.6587726728848936,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480031405350542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16654.533119627493,1419.1469347985565,0.3749913908591486,6.17534620354742,3.529277044083111,,,,,,
2673.0,-29.421201109040634,5.435553295240755,35.02285737042736,24.88890270413833,5.584908637158494,-25.920517738742284,-39.54368121977893,2.0842252743994214,-4.532871078160497,-4.532871078178096,40.05348309194181,42842.180071441515,25844.759623360882,25844.759623360882,68686.9396948024,78157.72449325013,78157.72449325013,25844.759623360882,104002.48411661101,104002.48411661101,104002.48411661101,129799.39285716283,125302.44448022098,4496.948376941852,0.0,92331.23929951871,57015.69490823503,39239.49376809297,25796.908740551826,65036.402508644795,19608.86218537903,1419.2235095162962,0.0,0.8890815163323124,2.934670905854083,0.0014947054983599872,1.0,1.0,0.3332475103774186,361159.6536010334,1556840.5571460843,4.310671310106799,1556840.5571460843,4.310671310106799,0.760124493310107,0.09224783156724214,4.028046144702076,101325.0,128579.80147275666,1.268983977031894,1.0,0.0,4.0280461447040645,1.2819699464917411,1.2822843562164974,3.142075331582686,22922.09075632319,2337.402757957426,19483.777305259548,1986.792360822457,0.85,0.8500000070842071,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.047448855795,4632.441516551485,5.550793866955143,5.435553295240755,-1.849945722093885,7.28549901733464,3.5297758833711903,3.5,1.0085073952489114,0.6,0.0002452423771523,0.9893128590596744,0.0002478916299393893,198.44605038394235,0.0,0.0,0.0,0.019009571102530213,8.302634574531888e-05,0.00016221603140698115,0.0006534136599177613,0.09224783154480715,0.09224783154480715,0.09224783154480715,0.09224783161868996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487636.9630500125,595.6814650181022,0.0,0.09224783154480715,0.09224783156724214,0.09224783156724214,0.37499139261509384,0.37499139261509384,0.5,10.000036132905018,0.0,0.0,0.0,0.0,0.0,0.0,25796.908740551826,19608.86218537903,0.760124493310107,1.0561306752118147,0.6587415419502459,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448020543404577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16654.493924438386,1419.2235095162962,0.37499139261509384,6.17534620354742,3.5297758833711903,,,,,,
2674.0,-29.424120880850648,5.43473214004117,35.02314054667654,24.88731590509417,5.583490293468119,-25.92331296616282,-39.54632986625654,2.082682380829912,-4.534035749875159,-4.534035749827188,40.05388546811986,42841.36666472913,25848.53862397396,25848.53862397396,68689.9052887031,78157.04245732081,78157.04245732081,25848.53862397396,104005.58108129477,104005.58108129477,104005.58108129477,129803.64948359234,125306.63608571044,4497.013397881889,0.0,92331.06153929028,57015.38575499701,39239.63976032586,25798.068402297566,65037.70816262343,19609.970694129264,1419.3150374768138,0.0,0.8890742587381439,2.934545466554769,0.0014947054983599872,1.0,1.0,0.3404937504497525,361143.3228160168,1556857.9259747171,4.310914331282965,1556857.9259747171,4.310914331282965,0.7601332932500795,0.0922490844962175,4.028046144702076,101325.0,128579.91588712847,1.2689851062139499,1.0,0.0,4.028046144702884,1.281977132931846,1.2822915444191136,3.1420577179017593,22922.046625689614,2337.3982578851715,19483.737491573527,1986.7883009563438,0.85,0.849999906628641,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.434473712303,4632.441516551485,5.551144071692785,5.43473214004117,-1.8508228000927014,7.2855549401338715,3.530264906471863,3.5,1.008647116134818,0.6,0.0002452423771523,0.989612131619953,0.00024781666404073753,198.44842771533533,0.0,0.0,0.0,0.019009571102530213,8.300156017798553e-05,0.0001622408169743145,0.0006535134973267026,0.0922490844924048,0.0922490844924048,0.0922490844924048,0.09224908450203517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.90858364536,595.6808521842053,0.0,0.0922490844924048,0.0922490844962175,0.0922490844962175,0.37499139437151147,0.37499139437151147,0.5,10.000036133232726,0.0,0.0,0.0,0.0,0.0,0.0,25798.068402297566,19609.970694129264,0.7601332932500795,1.0561550711004075,0.6587158107971226,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480379133309755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16654.4547440989,1419.3150374768138,0.37499139437151147,6.17534620354742,3.530264906471863,,,,,,
2675.0,-29.427035113556652,5.4338856970395,35.023415242224615,24.886011226940923,5.582459388563377,-25.92600021268941,-39.54885694021357,2.0814244906118473,-4.534963229363427,-4.534963229299255,40.054207110120764,42840.07043655967,25851.57316025773,25851.57316025773,68691.64359681739,78155.93403734533,78155.93403734533,25851.57316025773,104007.50719760306,104007.50719760306,104007.50719760306,129806.49983728045,125309.43455262712,4497.065284653335,0.0,92330.87213408029,57015.008545099576,39239.84843220079,25798.99263967739,65038.84107187818,19610.854431323525,1419.3879682388583,0.0,0.8890684745970117,2.9344455767335442,0.0014947054983599872,1.0,1.0,0.34397873729528783,361130.3183054602,1556871.8099651993,4.311108015717272,1556871.8099651993,4.311108015717272,0.760140316531706,0.09225008421815475,4.028046144702076,101325.0,128579.99238608069,1.268985861199908,1.0,0.0,4.028046144698373,1.281982991952117,1.2822974048763398,3.1420433578205587,22921.99960408083,2337.3934630154877,19483.698782489057,1986.7843537282413,0.85,0.8499999615661956,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.812917709334,4632.441516551485,5.551344582031009,5.4338856970395,-1.8515376661662355,7.2854233632057355,3.5307431134787235,3.5,1.0087837467082068,0.6,0.0002452423771523,0.9899109338267348,0.00024774186118366995,198.45080059348732,0.0,0.0,0.0,0.019009571102530213,8.297791864069603e-05,0.00016226445851160397,0.0006536087265298364,0.09225008420573286,0.09225008420573286,0.09225008420573286,0.09225008425440817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.4637570321,595.6803623115064,0.0,0.09225008420573286,0.09225008421815475,0.09225008421815475,0.37499139612208243,0.37499139612208243,0.5,10.000036134026153,0.0,0.0,0.0,0.0,0.0,0.0,25798.99263967739,19610.854431323525,0.760140316531706,1.056163401203633,0.6586844065873596,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480552604436185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16654.415544633343,1419.3879682388583,0.37499139612208243,6.17534620354742,3.5307431134787235,,,,,,
2676.0,-29.429943291306955,5.433010625773048,35.0236836102438,24.884580575767927,5.581220947409201,-25.92876167200446,-39.55145910205317,2.0800393282052343,-4.536094408076053,-4.536094408130939,40.05457392078944,42839.11065519506,25855.008551975432,25855.008551975432,68694.11920717049,78155.15578895288,78155.15578895288,25855.008551975432,104010.16434092831,104010.16434092831,104010.16434092831,129810.26344326267,125313.13705446747,4497.126388795188,0.0,92330.68792851521,57014.642795156484,39240.050148176364,25800.09910233436,65040.14925051072,19611.912800489732,1419.4761674623496,0.0,0.8890615107082127,2.934323752079217,0.0014947054983599872,1.0,1.0,0.34966879532225903,361114.4581548363,1556887.6438194958,4.311341206814665,1556887.6438194958,4.311341206814665,0.7601487390688073,0.09225126394628931,4.028046144702076,101325.0,128580.07684671428,1.2689866947615522,1.0,0.0,4.028046144703339,1.2819894438446888,1.2823038583512714,3.1420275447994,22921.953873332357,2337.3887997769225,19483.657693299112,1986.7801637969249,0.85,0.8499998648006445,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.184221660715,4632.441516551485,5.55163964348306,5.433010625773048,-1.8524127111656914,7.28542333693874,3.5312123234066215,3.5,1.0089178066876061,0.6,0.0002452423771523,0.9902092122418781,0.0002476672344797321,198.45316859803566,0.0,0.0,0.0,0.019009571102530213,8.295358113834868e-05,0.00016228879601395133,0.0006537067591123383,0.09225126394595236,0.09225126394595236,0.09225126394595236,0.09225126394731864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.2373311669,595.6798036430015,0.0,0.09225126394595236,0.09225126394628931,0.09225126394628931,0.3749913978698465,0.3749913978698465,0.5,10.000036134044107,0.0,0.0,0.0,0.0,0.0,0.0,25800.09910233436,19611.912800489732,0.7601487390688073,1.0561802209676059,0.6586564014512722,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480725750614765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16654.376358808768,1419.4761674623496,0.3749913978698465,6.17534620354742,3.5312123234066215,,,,,,
2677.0,-29.432844628860934,5.43211039892086,35.02394505763771,24.88329786518591,5.5801189218806915,-25.93152924305734,-39.554065943788714,2.0788035427629774,-4.537112941224791,-4.537112941280259,40.05491096315206,42838.19792974876,25858.027222372224,25858.027222372224,68696.22515212098,78154.42411379806,78154.42411379806,25858.027222372224,104012.45133617028,104012.45133617028,104012.45133617028,129813.55186414921,125316.3698774176,4497.181986731613,0.0,92330.4978185128,57014.27166153313,39240.25128553296,25801.100527978928,65041.351813511894,19612.870983065346,1419.555790026718,0.0,0.8890552158687068,2.934214062441778,0.0014947054983599872,1.0,1.0,0.3543098699733491,361100.1778645505,1556902.1927938953,4.31155199645981,1556902.1927938953,4.31155199645981,0.7601563724693443,0.09225233669083494,4.028046144702076,101325.0,128580.1534570187,1.2689874508464714,1.0,0.0,4.028046144701664,1.2819952000150878,1.2823096159334006,3.1420134370664337,22921.90667675228,2337.3839870651327,19483.619232452198,1986.7762418820087,0.85,0.8499999370564036,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.547555981846,4632.441516551485,5.551854685662174,5.43211039892086,-1.8532162289456204,7.28532662786648,3.5316714864029746,3.5,1.0090489961151357,0.6,0.0002452423771523,0.990506885715803,0.0002475928039360093,198.45553108921888,0.0,0.0,0.0,0.019009571102530213,8.292920648195591e-05,0.0001623131706703441,0.0006538049413530496,0.09225233667563168,0.09225233667563168,0.09225233667563168,0.09225233671874013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.86696582113,595.6792903144412,0.0,0.09225233667563168,0.09225233669083494,0.09225233669083494,0.3749913996122633,0.3749913996122633,0.5,10.000036135550557,0.0,0.0,0.0,0.0,0.0,0.0,25801.100527978928,19612.870983065346,0.7601563724693443,1.0561930715875714,0.6586301904144837,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480898541172114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16654.337197144054,1419.555790026718,0.3749913996122633,6.17534620354742,3.5316714864029746,,,,,,
2678.0,-29.435741235345855,5.431184245924343,35.02419957790019,24.881786468345695,5.57886780524554,-25.934210209876188,-39.55659588156266,2.077336780909174,-4.538213655282789,-4.538213655324173,40.05523397675987,42836.9848064538,25861.138359583554,25861.138359583554,68698.12316603736,78153.37045119322,78153.37045119322,25861.138359583554,104014.50881077677,104014.50881077677,104014.50881077677,129816.65821139682,125319.41965903941,4497.2385523574085,0.0,92330.31725706639,57013.93161691543,39240.42848905661,25802.149400620056,65042.57788967667,19613.87501007105,1419.640624321551,0.0,0.8890485599722371,2.93409552607645,0.0014947054983599872,1.0,1.0,0.35780496050193733,361084.74585917755,1556916.136290925,4.311774878737524,1556916.136290925,4.311774878737524,0.7601643841966013,0.09225343211715184,4.028046144702076,101325.0,128580.24844043392,1.2689883882598956,1.0,0.0,4.0280461447045806,1.282002032118607,1.2823164497125283,3.1419966925055647,22921.861850690235,2337.3794160789093,19483.57928227338,1986.7721680975033,0.85,0.8499998564334197,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.903713056024,4632.441516551485,5.552098100932235,5.431184245924343,-1.8540904067369288,7.285274652661272,3.5321216023455193,3.5,1.0091776006701483,0.6,0.0002452423771523,0.990804170098175,0.0002475185153167047,198.45788978411525,0.0,0.0,0.0,0.019009571102530213,8.290555722817344e-05,0.00016233681992412657,0.0006539002016385731,0.09225343211563093,0.09225343211563093,0.09225343211563093,0.0922534321339567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.4287778183,595.6787983492625,0.0,0.09225343211563093,0.09225343211715184,0.09225343211715184,0.37499140135637066,0.37499140135637066,0.5,10.000036135571936,0.0,0.0,0.0,0.0,0.0,0.0,25802.149400620056,19613.87501007105,0.7601643841966013,1.0562023430645864,0.6585991237787754,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481070929425572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16654.29807557201,1419.640624321551,0.37499140135637066,6.17534620354742,3.5321216023455193,,,,,,
2679.0,-29.438641145081164,5.430234909247594,35.024446919622484,24.88072580834853,5.5780441096914775,-25.93692222281753,-39.5591379730962,2.0763252616304357,-4.539231919873032,-4.5392319198656725,40.05553588349176,42835.80851639532,25863.920402885436,25863.920402885436,68699.72891928075,78152.4110192772,78152.4110192772,25863.920402885436,104016.33142216265,104016.33142216265,104016.33142216265,129819.45356170053,125322.16239237775,4497.291169322783,0.0,92330.11828305725,57013.51608060567,39240.669113835094,25803.122139537878,65043.79125337297,19614.806440985216,1419.7192169461996,0.0,0.8890423913238356,2.933985872097134,0.0014947054983599872,1.0,1.0,0.3606792350349224,361070.47025554924,1556929.168754351,4.311981446869437,1556929.168754351,4.311981446869437,0.760171824747116,0.09225445057304872,4.028046144702076,101325.0,128580.29982946803,1.2689888954302297,1.0,0.0,4.028046144700337,1.282006743767355,1.2823211625168325,3.1419851449962755,22921.81245353787,2337.3743789711953,19483.54456219039,1986.768627634349,0.85,0.8500001734890383,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.252476894459,4632.441516551485,5.552279643744915,5.430234909247594,-1.8549143084638549,7.285149217711449,3.532562396856438,3.5,1.0093035419589822,0.6,0.0002452423771523,0.991101889929118,0.0002474441625470408,198.46025122499898,0.0,0.0,0.0,0.019009571102530213,8.28818006429761e-05,0.0001623605765093239,0.0006539958942599886,0.09225445028567653,0.09225445028567653,0.09225445028567653,0.09225445134296488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.8884248716,595.6783385664316,0.0,0.09225445028567653,0.09225445057304872,0.09225445057304872,0.37499140309589035,0.37499140309589035,0.5,10.000036158692842,0.0,0.0,0.0,0.0,0.0,0.0,25803.122139537878,19614.806440985216,0.760171824747116,1.0562073273322332,0.6585687533116236,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481243040668368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16654.2589520678,1419.7192169461996,0.37499140309589035,6.17534620354742,3.532562396856438,,,,,,
2680.0,-29.44155106312035,5.429258463515682,35.02468914679339,24.878870509006106,5.57636899046605,-25.939693425556413,-39.561771776620276,2.0745113557404653,-4.54047829434046,-4.540478294316629,40.05588298672396,42834.973007227374,25867.173487712935,25867.173487712935,68702.1464949403,78151.68150195386,78151.68150195386,25867.173487712935,104018.8549896668,104018.8549896668,104018.8549896668,129823.14889891629,125325.79528765561,4497.353611260679,0.0,92329.95068312,57013.24219988543,39240.78720359396,25804.293909249493,65045.08111284345,19615.928922162646,1419.8147233706352,0.0,0.8890349205116074,2.9338516580279914,0.0014947054983599872,1.0,1.0,0.36555874727912396,361052.99725839496,1556944.1523264144,4.312231622916443,1556944.1523264144,4.312231622916443,0.7601808052237136,0.09225566171088233,4.028046144702076,101325.0,128580.43874132085,1.2689902663836254,1.0,0.0,4.02804614469975,1.2820151930132888,1.2823296138349873,3.141964437437305,22921.77084529128,2337.370136110831,19483.507554295335,1986.7648538792896,0.85,0.8500001019030232,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.594468951364,4632.441516551485,5.55257034286042,5.429258463515682,-1.8559156176005063,7.285174081116188,3.532994654035493,3.5,1.0094270440101407,0.6,0.0002452423771523,0.9914007342828715,0.00024736957384815313,198.46262087228703,0.0,0.0,0.0,0.019009571102530213,8.285719361969071e-05,0.0001623851835326093,0.0006540950124852659,0.0922556617190627,0.0922556617190627,0.0922556617190627,0.09225566174501662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.56672312476,595.6778099075486,0.0,0.0922556617190627,0.09225566171088233,0.09225566171088233,0.37499140492435823,0.37499140492435823,0.5,10.000036157088383,0.0,0.0,0.0,0.0,0.0,0.0,25804.293909249493,19615.928922162646,0.7601808052237136,1.0562235501828707,0.6585428486577659,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448141535228269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16654.219665834924,1419.8147233706352,0.37499140492435823,6.17534620354742,3.532994654035493,,,,,,
2681.0,-29.444527290010903,5.42826691284798,35.02492517216283,24.878484208043687,5.57594176800156,-25.94235235292971,-39.56422676621003,2.0741817031030974,-4.541210812215411,-4.5412108122530235,40.056196599765556,42833.12568541929,25868.996427343915,25868.996427343915,68702.1221127632,78151.84717528924,78151.84717528924,25868.996427343915,104020.84360263315,104020.84360263315,104020.84360263315,129825.93878614852,125328.5353820081,4497.403404140402,0.0,92329.72131718847,57012.67955565025,39241.15751282024,25805.095183515372,65046.25269633561,19616.69591716473,1419.8758005994994,0.0,0.8890301382161176,2.9337727801405125,0.0014947054983599872,1.0,1.0,0.36971827097590904,361042.72835655307,1556957.6903046386,4.312391769782557,1556957.6903046386,4.312391769782557,0.7601869234606089,0.09225659245868281,4.028046144702076,101325.0,128580.39514693979,1.2689898361405358,1.0,0.0,4.028046144702286,1.2820167285603725,1.2823311497586718,3.1419606741211004,22921.713903060907,2337.3643296192795,19483.452474841648,1986.759237338097,0.85,0.8499998105394675,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.928722844366,4632.441516551485,5.552563253543488,5.42826691284798,-1.856549414217136,7.284816327065116,3.533417151088445,3.5,1.0095477574538414,0.6,0.0002452423771523,0.9917064890270011,0.00024729330690667975,198.4650445757125,0.0,0.0,0.0,0.019009571102530213,8.283426329501249e-05,0.00016240811385728754,0.0006541873768911828,0.09225654381403886,0.09225654381403886,0.09225654381403886,0.09225665366548974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.06848475715,595.677337004832,0.0,0.09225654381403886,0.09225659245868281,0.09225659245868281,0.3749914067250679,0.3749914067250679,0.5,10.00003918588801,0.0,0.0,0.0,0.0,0.0,0.0,25805.095183515372,19616.69591716473,0.7601869234606089,1.0562041511214304,0.65850258715722,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448158826270886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16654.180082438706,1419.8758005994994,0.3749914067250679,6.17534620354742,3.533417151088445,,,,,,
2682.0,-29.447403403253126,5.427244049250304,35.02515517657248,24.87598144160586,5.573912274998777,-25.94520756050903,-39.56697110608218,2.071716432446825,-4.542730304606778,-4.542730304602855,40.056486808581646,42832.88616163664,25872.743631723934,25872.743631723934,68705.62979336057,78149.93089596974,78149.93089596974,25872.743631723934,104022.67452769367,104022.67452769367,104022.67452769367,129829.06709866815,125331.6011162429,4497.465982425246,0.0,92329.56940796033,57012.524674405024,39241.16081506145,25806.39257097448,65047.55338603593,19617.94044756664,1419.9866987604755,0.0,0.8890215041885865,2.9336091657882712,0.0014947054983599872,1.0,1.0,0.37135651465757746,361021.42787551205,1556970.218053761,4.3126809043330185,1556970.218053761,4.3126809043330185,0.7601969315785637,0.09225781781017403,4.028046144702076,101325.0,128580.61584697371,1.2689920142805202,1.0,0.0,4.0280461447005,1.2820282120954027,1.2823426361100982,3.141932530578607,22921.67619017911,2337.360483975579,19483.42763422187,1986.7567042998242,0.85,0.8500001253210979,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.258068644977,4632.441516551485,5.552975012446207,5.427244049250304,-1.8577691738849746,7.285013223135278,3.5338334640762143,3.5,1.0096667040217755,0.6,0.0002452423771523,0.9920020555225292,0.0002472196259947471,198.4673868073949,0.0,0.0,0.0,0.019009571102530213,8.280863729721382e-05,0.00016243373985508618,0.0006542905995928198,0.09225781780977786,0.09225781780977786,0.09225781780977786,0.09225781781088781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.47168463643,595.6768950004534,0.0,0.09225781780977786,0.09225781781017403,0.09225781781017403,0.3749914206540331,0.3749914206540331,0.5,10.00003918592706,0.0,0.0,0.0,0.0,0.0,0.0,25806.39257097448,19617.94044756664,0.7601969315785637,1.056236956148299,0.6584857374640594,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448176511754895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16654.13907365789,1419.9866987604755,0.3749914206540331,6.17534620354742,3.5338334640762143,,,,,,
2683.0,-29.450273827178393,5.426210555869701,35.02537517084315,24.874975787848257,5.573196015721491,-25.947838298156626,-39.56943709691984,2.070760487589621,-4.543333270700089,-4.54333327070869,40.05665797942529,42831.51279761936,25874.019205689652,25874.019205689652,68705.53200330901,78148.75928315616,78148.75928315616,25874.019205689652,104022.77848884581,104022.77848884581,104022.77848884581,129829.74073285959,125332.24413265266,4497.49660020693,0.0,92329.36823056263,57012.12174862889,39241.38497992638,25806.962244013775,65048.34722394015,19618.48665836339,1420.0330551014752,0.0,0.8890178778794129,2.933544242217385,0.0014947054983599872,1.0,1.0,0.36897429889779687,361012.9756760714,1556977.6072011723,4.312802342590069,1556977.6072011723,4.312802342590069,0.7602013159419461,0.09225841147164296,4.028046144702076,101325.0,128580.65827215686,1.2689924329845237,1.0,0.0,4.028046144700101,1.2820326650599028,1.2823470901667107,3.1419216175072,22921.626246015,2337.35539108819,19483.38648059488,1986.7525077977577,0.85,0.8500001819889255,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.578619382019,4632.441516551485,5.552866754530955,5.426210555869701,-1.8583265353109093,7.28453709118061,3.534238678412329,3.5,1.0097824795463797,0.6,0.0002452423771523,0.9922971321081996,0.0002471461109952688,198.46972446096723,0.0,0.0,0.0,0.019009571102530213,8.27856167079977e-05,0.0001624567604443023,0.0006543833275884606,0.09225841146848801,0.09225841146848801,0.09225841146848801,0.09225841148138883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.2993187126,595.6766342976872,0.0,0.09225841146848801,0.09225841147164296,0.09225841147164296,0.3749914321705608,0.3749914321705608,0.5,10.000039186168351,0.0,0.0,0.0,0.0,0.0,0.0,25806.962244013775,19618.48665836339,0.7602013159419461,1.0562225626852342,0.6584565884535774,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481936027490032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16654.099971279604,1420.0330551014752,0.3749914321705608,6.17534620354742,3.534238678412329,,,,,,
