time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2684.0,-29.45314099282655,5.425152053347271,35.025591010545185,24.87327946526932,5.571672028339323,-25.950575835877405,-39.572031994443364,2.06910688443409,-4.544637329294403,-4.544637329301708,40.05697809016466,42830.68843653473,25877.02030288766,25877.02030288766,68707.70873942239,78148.06157440112,78148.06157440112,25877.02030288766,104025.08187728877,104025.08187728877,104025.08187728877,129833.23490568594,125335.67653872553,4497.558366960403,0.0,92329.19530822586,57011.82222317135,39241.52565006056,25808.153028397173,65049.678678457734,19619.628961448714,1420.1317816227663,0.0,0.8890102136416689,2.9334038333266137,0.0014947054983599872,1.0,1.0,0.37288407888826214,360994.6963012468,1556991.4258962902,4.313059005711804,1556991.4258962902,4.313059005711804,0.7602105016914958,0.09225961413784223,4.028046144702076,101325.0,128580.78087091434,1.268993642940186,1.0,0.0,4.028046144701793,1.2820403679163086,1.2823547949122815,3.1419027399650696,22921.58331643312,2337.3510134891244,19483.34561238435,1986.7483404000704,0.85,0.8499999909873677,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.8952704308285,4632.441516551485,5.553133450678434,5.425152053347271,-1.859404882845637,7.284556936192908,3.5346389813245973,3.5,1.0098968518070277,0.6,0.0002452423771523,0.992591968282104,0.00024707269954717164,198.47205951599622,0.0,0.0,0.0,0.019009571102530213,8.276139913287949e-05,0.00016248097801942053,0.0006544808770985495,0.0922596141084532,0.0922596141084532,0.0922596141084532,0.09225961419378817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.8470870798,595.6761467541327,0.0,0.0922596141084532,0.09225961413784223,0.09225961413784223,0.3749914417579497,0.3749914417579497,0.5,10.000039188875247,0.0,0.0,0.0,0.0,0.0,0.0,25808.153028397173,19619.628961448714,0.7602105016914958,1.0562344063073148,0.6584304381924458,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448210660337171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16654.06088700686,1420.1317816227663,0.3749914417579497,6.17534620354742,3.5346389813245973,,,,,,
2685.0,-29.45600086113424,5.424078669987971,35.02579938887091,24.872141202818625,5.570764777637522,-25.953253090685518,-39.57454258399082,2.0680170074821245,-4.545509110987325,-4.545509110984978,40.057194475601726,42829.54296473411,25878.80600311767,25878.80600311767,68708.34896785178,78147.1262703468,78147.1262703468,25878.80600311767,104025.93227346447,104025.93227346447,104025.93227346447,129834.88307850686,125337.28320069073,4497.599877816131,0.0,92328.99941862067,57011.41611419566,39241.75922713891,25808.950805042383,65050.71003218129,19620.394501670282,1420.1978603559994,0.0,0.889005081224712,2.9333099709490504,0.0014947054983599872,1.0,1.0,0.3725743323325901,360982.4766844408,1557000.7669796685,4.313230883893426,1557000.7669796685,4.313230883893426,0.7602166647486104,0.09226042216301676,4.028046144702076,101325.0,128580.83320644207,1.2689941594516858,1.0,0.0,4.028046144704133,1.2820454448595395,1.282359873100659,3.1418902979241796,22921.53468501279,2337.346054464347,19483.30427948306,1986.7441256171132,0.85,0.849999991153393,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.204577236259,4632.441516551485,5.553148059106265,5.424078669987971,-1.8601750982422294,7.2842537682302,3.5350300173234475,3.5,1.010008576378128,0.6,0.0002452423771523,0.9928861482103463,0.00024699949495150434,198.47438868271755,0.0,0.0,0.0,0.019009571102530213,8.273797461745876e-05,0.00016250440253484124,0.0006545752321275815,0.09226042216393766,0.09226042216393766,0.09226042216393766,0.09226042215536698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.8933421746,595.6758171858133,0.0,0.09226042216393766,0.09226042216301676,0.09226042216301676,0.3749914498119158,0.3749914498119158,0.5,10.000039188897649,0.0,0.0,0.0,0.0,0.0,0.0,25808.950805042383,19620.394501670282,0.7602166647486104,1.0562275021112146,0.6584023901283456,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448227698964068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16654.02177232747,1420.1978603559994,0.3749914498119158,6.17534620354742,3.5350300173234475,,,,,,
2686.0,-29.458856479109862,5.422983996376373,35.02600288301778,24.87062554517763,5.569453279366447,-25.955949032787043,-39.57708991421384,2.0665458330426225,-4.546712742523027,-4.546712742515392,40.05747030226498,42828.567300560404,25881.36083339103,25881.36083339103,68709.92813395144,78146.29956870162,78146.29956870162,25881.36083339103,104027.66040209265,104027.66040209265,104027.66040209265,129837.69377375802,125340.03858846333,4497.6551852946795,0.0,92328.81921147472,57011.08694332949,39241.92474238359,25810.033371665377,65051.95811404897,19621.4337713791,1420.2884069451802,0.0,0.8889980766737859,2.933180383094579,0.0014947054983599872,1.0,1.0,0.37461475385811127,360965.60611762514,1557012.6741262248,4.313465459694941,1557012.6741262248,4.313465459694941,0.7602250446107439,0.0922615012519344,4.028046144702076,101325.0,128580.9306952815,1.2689951215917246,1.0,0.0,4.028046144703739,1.2820522980539326,1.2823667279758333,3.1418735029892098,22921.489946909132,2337.3414924473836,19483.26427124421,1986.7400459121322,0.85,0.849999904734441,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.508924425656,4632.441516551485,5.553333606496752,5.422983996376373,-1.861196022174565,7.284180018550938,3.5354148000989705,3.5,1.0101185143139915,0.6,0.0002452423771523,0.9931799847853594,0.0002469264190873726,198.47671444238134,0.0,0.0,0.0,0.019009571102530213,8.271421356480336e-05,0.00016252816358749666,0.0006546709427441242,0.09226150125179691,0.09226150125179691,0.09226150125179691,0.09226150125445738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.22700504865,595.6753970843317,0.0,0.09226150125179691,0.0922615012519344,0.0922615012519344,0.3749914566284059,0.3749914566284059,0.5,10.000039188888728,0.0,0.0,0.0,0.0,0.0,0.0,25810.033371665377,19621.4337713791,0.7602250446107439,1.056231512869902,0.658374759841563,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448244694624664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16653.982708265947,1420.2884069451802,0.3749914566284059,6.17534620354742,3.5354148000989705,,,,,,
2687.0,-29.461707239968785,5.421873421362076,35.02619973782119,24.869419808406406,5.568501155416566,-25.958593819840306,-39.57957305302841,2.065387748163198,-4.547701879386921,-4.547701879395677,40.05768571688886,42827.344692356026,25883.269001974284,25883.269001974284,68710.61369433031,78145.2727454579,78145.2727454579,25883.269001974284,104028.54174743219,104028.54174743219,104028.54174743219,129839.45550349962,125341.75582119878,4497.69968230084,0.0,92328.62627978368,57010.69827881019,39242.14222330388,25810.913756067424,65053.055979371304,19622.279290547718,1420.3624921875296,0.0,0.8889923603103322,2.9330738919914556,0.0014947054983599872,1.0,1.0,0.3740795584001262,360951.7424543502,1557021.9733960647,4.313656897204153,1557021.9733960647,4.313656897204153,0.7602318722999517,0.09226237069334617,4.028046144702076,101325.0,128580.99422170402,1.268995748548769,1.0,0.0,4.028046144703576,1.2820576928299774,1.2823721240749746,3.1418602822862693,22921.442049818557,2337.336608303402,19483.2240969799,1986.735949277266,0.85,0.8499999282171745,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.806763806356,4632.441516551485,5.553388139360689,5.421873421362076,-1.8620677998634947,7.28394122122557,3.535791371342785,3.5,1.0102261060979385,0.6,0.0002452423771523,0.9934734151537399,0.00024685348738229577,198.47903630053273,0.0,0.0,0.0,0.019009571102530213,8.269105734972306e-05,0.00016255131980257695,0.0006547642170470043,0.09226237065206834,0.09226237065206834,0.09226237065206834,0.09226237075623984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.26855001104,595.6750689994498,0.0,0.09226237065206834,0.09226237069334617,0.09226237069334617,0.37499146245478976,0.37499146245478976,0.5,10.000039192452002,0.0,0.0,0.0,0.0,0.0,0.0,25810.913756067424,19622.279290547718,0.7602318722999517,1.0562242259013757,0.6583448547895555,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482616654243547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16653.943634023795,1420.3624921875296,0.37499146245478976,6.17534620354742,3.535791371342785,,,,,,
2688.0,-29.464551405823727,5.420743654346658,35.02639206522318,24.86782990107315,5.5670727026696865,-25.961320335139376,-39.582155098300404,2.0638416361737684,-4.548877391659516,-4.548877391646101,40.05794879136189,42826.559463032965,25885.57204189825,25885.57204189825,68712.13150493121,78144.61909362167,78144.61909362167,25885.57204189825,104030.19113551993,104030.19113551993,104030.19113551993,129842.15633920448,125344.40320270226,4497.753136502208,0.0,92328.44900494104,57010.389391310455,39242.28845958954,25811.965203684555,65054.253663274096,19623.289403665534,1420.450740819627,0.0,0.8889855412879686,2.93294733956423,0.0014947054983599872,1.0,1.0,0.37594738669224625,360935.2671113562,1557033.3301603978,4.313885264307021,1557033.3301603978,4.313885264307021,0.7602400378590464,0.09226341432007475,4.028046144702076,101325.0,128581.10501712968,1.2689968420146034,1.0,0.0,4.028046144698988,1.2820648952466807,1.2823793282581077,3.141842631863845,22921.398039686526,2337.3321205188854,19483.192011648884,1986.7326774840424,0.85,0.850000160457723,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.099353821455,4632.441516551485,5.553533635938415,5.420743654346658,-1.8630835700845405,7.283827224431198,3.536161321207433,3.5,1.0103318060592665,0.6,0.0002452423771523,0.99376625990229,0.00024678074417259143,198.48135284138988,0.0,0.0,0.0,0.019009571102530213,8.266698514941178e-05,0.00016257539200288825,0.0006548611809806627,0.09226341431307966,0.09226341431307966,0.09226341431307966,0.09226341433967471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.5405520594,595.6746683205514,0.0,0.09226341431307966,0.09226341432007475,0.09226341432007475,0.3749914675034114,0.3749914675034114,0.5,10.000039193117379,0.0,0.0,0.0,0.0,0.0,0.0,25811.965203684555,19623.289403665534,0.7602400378590464,1.0562281117018202,0.6583206639293194,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44827860775516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16653.90456189862,1420.450740819627,0.3749914675034114,6.17534620354742,3.536161321207433,,,,,,
2689.0,-29.467391449802744,5.419600770685881,35.02657754600119,24.866541183460527,5.566036133064317,-25.96395499927809,-39.58463299842549,2.0625996825739996,-4.5498026472265565,-4.549802647170405,40.05813589195645,42825.358303990695,25887.14603929377,25887.14603929377,68712.50434328447,78143.59818909022,78143.59818909022,25887.14603929377,104030.74422838399,104030.74422838399,104030.74422838399,129843.52083143106,125345.72731731928,4497.793514111771,0.0,92328.2596560757,57010.01977111519,39242.48876106722,25812.77660304706,65055.26536411428,19624.0692716092,1420.5196188659006,0.0,0.8889802450493279,2.9328477321207407,0.0014947054983599872,1.0,1.0,0.374382545676724,360922.29964560684,1557041.4072155443,4.314062635488077,1557041.4072155443,4.314062635488077,0.7602463529356499,0.09226420498165164,4.028046144702076,101325.0,128581.17806416417,1.2689975629327823,1.0,0.0,4.028046144705504,1.2820706808288584,1.2823851152592292,3.141828453715161,22921.351032065824,2337.327327075589,19483.146270623274,1986.7280131975012,0.85,0.8499999080929971,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.3858891308055,4632.441516551485,5.553529927581445,5.419600770685881,-1.8639230959756947,7.283523866661576,3.5365236305267183,3.5,1.0104353230076337,0.6,0.0002452423771523,0.9940587731777522,0.00024670812608828223,198.4836660789838,0.0,0.0,0.0,0.019009571102530213,8.264388997697939e-05,0.0001625984871753206,0.0006549542094009401,0.0922642049820261,0.0922642049820261,0.0922642049820261,0.09226420497886774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.44521235273,595.6743833536112,0.0,0.0922642049820261,0.09226420498165164,0.09226420498165164,0.374991471918238,0.374991471918238,0.5,10.00003919312554,0.0,0.0,0.0,0.0,0.0,0.0,25812.77660304706,19624.0692716092,0.7602463529356499,1.0562174169715643,0.6582919624460402,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482955112862832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16653.865526867994,1420.5196188659006,0.374991471918238,6.17534620354742,3.5365236305267183,,,,,,
2690.0,-29.470234920133546,5.418440987791088,35.02675831132168,24.865079728793376,5.564751348119757,-25.966666897153292,-39.58719401909036,2.0611832588275614,-4.550932927686517,-4.550932927686064,40.05837079223832,42824.4884189647,25889.173946713356,25889.173946713356,68713.66236567806,78142.88281004131,78142.88281004131,25889.173946713356,104032.05675675467,104032.05675675467,104032.05675675467,129845.82918623355,125347.98583471903,4497.843351514518,0.0,92328.07725425286,57009.682594693324,39242.66073284393,25813.772429478875,65056.433162322806,19625.026674316137,1420.6039418890336,0.0,0.8889737523013703,2.93272605655709,0.0014947054983599872,1.0,1.0,0.37512565118777275,360906.45924987015,1557051.5478091878,4.31428007978981,1557051.5478091878,4.31428007978981,0.7602541134942641,0.09226518016697915,4.028046144702076,101325.0,128581.27265784671,1.2689984964998442,1.0,0.0,4.028046144700751,1.282077279235709,1.282391715284373,3.141812283814385,22921.305749113177,2337.3227094994904,19483.109643539203,1986.7242782743551,0.85,0.849999989389479,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.667794527076,4632.441516551485,5.553629106112613,5.418440987791088,-1.8649193064820375,7.283360294273126,3.5368801000462953,3.5,1.0105371714417986,0.6,0.0002452423771523,0.994351732415191,0.0002466354401139608,198.4859821613859,0.0,0.0,0.0,0.019009571102530213,8.262002635046522e-05,0.0001626223508018348,0.0006550503331897192,0.09226518026723017,0.09226518026723017,0.09226518026723017,0.09226517996526136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487660.5810359936,595.6740255698447,0.0,0.09226518026723017,0.09226518016697915,0.09226518016697915,0.3749914758233998,0.3749914758233998,0.5,10.000039184003219,0.0,0.0,0.0,0.0,0.0,0.0,25813.772429478875,19625.026674316137,0.7602541134942641,1.0562162575717926,0.6582667745111845,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448312390713876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16653.826479606752,1420.6039418890336,0.3749914758233998,6.17534620354742,3.5368801000462953,,,,,,
2691.0,-29.473065463762648,5.417267756848256,35.02693313670975,24.863823246583365,5.563726524138192,-25.96931310356194,-39.58968117423353,2.0599741653821018,-4.551933136979301,-4.551933137049985,40.0585609316966,42823.36403984229,25890.787713174173,25890.787713174173,68714.15175301646,78141.94494613931,78141.94494613931,25890.787713174173,104032.73265931348,104032.73265931348,104032.73265931348,129847.37197776714,125349.4860228269,4497.88595494024,0.0,92327.88545781923,57009.30455737126,39242.867667164406,25814.639318453657,65057.50698561806,19625.86049872087,1420.6780507908334,0.0,0.8889680697909348,2.932618386580023,0.0014947054983599872,1.0,1.0,0.3738308150033731,360892.4422005394,1557059.7561249107,4.314470390764486,1557059.7561249107,4.314470390764486,0.760260883625489,0.09226601587021044,4.028046144702076,101325.0,128581.33768752366,1.2689991382928563,1.0,0.0,4.028046144704315,1.2820829118485513,1.2823973492786425,3.1417984807973927,22921.258133860832,2337.3178540950103,19483.066820090735,1986.7199114978853,0.85,0.849999886843429,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.944150940527,4632.441516551485,5.5536460487092745,5.417267756848256,-1.8658269186222225,7.283094675470478,3.537229566824176,3.5,1.0106370190926217,0.6,0.0002452423771523,0.9946434523453398,0.0002465631041696658,198.4882877683295,0.0,0.0,0.0,0.019009571102530213,8.259685710056486e-05,0.00016264552005173515,0.000655143659997456,0.09226601586825048,0.09226601586825048,0.09226601586825048,0.09226601585804582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.500388159,595.6737359746877,0.0,0.09226601586825048,0.09226601587021044,0.09226601587021044,0.37499147928422094,0.37499147928422094,0.5,10.00003918447461,0.0,0.0,0.0,0.0,0.0,0.0,25814.639318453657,19625.86049872087,0.760260883625489,1.056206346305381,0.658238626471024,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483292908997056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16653.78726903613,1420.6780507908334,0.37499147928422094,6.17534620354742,3.537229566824176,,,,,,
2692.0,-29.47588858524127,5.416078803507916,35.027103565129515,24.86239612279462,5.562466004435005,-25.97201500460144,-39.59222937757147,2.058592436451883,-4.553067810984544,-4.553067811008769,40.0587837119924,42822.52327766298,25892.67440105745,25892.67440105745,68715.19767872043,78141.27035506241,78141.27035506241,25892.67440105745,104033.94475611986,104033.94475611986,104033.94475611986,129849.57276309792,125351.63788781154,4497.934875286388,0.0,92327.70161686068,57008.95459070548,39243.05225128355,25815.628006978066,65058.68025826162,19626.811755315473,1420.7623303924902,0.0,0.8889615977651152,2.9324962455998116,0.0014947054983599872,1.0,1.0,0.3742035032086619,360876.5412641024,1557069.3735850954,4.3146871451685085,1557069.3735850954,4.3146871451685085,0.760268615197363,0.09226697456775257,4.028046144702076,101325.0,128581.42548872286,1.2690000048233196,1.0,0.0,4.028046144702898,1.282089348751682,1.2824037877604568,3.1417827069728173,22921.21249362933,2337.3132000866076,19483.026773111334,1986.7158278424677,0.85,0.8499998321871673,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.215760011624,4632.441516551485,5.553727183358174,5.416078803507916,-1.8668394023972419,7.282918205905158,3.5375730438027397,3.5,1.0107351553722113,0.6,0.0002452423771523,0.9949344993103786,0.0002464909773681438,198.49058738294679,0.0,0.0,0.0,0.019009571102530213,8.257312538130106e-05,0.00016266925177099896,0.0006552392524577437,0.09226697453512055,0.09226697453512055,0.09226697453512055,0.09226697463144135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.5775522905,595.6733966688288,0.0,0.09226697453512055,0.09226697456775257,0.09226697456775257,0.3749914824279489,0.3749914824279489,0.5,10.000039187451767,0.0,0.0,0.0,0.0,0.0,0.0,25815.628006978066,19626.811755315473,0.760268615197363,1.0562033752597446,0.6582138326149809,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483461146473244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16653.748222648093,1420.7623303924902,0.3749914824279489,6.17534620354742,3.5375730438027397,,,,,,
2693.0,-29.478707239285374,5.414877383581985,35.02726836605002,24.86102561177688,5.561322996786117,-25.974652082076243,-39.59471524050457,2.0572678429099605,-4.554079788995637,-4.554079788999695,40.05896219243427,42821.44139929986,25894.170391156626,25894.170391156626,68715.61179045649,78140.34931678617,78140.34931678617,25894.170391156626,104034.5197079428,104034.5197079428,104034.5197079428,129851.01300670236,125353.0362267076,4497.976779994765,0.0,92327.51578085113,57008.607876859365,39243.23100443529,25816.49329875955,65059.724303194846,19627.644701802605,1420.8369020497928,0.0,0.8889558975062821,2.9323873155109816,0.0014947054983599872,1.0,1.0,0.3725116659955461,360862.3602113099,1557077.0786458189,4.314878054153507,1557077.0786458189,4.314878054153507,0.7602753973850387,0.09226779827886339,4.028046144702076,101325.0,128581.5107844978,1.269000846627168,1.0,0.0,4.028046144702205,1.2820955195453712,1.282409960067565,3.1417675854061278,22921.16635810782,2337.30849557268,19482.992203678146,1986.7123027413181,0.85,0.8500000348711093,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.48206206298,4632.441516551485,5.5537308340226375,5.414877383581985,-1.867768293006113,7.282645676588098,3.5379098224731513,3.5,1.0108313778494717,0.6,0.0002452423771523,0.9952251773744231,0.0002464189840929186,198.49288341170953,0.0,0.0,0.0,0.019009571102530213,8.254998031913416e-05,0.00016269239683316586,0.0006553324818361739,0.09226779827169,0.09226779827169,0.09226779827169,0.09226779828960739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.44053121307,595.6731248309167,0.0,0.09226779827169,0.09226779827886339,0.09226779827886339,0.3749914853280537,0.3749914853280537,0.5,10.000039188069819,0.0,0.0,0.0,0.0,0.0,0.0,25816.49329875955,19627.644701802605,0.7602753973850387,1.056192790953498,0.6581866409353514,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483628946696296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16653.70923059901,1420.8369020497928,0.3749914853280537,6.17534620354742,3.5379098224731513,,,,,,
2694.0,-29.481520473231665,5.413662728924893,35.02742817481951,24.85960676511752,5.5601200113733045,-25.97729490201251,-39.59720948534084,2.0558944393211354,-4.555153583471736,-4.555153583460793,40.05914775057393,42820.41630507934,25895.75855884755,25895.75855884755,68716.17486392689,78139.47541478417,78139.47541478417,25895.75855884755,104035.23397363172,104035.23397363172,104035.23397363172,129852.64206528774,125354.62115193071,4498.020913357037,0.0,92327.33186542914,57008.27275235151,39243.39901453069,25817.408091656027,65060.807106186716,19628.525618469313,1420.9159201875675,0.0,0.8889498624439438,2.9322717349450427,0.0014947054983599872,1.0,1.0,0.3711775378014295,360847.31338986,1557085.0892854617,4.315080177978725,1557085.0892854617,4.315080177978725,0.7602825794434838,0.09226866628907773,4.028046144702076,101325.0,128581.59864137312,1.269001713707112,1.0,0.0,4.028046144701734,1.282101917789825,1.282416359881221,3.141751906623693,22921.120699390074,2337.303839679205,19482.952775222246,1986.7082821577446,0.85,0.8500000078853336,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.743813572289,4632.441516551485,5.5537596733216015,5.413662728924893,-1.8687482112621767,7.28241094018707,3.538240858801342,3.5,1.0109259596575264,0.6,0.0002452423771523,0.9955153878415088,0.0002463471485699866,198.49517507831652,0.0,0.0,0.0,0.019009571102530213,8.252676324303483e-05,0.00016271561390926518,0.0006554260012900471,0.09226866628932001,0.09226866628932001,0.09226866628932001,0.09226866628842859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.337735469,595.672842211877,0.0,0.09226866628932001,0.09226866628907773,0.09226866628907773,0.3749914880238295,0.3749914880238295,0.5,10.000039188022704,0.0,0.0,0.0,0.0,0.0,0.0,25817.408091656027,19628.525618469313,0.7602825794434838,1.0561838673746269,0.6581599308350341,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483796485263687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16653.670233943485,1420.9159201875675,0.3749914880238295,6.17534620354742,3.538240858801342,,,,,,
2695.0,-29.48432471473434,5.412436164292697,35.02758306953434,24.85826698774474,5.558970582001245,-25.97995497999347,-39.59971763016654,2.0546008405453198,-4.556191755830241,-4.556191755837936,40.05932557754759,42819.48515068856,25897.18775526623,25897.18775526623,68716.6729059548,78138.704634426,78138.704634426,25897.18775526623,104035.89238969224,104035.89238969224,104035.89238969224,129854.18333860452,125356.11989943839,4498.063439166133,0.0,92327.14479601149,57007.925285086356,39243.577234361255,25818.29094891228,65061.86818327353,19629.376081330596,1420.9922718846935,0.0,0.8889440329568655,2.932159992076258,0.0014947054983599872,1.0,1.0,0.36976122135354217,360832.76620042656,1557092.7661956425,4.315275418559818,1557092.7661956425,4.315275418559818,0.7602895218809043,0.0922695029515373,4.028046144702076,101325.0,128581.67892629966,1.2690025060577317,1.0,0.0,4.028046144703084,1.282107944307791,1.2824223878772216,3.141737138893414,22921.07425766351,2337.2991039410513,19482.914011629433,1986.7043293713382,0.85,0.8500000389430024,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.000815407891,4632.441516551485,5.553760074348367,5.412436164292697,-1.869707718645759,7.282143882938456,3.538565900285756,3.5,1.011018828653073,0.6,0.0002452423771523,0.99580476152143,0.0002462755618657707,198.4974594723223,0.0,0.0,0.0,0.019009571102530213,8.250342286874168e-05,0.00016273895428355832,0.0006555200173947345,0.09226950302879547,0.09226950302879547,0.09226950302879547,0.09226950282538882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.19759805704,595.6725713549216,0.0,0.09226950302879547,0.0922695029515373,0.0922695029515373,0.3749914905534809,0.3749914905534809,0.5,10.00003917978183,0.0,0.0,0.0,0.0,0.0,0.0,25818.29094891228,19629.376081330596,0.7602895218809043,1.0561742972456,0.6581348852459916,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448396370552961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16653.631251915453,1420.9922718846935,0.3749914905534809,6.17534620354742,3.538565900285756,,,,,,
2696.0,-29.487128143885283,5.411197356078783,35.02773234142084,24.85690276315438,5.557931111285454,-25.982479496235243,-39.60209634443743,2.0532824649266184,-4.557270388464076,-4.557270388453057,40.05947312672866,42818.019643712585,25898.656985702873,25898.656985702873,68716.67662941545,78137.38984786294,78137.38984786294,25898.656985702873,104036.04683356581,104036.04683356581,104036.04683356581,129855.22506449725,125357.12060534135,4498.104459155903,0.0,92326.95923547703,57007.58903655458,39243.744665469385,25819.178230931448,65062.922896400836,19630.231365497926,1421.0705103947002,0.0,0.8889381089308063,2.932043897859757,0.0014947054983599872,1.0,1.0,0.3662586277351352,360817.6525564633,1557099.1360138273,4.315473827240648,1557099.1360138273,4.315473827240648,0.7602965202812246,0.09227031473212559,4.028046144702076,101325.0,128581.76344260936,1.2690033401688563,1.0,0.0,4.028046144702463,1.282114086312491,1.28242853138828,3.1417220883105688,22921.02819053126,2337.294406400887,19482.877685623735,1986.7006251496418,0.85,0.8500001624565937,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.2533666174395,4632.441516551485,5.553774360857609,5.411197356078783,-1.8707023335050499,7.281899689583833,3.5388853245032514,3.5,1.0111100927152148,0.6,0.0002452423771523,0.9960941420837564,0.00024620401505350773,198.49974325712728,0.0,0.0,0.0,0.019009571102530213,8.248129259121963e-05,0.0001627610845610804,0.0006556091591737884,0.0922703147288207,0.0922703147288207,0.0922703147288207,0.0922703147285236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.9110207863,595.6723466268236,0.0,0.0922703147288207,0.09227031473212559,0.09227031473212559,0.3749914929173793,0.3749914929173793,0.5,10.000039180240977,0.0,0.0,0.0,0.0,0.0,0.0,25819.178230931448,19630.231365497926,0.7602965202812246,1.056157233188439,0.6581016919865615,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448413039512222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16653.592356261575,1421.0705103947002,0.3749914929173793,6.17534620354742,3.5388853245032514,,,,,,
2697.0,-29.489928393051873,5.409946003123385,35.02787809184597,24.85543027231472,5.55657182594712,-25.98521137353928,-39.60467545604331,2.051854807487677,-4.55838854915703,-4.558388549170418,40.059670062575066,42817.399346712315,25900.162354668104,25900.162354668104,68717.56170138041,78136.93137987627,78136.93137987627,25900.162354668104,104037.09373454438,104037.09373454438,104037.09373454438,129857.22657796326,125359.07585569163,4498.15072227163,0.0,92326.7775914358,57007.245562536,39243.92447655534,25820.13284341888,65064.05731997422,19631.15154300704,1421.1529162574657,0.0,0.8889318104119237,2.9319235530345513,0.0014947054983599872,1.0,1.0,0.3661290127209895,360801.985575267,1557107.6379257082,4.315684780512051,1557107.6379257082,4.315684780512051,0.7603040488620372,0.09227122413737418,4.028046144702076,101325.0,128581.8580362919,1.2690042737359182,1.0,0.0,4.028046144699778,1.2821207375020847,1.2824351842091122,3.141705790165902,22920.983095704956,2337.289808008337,19482.834376612012,1986.6962088594998,0.85,0.849999945258142,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.501372425035,4632.441516551485,5.5538018081894425,5.409946003123385,-1.871731502349021,7.281677505472405,3.5391990109658753,3.5,1.0111997174188214,0.6,0.0002452423771523,0.9963832849691862,0.00024613256851241166,198.50202450385333,0.0,0.0,0.0,0.019009571102530213,8.245730412476654e-05,0.0001627850730275335,0.0006557057858236022,0.09227122413502603,0.09227122413502603,0.09227122413502603,0.09227122414034439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.8632374664,595.672046678501,0.0,0.09227122413502603,0.09227122413737418,0.09227122413737418,0.3749914951834798,0.3749914951834798,0.5,10.000039180520007,0.0,0.0,0.0,0.0,0.0,0.0,25820.13284341888,19631.15154300704,0.7603040488620372,1.0561524216579188,0.6580806840271805,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484297040262148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16653.553383407092,1421.1529162574657,0.3749914951834798,6.17534620354742,3.5391990109658753,,,,,,
2698.0,-29.492724359562054,5.408686098703612,35.02801825604537,24.854110681358748,5.555495875109985,-25.98781014173363,-39.60712548634035,2.050581666456904,-4.5593441655971105,-4.559344165631289,40.059800379321146,42816.260239342315,25901.18853055001,25901.18853055001,68717.44876989233,78135.94491224579,78135.94491224579,25901.18853055001,104037.1334427958,104037.1334427958,104037.1334427958,129858.05152029145,125359.86449303338,4498.1870272580645,0.0,92326.58950453292,57006.904868778256,39244.09403972741,25820.918077495644,65065.01211722306,19631.908992619,1421.2222274719204,0.0,0.8889265629849257,2.9318207055305705,0.0014947054983599872,1.0,1.0,0.36261872916293214,360788.5964872514,1557113.2638458405,4.315860531642001,1557113.2638458405,4.315860531642001,0.7603102621563751,0.09227194264366737,4.028046144702076,101325.0,128581.93219684823,1.2690050056437032,1.0,0.0,4.028046144702164,1.2821266688867767,1.2824411170485068,3.1416912559813452,22920.9364013782,2337.2850465121323,19482.793023402905,1986.6919920057212,0.85,0.8499998727029073,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.744745358155,4632.441516551485,5.553732021103765,5.408686098703612,-1.8726465840090167,7.281332682712629,3.539506848417795,3.5,1.0112876709765128,0.6,0.0002452423771523,0.9966720759885183,0.00024606125029545347,198.50430231399162,0.0,0.0,0.0,0.019009571102530213,8.243452222409054e-05,0.00016280785492820947,0.000655797552370789,0.09227194261283399,0.09227194261283399,0.09227194261283399,0.09227194272524547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.49332934193,595.6718481995413,0.0,0.09227194261283399,0.09227194264366737,0.09227194264366737,0.3749914973706241,0.3749914973706241,0.5,10.000039182960348,0.0,0.0,0.0,0.0,0.0,0.0,25820.918077495644,19631.908992619,0.7603102621563751,1.0561351874658678,0.658053519796527,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484463500201392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16653.51438081066,1421.2222274719204,0.3749914973706241,6.17534620354742,3.539506848417795,,,,,,
2699.0,-29.495515606178284,5.4074149436953105,35.02815445764048,24.85273884320634,5.554305233715905,-25.990466169326105,-39.60962926559148,2.0492558117105757,-4.5604463283017935,-4.5604463283431285,40.05996637148145,42815.36335450382,25902.538601259457,25902.538601259457,68717.90195576327,78135.21143570064,78135.21143570064,25902.538601259457,104037.75003696009,104037.75003696009,104037.75003696009,129859.58598672395,125361.35575646674,4498.230230257202,0.0,92326.40347780004,57006.5554567148,39244.275578983594,25821.835949763863,65066.11152874745,19632.794557913887,1421.302632966237,0.0,0.8889204545318496,2.9317020896328967,0.0014947054983599872,1.0,1.0,0.3608930842639779,360773.1546317629,1557120.429936673,4.316065122766711,1557120.429936673,4.316065122766711,0.760317531104655,0.09227279546557501,4.028046144702076,101325.0,128582.01955263865,1.2690058677783238,1.0,0.0,4.028046144700653,1.282132845915578,1.2824472955922561,3.1416761200167413,22920.89021850784,2337.2803371699656,19482.759721667593,1986.6885961737794,0.85,0.850000132452793,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.9844216967595,4632.441516551485,5.553736088988929,5.4074149436953105,-1.873673617581697,7.2810885612770075,3.539810020589702,3.5,1.0113742915970578,0.6,0.0002452423771523,0.9969604695743599,0.00024599007145890473,198.50657633108395,0.0,0.0,0.0,0.019009571102530213,8.241124654352422e-05,0.0001628311306087758,0.0006558913078861595,0.09227279542235155,0.09227279542235155,0.09227279542235155,0.09227279556466483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.2959123673,595.6715953857947,0.0,0.09227279542235155,0.09227279546557501,0.09227279546557501,0.37499149950327193,0.37499149950327193,0.5,10.00003918659685,0.0,0.0,0.0,0.0,0.0,0.0,25821.835949763863,19632.794557913887,0.760317531104655,1.0561243071272577,0.6580286165646639,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484629709376795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16653.475370668468,1421.302632966237,0.37499149950327193,6.17534620354742,3.539810020589702,,,,,,
2700.0,-29.498300587125357,5.406134359985844,35.02828627212505,24.85122576998549,5.552984689941186,-25.993103124568307,-39.61212270716203,2.047787231380916,-4.561486307490611,-4.5614863075022996,40.060112189792605,42814.44881134473,25903.670045284875,25903.670045284875,68718.1188566296,78134.43178979852,78134.43178979852,25903.670045284875,104038.10183508339,104038.10183508339,104038.10183508339,129860.79492610913,125362.52485369035,4498.270072418781,0.0,92326.22320010269,57006.240237831116,39244.42551363508,25822.693091025732,65067.118604660805,19633.62190630348,1421.3781862512997,0.0,0.8889147290746293,2.9315901694655135,0.0014947054983599872,1.0,1.0,0.35835381047007786,360758.58447408717,1557126.7251154322,4.316256887927995,1557126.7251154322,4.316256887927995,0.7603243332170816,0.09227358341594147,4.028046144702076,101325.0,128582.11748688681,1.269006834314205,1.0,0.0,4.028046144701896,1.2821396879585192,1.2824541393132436,3.1416593546961433,22920.845462889145,2337.275773366965,19482.717105962678,1986.6842505812565,0.85,0.8499999329216238,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.219746883042,4632.441516551485,5.553698464270583,5.406134359985844,-1.8746599707315905,7.280794330717434,3.5401076989933706,3.5,1.0114593425695344,0.6,0.0002452423771523,0.9972483055148369,0.00024591907130460533,198.508845295488,0.0,0.0,0.0,0.019009571102530213,8.23880730017211e-05,0.00016285430415057892,0.0006559846519818787,0.09227358339133185,0.09227358339133185,0.09227358339133185,0.09227358347337866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.00095913716,595.6713732958328,0.0,0.09227358339133185,0.09227358341594147,0.09227358341594147,0.3749915015971419,0.3749915015971419,0.5,10.000039188665733,0.0,0.0,0.0,0.0,0.0,0.0,25822.693091025732,19633.62190630348,0.7603243332170816,1.0561112944642868,0.6580043765496925,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484795641778014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16653.436361882606,1421.3781862512997,0.3749915015971419,6.17534620354742,3.5401076989933706,,,,,,
2701.0,-29.501079274128916,5.404846210399833,35.02841295369425,24.85004811258989,5.552051378484704,-25.995685359579173,-39.61454766159875,2.0466574641650035,-4.562459157672492,-4.56245915769985,40.06022771475762,42813.27529764691,25904.57795032181,25904.57795032181,68717.85324796873,78133.44260320906,78133.44260320906,25904.57795032181,104038.02055353086,104038.02055353086,104038.02055353086,129861.49851145688,125363.19294894813,4498.305562508759,0.0,92326.02942067434,57005.862116043616,39244.630338478586,25823.47795792602,65068.10829640461,19634.379918824186,1421.4482499869646,0.0,0.8889094475694294,2.931485476622223,0.0014947054983599872,1.0,1.0,0.3543615574246246,360744.9552148148,1557131.7125034742,4.3164337851273356,1557131.7125034742,4.3164337851273356,0.7603305778878553,0.09227428820083135,4.028046144702076,101325.0,128582.17572408041,1.2690074090706185,1.0,0.0,4.028046144700803,1.2821449515376595,1.2824594041833037,3.1416464572677945,22920.79735533988,2337.27086776217,19482.675428424864,1986.680000655154,0.85,0.8499998986242059,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.451140992095,4632.441516551485,5.553617599864515,5.404846210399833,-1.8756013196682235,7.280447530068056,3.5404004144805072,3.5,1.0115429755658591,0.6,0.0002452423771523,0.9975355803112165,0.0002458482504210907,198.5111091838191,0.0,0.0,0.0,0.019009571102530213,8.236554174310285e-05,0.00016287683540919717,0.0006560754089312913,0.09227428819943034,0.09227428819943034,0.09227428819943034,0.09227428821210683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.5595424206,595.6711973417773,0.0,0.09227428819943034,0.09227428820083135,0.09227428820083135,0.3749915036537388,0.3749915036537388,0.5,10.000039188671911,0.0,0.0,0.0,0.0,0.0,0.0,25823.47795792602,19634.379918824186,0.7603305778878553,1.0560911489072105,0.6579763330850145,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484961205490403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16653.397385577424,1421.4482499869646,0.3749915036537388,6.17534620354742,3.5404004144805072,,,,,,
2702.0,-29.50385315922409,5.403546579708937,35.02853651899303,24.848591756913834,5.550771132847252,-25.998328110640614,-39.61704197628421,2.045246083510557,-4.5636343363537435,-4.5636343363505985,40.06039116187389,42812.40910768925,25905.9556828819,25905.9556828819,68718.36479057116,78132.72943888044,78132.72943888044,25905.9556828819,104038.68512176235,104038.68512176235,104038.68512176235,129863.12996110153,125364.7794971773,4498.350463924235,0.0,92325.84719385492,57005.52685961406,39244.80037137873,25824.444839339176,65069.24521071791,19635.31383689403,1421.533595612813,0.0,0.8889029819768722,2.9313590142246944,0.0014947054983599872,1.0,1.0,0.352626701527754,360728.49194922263,1557138.768783229,4.316650343778271,1557138.768783229,4.316650343778271,0.7603382748032186,0.09227517640870488,4.028046144702076,101325.0,128582.27104155219,1.2690083497809246,1.0,0.0,4.028046144700953,1.2821515272129538,1.2824659814713162,3.141630344938983,22920.75211583346,2337.2662546163533,19482.638225648272,1986.676207027708,0.85,0.8499999531948095,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.679036198386,4632.441516551485,5.553641629327346,5.403546579708937,-1.8766953219529623,7.280241901661899,3.5406887132887035,3.5,1.0116253466539153,0.6,0.0002452423771523,0.9978224477126006,0.00024577757066348974,198.51336921138008,0.0,0.0,0.0,0.019009571102530213,8.234237197213215e-05,0.00016290000518016787,0.0006561687378379234,0.09227517641131093,0.09227517641131093,0.09227517641131093,0.09227517640975506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.3498395807,595.6709483976103,0.0,0.09227517641131093,0.09227517640870488,0.09227517640870488,0.37499150567226647,0.37499150567226647,0.5,10.00003918831975,0.0,0.0,0.0,0.0,0.0,0.0,25824.444839339176,19635.31383689403,0.7603382748032186,1.0560805579968857,0.6579515248570516,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485126398807608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16653.358442528217,1421.533595612813,0.37499150567226647,6.17534620354742,3.5406887132887035,,,,,,
2703.0,-29.506620010684237,5.402240039918823,35.028655946164314,24.84742373870688,5.549755626349214,-26.000990396769563,-39.619539119862,2.0441260219000768,-4.564618117658426,-4.564618117655885,40.06051889244357,42811.58321304264,25906.784775090004,25906.784775090004,68718.36798813264,78132.11212911259,78132.11212911259,25906.784775090004,104038.89690420259,104038.89690420259,104038.89690420259,129864.14364418022,125365.7563606418,4498.38728353843,0.0,92325.65320527345,57005.12432752731,39245.03208638461,25825.246739977632,65070.278826362235,19636.088752505733,1421.6047793723922,0.0,0.8888976016738737,2.931253151643316,0.0014947054983599872,1.0,1.0,0.34977022245942635,360714.71045319224,1557144.2831384623,4.316830553381392,1557144.2831384623,4.316830553381392,0.7603446716390497,0.09227590597646147,4.028046144702076,101325.0,128582.32705170212,1.269008902558126,1.0,0.0,4.028046144702566,1.2821567456699217,1.2824712012081374,3.1416175583098758,22920.703956359986,2337.2613437167624,19482.595779263465,1986.6718787010311,0.85,0.8499998872790937,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.90248928742,4632.441516551485,5.553553334626585,5.402240039918823,-1.8776536316644106,7.279893671583233,3.540971401714283,3.5,1.0117061147755095,0.6,0.0002452423771523,0.9981086763802341,0.00024570708877284,198.51562355954044,0.0,0.0,0.0,0.019009571102530213,8.231918195862737e-05,0.00016292319519367263,0.0006562621482824168,0.09227590594176953,0.09227590594176953,0.09227590594176953,0.09227590601719823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.9674210898,595.6707538591231,0.0,0.09227590594176953,0.09227590597646147,0.09227590597646147,0.3749915076589021,0.3749915076589021,0.5,10.000039192128051,0.0,0.0,0.0,0.0,0.0,0.0,25825.246739977632,19636.088752505733,0.7603446716390497,1.056063831715017,0.6579283812089365,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448529131040888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16653.31950305434,1421.6047793723922,0.3749915076589021,6.17534620354742,3.540971401714283,,,,,,
2704.0,-29.509387464066002,5.400923709394462,35.02877142031224,24.845796322356932,5.548394505875594,-26.0035347481362,-39.62195481928063,2.0425417831002703,-4.565754418039887,-4.5657544180400675,40.06064368722567,42810.41634250033,25907.959662719342,25907.959662719342,68718.37600521967,78131.0337995331,78131.0337995331,25907.959662719342,104038.99346225245,104038.99346225245,104038.99346225245,129865.14786289644,125366.72000256978,4498.427860326653,0.0,92325.4782338592,57004.86074911042,39245.13053860976,25826.154400644,65071.28493925376,19636.966385713004,1421.686327029437,0.0,0.8888914682227061,2.9311308805715433,0.0014947054983599872,1.0,1.0,0.34597186495875576,360698.79287736886,1557149.6707645115,4.317035991007362,1557149.6707645115,4.317035991007362,0.7603519316535696,0.09227671326562183,4.028046144702076,101325.0,128582.44085363683,1.2690100256958976,1.0,0.0,4.0280461447025075,1.282164126838215,1.2824785841867001,3.1415994726315875,22920.660518075525,2337.2569142444695,19482.557083398286,1986.6679328209211,0.85,0.8499998099109793,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.122575724105,4632.441516551485,5.553543179666183,5.400923709394462,-1.8787276868344729,7.279651396228935,3.5412498398437804,3.5,1.0117856685267943,0.6,0.0002452423771523,0.9983950559269217,0.0002456366101739297,198.5178784493473,0.0,0.0,0.0,0.019009571102530213,8.229675403075312e-05,0.00016294562312154688,0.0006563524890108244,0.09227671329533085,0.09227671329533085,0.09227671329533085,0.09227671321300686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.57083954226,595.6705637816252,0.0,0.09227671329533085,0.09227671326562183,0.09227671326562183,0.37499150963670214,0.37499150963670214,0.5,10.00003918932824,0.0,0.0,0.0,0.0,0.0,0.0,25826.154400644,19636.966385713004,0.7603519316535696,1.0560476263742231,0.6579002763271894,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485455807590848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16653.28061202478,1421.686327029437,0.37499150963670214,6.17534620354742,3.5412498398437804,,,,,,
