time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2705.0,-29.512161857276283,5.399602131471463,35.02888213079317,24.844555102195613,5.547375386542391,-26.006134330511046,-39.6243974804878,2.041347862962315,-4.566697924428752,-4.566697924398491,40.06073718663619,42809.33336367152,25908.589350768343,25908.589350768343,68717.92271443986,78130.1346755899,78130.1346755899,25908.589350768343,104038.72402635825,104038.72402635825,104038.72402635825,129865.62380671565,125367.16310894983,4498.460697765825,0.0,92325.28684081812,57004.485541795766,39245.33477669151,25826.8997803574,65072.23455704891,19637.687451650705,1421.7537476562425,0.0,0.888886411374322,2.931029358068273,0.0014947054983599872,1.0,1.0,0.34139791740159353,360685.5764259954,1557153.7073200336,4.317205369701072,1557153.7073200336,4.317205369701072,0.7603579066267223,0.09227736806224707,4.028046144702076,101325.0,128582.50838873803,1.2690106922155246,1.0,0.0,4.0280461446989975,1.2821696895188117,1.2824841482315732,3.1415858428331513,22920.61300296914,2337.2520690520355,19482.521475343383,1986.6643018098314,0.85,0.8500000184471337,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.338599639438,4632.441516551485,5.553420999875701,5.399602131471463,-1.8796643951584078,7.27926652662987,3.541523146868796,3.5,1.0118637562482273,0.6,0.0002452423771523,0.9986822425992724,0.00024556597353128775,198.5201390450671,0.0,0.0,0.0,0.019009571102530213,8.227408152657552e-05,0.0001629682956257245,0.0006564438149038677,0.09227736806320559,0.09227736806320559,0.09227736806320559,0.09227736804490688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.0229253374,595.6704213741536,0.0,0.09227736806320559,0.09227736806224707,0.09227736806224707,0.3749915115809746,0.3749915115809746,0.5,10.00003918944659,0.0,0.0,0.0,0.0,0.0,0.0,25826.8997803574,19637.687451650705,0.7603579066267223,1.0560252492050932,0.6578740326819501,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485620344296135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16653.241616708347,1421.7537476562425,0.3749915115809746,6.17534620354742,3.541523146868796,,,,,,
2706.0,-29.514918316971066,5.398271759624702,35.0289896270968,24.843111354298912,5.546126608963833,-26.008741400084894,-39.626860118564196,2.039949688900308,-4.567822554639747,-4.567822554672032,40.06086586698098,42808.40598650992,25909.64462154149,25909.64462154149,68718.05060805142,78129.34521210876,78129.34521210876,25909.64462154149,104038.98983365025,104038.98983365025,104038.98983365025,129866.79152694209,125368.29022821377,4498.501298728333,0.0,92325.10225160024,57004.16301313699,39245.48804273694,25827.801693291836,65073.289736028775,19638.56007634412,1421.8346218577017,0.0,0.8888803219323964,2.9309083500364435,0.0014947054983599872,1.0,1.0,0.3383286098579674,360669.82332410134,1557159.26271747,4.317409336788878,1557159.26271747,4.317409336788878,0.7603651410040358,0.09227817504831057,4.028046144702076,101325.0,128582.60047699636,1.269011601055972,1.0,0.0,4.028046144704774,1.2821762039151587,1.2824906642256093,3.1415698812708666,22920.567176975284,2337.247396101144,19482.47998470748,1986.6600709424197,0.85,0.8499999076933177,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.551631774001,4632.441516551485,5.553393610540703,5.398271759624702,-1.880737281206824,7.279009040831526,3.5417926770443486,3.5,1.011940764869814,0.6,0.0002452423771523,0.9989676611759276,0.0002454958120101853,198.52238507941533,0.0,0.0,0.0,0.019009571102530213,8.225122944427139e-05,0.00016299114770802861,0.0006565358641458912,0.09227817506006446,0.09227817506006446,0.09227817506006446,0.09227817502416034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.6451225547,595.6702253813039,0.0,0.09227817506006446,0.09227817504831057,0.09227817504831057,0.3749915135100988,0.3749915135100988,0.5,10.00003918848908,0.0,0.0,0.0,0.0,0.0,0.0,25827.801693291836,19638.56007634412,0.7603651410040358,1.0560100908807237,0.6578491138247836,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44857852973553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16653.202390115563,1421.8346218577017,0.3749915135100988,6.17534620354742,3.5417926770443486,,,,,,
2707.0,-29.517716181011558,5.3969370683589855,35.02909768836389,24.84279127037155,5.545475159064497,-26.011747214987444,-39.62963417926801,2.039686132938549,-4.568760337966353,-4.568760337965518,40.0611045402133,42808.604851658165,25910.1741298025,25910.1741298025,68718.77898146067,78130.68692854975,78130.68692854975,25910.1741298025,104040.86105835225,104040.86105835225,104040.86105835225,129869.52087326806,125370.97431279786,4498.546560470208,0.0,92324.87346882794,57003.51992992345,39245.94837656054,25828.659814915805,65074.60819147635,19639.389277580805,1421.9060322232178,0.0,0.888874774489274,2.9308074493842957,0.0014947054983599872,1.0,1.0,0.34199364438120483,360656.6878667103,1557169.5667792857,4.317595151194802,1557169.5667792857,4.317595151194802,0.7603719828405207,0.09227905432132165,4.028046144702076,101325.0,128582.55343069753,1.2690111367451027,1.0,0.0,4.028046144698587,1.2821774318869892,1.2824918924986062,3.1415668725146513,22920.510379519623,2337.2416043725048,19482.43485546805,1986.6554690407072,0.85,0.8500000450634106,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.760819921114,4632.441516551485,5.553258113698288,5.3969370683589855,-1.8816768078574406,7.278613876216426,3.5420573517563616,3.5,1.0120163862161033,0.6,0.0002452423771523,0.9992574569779548,0.00024542461548796875,198.5246649030649,0.0,0.0,0.0,0.019009571102530213,8.222549453876136e-05,0.00016301688261353866,0.0006566395255328153,0.0922790512605159,0.0922790512605159,0.0922790512605159,0.09227905673564066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.7985202923,595.6698620659807,0.0,0.0922790512605159,0.09227905432132165,0.09227905432132165,0.37499151542279185,0.37499151542279185,0.5,10.000039319314608,0.0,0.0,0.0,0.0,0.0,0.0,25828.659814915805,19639.389277580805,0.7603719828405207,1.0559998883014656,0.6578388413142279,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485949187887994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16653.1634303111,1421.9060322232178,0.37499151542279185,6.17534620354742,3.5420573517563616,,,,,,
2708.0,-29.520468217827755,5.395588734832702,35.029199195044114,24.84021970247852,5.543628613907375,-26.01398941658589,-39.63181305499745,2.0371498075146928,-4.570141481920871,-4.570141481901713,40.06112416025567,42806.51612798625,25911.800023145723,25911.800023145723,68718.31615113198,78127.75145413642,78127.75145413642,25911.800023145723,104039.55147728215,104039.55147728215,104039.55147728215,129869.20627214767,125370.62179455173,4498.5844775959395,0.0,92324.73076651376,57003.49541950896,39245.81705222756,25829.654794865524,65075.47184709308,19640.354095545372,1422.0011909292587,0.0,0.8888677900918264,2.9306588504095243,0.0014947054983599872,1.0,1.0,0.33209527177757536,360637.3429751341,1557170.413822999,4.317829099385212,1557170.413822999,4.317829099385212,0.7603800457855722,0.092279828174299,4.028046144702076,101325.0,128582.78103456704,1.269013383020647,1.0,0.0,4.028046144701439,1.282189249369094,1.2825037128790093,3.141537917810566,22920.47495234003,2337.237991805564,19482.400554888827,1986.6519713550324,0.85,0.8499998623675903,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.967219629003,4632.441516551485,5.553360922498293,5.395588734832702,-1.8829452395555841,7.278533974388287,3.5423185061572453,3.5,1.0120910017592128,0.6,0.0002452423771523,0.999542594592757,0.0002453546036747128,198.52690743574445,0.0,0.0,0.0,0.019009571102530213,8.22052863714524e-05,0.00016303709078084762,0.0006567209249632356,0.09227982817457549,0.09227982817457549,0.09227982817457549,0.09227982817472047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.89338732813,595.6698321827323,0.0,0.09227982817457549,0.092279828174299,0.092279828174299,0.37499151785071805,0.37499151785071805,0.5,10.000039319200791,0.0,0.0,0.0,0.0,0.0,0.0,25829.654794865524,19640.354095545372,0.7603800457855722,1.0559787612850267,0.6577980137980116,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486115543986988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16653.12354915759,1422.0011909292587,0.37499151785071805,6.17534620354742,3.5423185061572453,,,,,,
2709.0,-29.523210025173636,5.394242456086756,35.02929458037461,24.839248100202553,5.542867223993781,-26.016571080627656,-39.634230465721316,2.0362283191339303,-4.5708148493311,-4.570814849317706,40.06115055173617,42805.45983465702,25911.553450152864,25911.553450152864,68717.01328480989,78126.90039423134,78126.90039423134,25911.553450152864,104038.4538443842,104038.4538443842,104038.4538443842,129868.60775733672,125370.00326507169,4498.604492265034,0.0,92324.52791090455,57003.08751201089,39246.04488765962,25830.153912952523,65076.19880061214,19640.83804613494,1422.0481354816197,0.0,0.8888643246220317,2.9305864041404326,0.0014947054983599872,1.0,1.0,0.32523166471412424,360627.9117989964,1557171.553206339,4.317945179113761,1557171.553206339,4.317945179113761,0.7603840887795116,0.09228023334959208,4.028046144702076,101325.0,128582.82178946737,1.2690137852402406,1.0,0.0,4.0280461447052796,1.2821935429069737,1.2825080074699013,3.1415273980944702,22920.42459154427,2337.2328564335703,19482.365207662617,1986.6483669410673,0.85,0.8500001878172008,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.168602818801,4632.441516551485,5.553068407022384,5.394242456086756,-1.8836987225939712,7.277941178680727,3.542573320657415,3.5,1.0121638059021185,0.6,0.0002452423771523,0.9998267596278949,0.0002452848703945189,198.52914168319,0.0,0.0,0.0,0.019009571102530213,8.218287126343696e-05,0.00016305950588886304,0.0006568112140526602,0.0922802332460713,0.0922802332460713,0.0922802332460713,0.0922802335871444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.02095246076,595.6697919999721,0.0,0.0922802332460713,0.09228023334959208,0.09228023334959208,0.3749915201670723,0.3749915201670723,0.5,10.000039328017255,0.0,0.0,0.0,0.0,0.0,0.0,25830.153912952523,19640.83804613494,0.7603840887795116,1.0559469445250311,0.6577744340263213,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486279179006964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16653.084492814007,1422.0481354816197,0.3749915201670723,6.17534620354742,3.542573320657415,,,,,,
2710.0,-29.52594665780358,5.392885762926438,35.02938759209273,24.837571719568245,5.541445023040055,-26.019172962488184,-39.63669991409404,2.034594730526826,-4.572077825706231,-4.572077825714968,40.061272834860056,42804.3306999865,25912.803179128376,25912.803179128376,68717.13387911487,78125.87110125522,78125.87110125522,25912.803179128376,104038.6742803836,104038.6742803836,104038.6742803836,129869.82187455184,125371.17369061522,4498.648183936618,0.0,92324.35448112013,57002.81405186052,39246.15603251068,25831.147594168244,65077.30362667892,19641.80102877971,1422.1383170459635,0.0,0.8888575643562371,2.9304505268223737,0.0014947054983599872,1.0,1.0,0.3215783614243719,360610.2230882793,1557176.832469511,4.318171623460342,1557176.832469511,4.318171623460342,0.7603921179721079,0.09228110502522822,4.028046144702076,101325.0,128582.93904331992,1.2690149424457924,1.0,0.0,4.028046144702924,1.282201154440482,1.2825156208701773,3.1415087490385285,22920.381535983786,2337.2284659882616,19482.326688678873,1986.6444390978443,0.85,0.8500001039726434,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.368694143303,4632.441516551485,5.553098110668193,5.392885762926438,-1.884886293821309,7.277772056747747,3.5428265077937753,3.5,1.012236145083936,0.6,0.0002452423771523,1.0001104752595438,0.00024521528692983234,198.53138040807897,0.0,0.0,0.0,0.019009571102530213,8.215997947704667e-05,0.00016308239767525335,0.000656903423224575,0.09228110504356268,0.09228110504356268,0.09228110504356268,0.09228110497683105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.6122210834,595.6696057494389,0.0,0.09228110504356268,0.09228110502522822,0.09228110502522822,0.37499152242997413,0.37499152242997413,0.5,10.000039326507196,0.0,0.0,0.0,0.0,0.0,0.0,25831.147594168244,19641.80102877971,0.7603921179721079,1.0559308706660024,0.6577459162342821,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486442209462984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16653.045549666247,1422.1383170459635,0.37499152242997413,6.17534620354742,3.5428265077937753,,,,,,
2711.0,-29.528596982930054,5.39152672611283,35.02947577640036,24.836275004223012,5.54041854231728,-26.021712320650327,-39.63912612581623,2.0333434049938326,-4.5729829630813015,-4.572982963066069,40.06131957099778,42802.90770158031,25913.084417633487,25913.084417633487,68715.9921192138,78124.77313819264,78124.77313819264,25913.084417633487,104037.85755582614,104037.85755582614,104037.85755582614,129869.68446393989,125371.00844119958,4498.676022740307,0.0,92324.16615457408,57002.300718200204,39246.517151526525,25831.826908113762,65078.34405964029,19642.460043855874,1422.201750124046,0.0,0.8888528654483787,2.9303531506753195,0.0014947054983599872,1.0,1.0,0.3150715214872548,360597.54653728154,1557178.850186655,4.318329021203313,1557178.850186655,4.318329021203313,0.7603976332655817,0.09228166668676503,4.028046144702076,101325.0,128583.00930654968,1.269015635889955,1.0,0.0,4.028046144702364,1.2822070407481276,1.2825214738843878,3.141494327118838,22920.334782163376,2337.2236984253927,19482.280404468824,1986.639719421905,0.85,0.8499998184856336,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.564523837309,4632.441516551485,5.552925344815592,5.39152672611283,-1.8858153072903003,7.27734203340313,3.5430743094505575,3.5,1.0123069455573022,0.6,0.00024521528692983234,1.0002748202825291,0.0002451479153104853,198.53356170228312,0.0,5.378259262068858e-06,15.241986748703145,0.019014949361792283,8.213749423481276e-05,0.00016307779269501957,0.0006568848741516979,0.09228166668668772,0.09228166668668772,0.09228166668668772,0.09228166668675852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.83819888707,595.6695345660942,0.0,0.09228166668668772,0.09228166668676503,0.09228166668676503,0.37499152460879354,0.37499152460879354,0.5,10.000039326514244,0.0,0.0,0.0,0.0,0.0,0.0,25831.826908113762,19642.460043855874,0.7603976332655817,1.0558964446950254,0.6577135346645282,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448660517426331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.70139150589,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16653.006618791722,1422.201750124046,0.37499152460879354,6.17534620354742,3.5430743094505575,,,,,,
2712.0,-29.53112968193851,5.390161268431042,35.02956157491152,24.834760289546125,5.539054303484713,-26.024124796614647,-39.641508856415726,2.0318674412818742,-4.574089443756463,-4.574089443761226,40.06142710122173,42801.81127278984,25913.854921777845,25913.854921777845,68715.66619456769,78124.15406967887,78124.15406967887,25913.854921777845,104038.00899145672,104038.00899145672,104038.00899145672,129870.70627748808,125371.99193839532,4498.714339092748,0.0,92323.99766578461,57001.65486734859,39247.04755381781,25832.697286031354,65079.74483984916,19643.30411531648,1422.2807839045386,0.0,0.8888469409193853,2.9302341171609267,0.0014947054983599872,1.0,1.0,0.31169261269712933,360582.05062549346,1557183.4925467693,4.3185274748023605,1557183.4925467693,4.3185274748023605,0.7604046878193516,0.09228243105477968,4.028046144702076,101325.0,128583.12310848445,1.269016759027727,1.0,0.0,4.028046144704216,1.282214056825563,1.2825284052930277,3.1414771373467056,22920.29295325094,2337.2194330633747,19482.24727468768,1986.6363411244088,0.85,0.8499999242777734,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.758002511458,4632.441516551485,5.5528602314137725,5.390161268431042,-1.8868942916725366,7.2770555601035785,3.543319142949996,3.5,1.0123768979857133,0.6,0.0002451479153104853,1.0002626272350896,0.00024508354969546287,198.5356462260595,0.0,1.3375527546615866e-05,37.90624506710937,0.0190283248893389,8.211541749609929e-05,0.00016303249781438603,0.0006567024242823873,0.09228243106088307,0.09228243106088307,0.09228243106088307,0.09228243103990957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.3581298597,595.6693707870043,0.0,0.09228243106088307,0.09228243105477968,0.09228243105477968,0.3749915267264155,0.3749915267264155,0.5,10.000039326006146,0.0,0.0,0.0,0.0,0.0,0.0,25832.697286031354,19643.30411531648,0.7604046878193516,1.0558687094374133,0.6576825305341661,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486763364969855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.3656498243,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16652.969325723094,1422.2807839045386,0.3749915267264155,6.17534620354742,3.543319142949996,,,,,,
2713.0,-29.533662675566678,5.38879354707272,35.02964341710593,24.833678639866434,5.5381777881591425,-26.026492459283848,-39.64381957249714,2.030825618184482,-4.575015946160647,-4.575015946163732,40.06148454515278,42800.41472751722,25914.126562999383,25914.126562999383,68714.5412905166,78123.3143206835,78123.3143206835,25914.126562999383,104037.44088368288,104037.44088368288,104037.44088368288,129870.84071142555,125372.09706248558,4498.743648939973,0.0,92323.8255209455,57000.92592783368,39247.66621456868,25833.39982774267,65081.066042311344,19643.986027501865,1422.346004196455,0.0,0.8888420963691952,2.930134448373853,0.0014947054983599872,1.0,1.0,0.30611029458827943,360569.07565426046,1557185.9725545626,4.3186897537705216,1557185.9725545626,4.3186897537705216,0.7604104050759146,0.09228302073833616,4.028046144702076,101325.0,128583.17833916904,1.2690173041122037,1.0,0.0,4.028046144702055,1.2822190438800092,1.2825333110349895,3.1414649189058705,22920.250216690103,2337.215075146977,19482.209240436616,1986.6324627101626,0.85,0.8499998497507689,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.9481553432815,4632.441516551485,5.552692187790813,5.38879354707272,-1.8878441284900935,7.276637675562814,3.543559774426178,3.5,1.0124456498360508,0.6,0.00024508354969546287,1.0002626632287677,0.0002450191921633392,198.53773103070682,0.0,1.2778868973219335e-05,36.215314670103595,0.019041103758312118,8.209401323318013e-05,0.00016298953646228274,0.0006565293739736765,0.09228302073763729,0.09228302073763729,0.09228302073763729,0.09228302074273753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.63588187937,595.669283294666,0.0,0.09228302073763729,0.09228302073833616,0.09228302073833616,0.37499152879301406,0.37499152879301406,0.5,10.000039326017239,0.0,0.0,0.0,0.0,0.0,0.0,25833.39982774267,19643.986027501865,0.7604104050759146,1.055829989721481,0.6576477204551515,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486914537969056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.67471942729,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16652.934300753528,1422.346004196455,0.37499152879301406,6.17534620354742,3.543559774426178,,,,,,
2714.0,-29.536189878828775,5.387418277323869,35.0297234697793,24.832246801257156,5.536907392661744,-26.028894177518836,-39.6461843867786,2.0294301974626587,-4.576200582559238,-4.576200582522084,40.06159659584824,42799.268183579115,25915.032369863507,25915.032369863507,68714.30055344262,78122.65137084042,78122.65137084042,25915.032369863507,104037.68374070393,104037.68374070393,104037.68374070393,129872.012343577,125373.22793869092,4498.784404886076,0.0,92323.66707999965,57000.283893027416,39248.20354108026,25834.328602873058,65082.532143953315,19644.88739186468,1422.430538647467,0.0,0.8888357638208819,2.93000701464174,0.0014947054983599872,1.0,1.0,0.3028506846753203,360552.48624355835,1557190.8100917297,4.318901878379574,1557190.8100917297,4.318901878379574,0.7604179575884141,0.09228383423539581,4.028046144702076,101325.0,128583.28339995709,1.2690183409815652,1.0,0.0,4.028046144701162,1.2822256785764548,1.2825398648323982,3.1414486638374535,22920.210882248502,2337.2110641501945,19482.180635580946,1986.629545826653,0.85,0.8500000604562378,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.135965116996,4632.441516551485,5.552662824386747,5.387418277323869,-1.8889857057735235,7.276403983097392,3.5437974472638025,3.5,1.0125135563610865,0.6,0.0002450191921633392,1.0002620681289547,0.0002449549972655277,198.53981110779685,0.0,1.2777398402570542e-05,36.21114707288491,0.019053881156714688,8.207211319620992e-05,0.00016294707896712926,0.0006563583532240097,0.09228383423544002,0.09228383423544002,0.09228383423544002,0.09228383423391984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.1776678009,595.6691126311849,0.0,0.09228383423544002,0.09228383423539581,0.09228383423539581,0.3749915308208708,0.3749915308208708,0.5,10.000039326035504,0.0,0.0,0.0,0.0,0.0,0.0,25834.328602873058,19644.88739186468,0.7604179575884141,1.0558025062924157,0.6576152889828136,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487065731560582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.67055183007,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16652.899185458446,1422.430538647467,0.3749915308208708,6.17534620354742,3.5437974472638025,,,,,,
2715.0,-29.538710308325758,5.386040365002841,35.02980019569733,24.830975056998454,5.535815902457077,-26.03127182192328,-39.648515394050605,2.0281964524246154,-4.57717189586333,-4.577171895857792,40.06166071319824,42798.010706411216,25915.349478524913,25915.349478524913,68713.36018493613,78121.91230360584,78121.91230360584,25915.349478524913,104037.26178213075,104037.26178213075,104037.26178213075,129872.3294878671,125373.51402813684,4498.815459730268,0.0,92323.50228476337,56999.600688774444,39248.7795510988,25835.067705736343,65083.84725683514,19645.605271300756,1422.4990355814962,0.0,0.8888306705943345,2.929902531772021,0.0014947054983599872,1.0,1.0,0.2977100388189342,360538.884613426,1557193.5782193285,4.3190724903056426,1557193.5782193285,4.3190724903056426,0.7604239901774557,0.09228445837169372,4.028046144702076,101325.0,128583.36563354696,1.2690191525639967,1.0,0.0,4.0280461447001095,1.2822315596539933,1.2825456650339793,3.1414342552830576,22920.169970295075,2337.206892291973,19482.14230290156,1986.6256369811874,0.85,0.8499999052428818,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.320169331296,4632.441516551485,5.552511620868277,5.386040365002841,-1.8899740287143816,7.276014393717222,3.5440305634680205,3.5,1.012580160990863,0.6,0.0002449549972655277,1.0002613709986328,0.0002448909898629511,198.54188564763604,0.0,1.2745242885572236e-05,36.12001833771172,0.01906662639960026,8.205053152393209e-05,0.00016290446574159564,0.0006561867051851858,0.09228445837156089,0.09228445837156089,0.09228445837156089,0.09228445837211338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.487687098,595.66901497456,0.0,0.09228445837156089,0.09228445837169372,0.09228445837169372,0.3749915328177629,0.3749915328177629,0.5,10.000039326055711,0.0,0.0,0.0,0.0,0.0,0.0,25835.067705736343,19645.605271300756,0.7604239901774557,1.0557667237122312,0.6575826800391943,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487216582523894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.5794230949,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16652.864101730578,1422.4990355814962,0.3749915328177629,6.17534620354742,3.5440305634680205,,,,,,
2716.0,-29.541226092548705,5.384658014539593,35.02987434424137,24.829678830597572,5.534696420304823,-26.033648166309373,-39.65084612192584,2.026937907087593,-4.5782375356430975,-4.578237535608998,40.06173979925276,42796.77242801413,25915.88205559038,25915.88205559038,68712.6544836045,78121.1874507869,78121.1874507869,25915.88205559038,104037.06950637729,104037.06950637729,104037.06950637729,129872.95479379862,125374.10452230515,4498.850271493479,0.0,92323.33878644217,56998.923763853796,39249.35002509819,25835.885287421333,65085.23531251952,19646.399544457287,1422.5744461738557,0.0,0.8888250512706328,2.9297879057149254,0.0014947054983599872,1.0,1.0,0.2931644072410222,360523.9625606331,1557196.99259351,4.319260726897231,1557196.99259351,4.319260726897231,0.7604306694310371,0.0922851565637052,4.028046144702076,101325.0,128583.45170878724,1.2690200020605698,1.0,0.0,4.028046144701097,1.28223755595944,1.2825515807313592,3.141419564558045,22920.1293803129,2337.202753265682,19482.106438152467,1986.6219797945748,0.85,0.8499998457638069,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.501927692108,4632.441516551485,5.552409502357666,5.384658014539593,-1.8910336738727072,7.2756916884123,3.5442605903800506,3.5,1.0126458829657288,0.6,0.0002448909898629511,1.000260894587646,0.00024482711579353153,198.54395640190748,0.0,1.2708150402971576e-05,36.014898242021445,0.01907933455000323,8.202895768353006e-05,0.00016286203217942102,0.0006560157808386623,0.09228515656403544,0.09228515656403544,0.09228515656403544,0.09228515656097706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.8700829962,595.6688945191551,0.0,0.09228515656403544,0.0922851565637052,0.0922851565637052,0.3749915347898912,0.3749915347898912,0.5,10.000039326063334,0.0,0.0,0.0,0.0,0.0,0.0,25835.885287421333,19646.399544457287,0.7604306694310371,1.0557333649278091,0.6575496304579223,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487367032136858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.47430299921,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16652.829069463693,1422.5744461738557,0.3749915347898912,6.17534620354742,3.5442605903800506,,,,,,
2717.0,-29.543736186756597,5.383271875678257,35.02994592361185,24.82832221956926,5.533508471732022,-26.03602618722847,-39.6531846379861,2.0256183369048615,-4.579285273504922,-4.5792852735612515,40.06181396722514,42795.59117108361,25916.33666336301,25916.33666336301,68711.92783444661,78120.49522363457,78120.49522363457,25916.33666336301,104036.83188699758,104036.83188699758,104036.83188699758,129873.5178799564,125374.63368824845,4498.884191707954,0.0,92323.17778784384,56998.273735711606,39249.89339125804,25836.68599295882,65086.579384216864,19647.17774781908,1422.6484883144997,0.0,0.8888195389422211,2.929675208739494,0.0014947054983599872,1.0,1.0,0.2885100834197942,360509.29165903,1557200.1946445273,4.319445380945489,1557200.1946445273,4.319445380945489,0.7604372229926646,0.09228583745579289,4.028046144702076,101325.0,128583.54669220248,1.2690209394739944,1.0,0.0,4.028046144701674,1.2822438364041688,1.2825577808077968,3.141404177849694,22920.089410910234,2337.1986775208898,19482.07350351714,1986.6186213964136,0.85,0.8499998911105225,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.680808924891,4632.441516551485,5.5522941101305365,5.383271875678257,-1.8920827233057729,7.27535459898403,3.5444869819319753,3.5,1.0127105662662788,0.6,0.00024482711579353153,1.00026030978706,0.000244763401484611,198.5460225104486,0.0,1.2681810454049738e-05,35.94025082677696,0.01909201636045728,8.200731702351051e-05,0.00016281979877002102,0.000655845662716751,0.09228583745533384,0.09228583745533384,0.09228583745533384,0.0922858374568208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.228698952,595.6687815544537,0.0,0.09228583745533384,0.09228583745579289,0.09228583745579289,0.37499153674215835,0.37499153674215835,0.5,10.000039326100621,0.0,0.0,0.0,0.0,0.0,0.0,25836.68599295882,19647.17774781908,0.7604372229926646,1.055700399138027,0.6575179027070103,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487517207433345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.39965558396,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16652.794046242816,1422.6484883144997,0.37499153674215835,6.17534620354742,3.5444869819319753,,,,,,
2718.0,-29.546240576488326,5.381883002107635,35.03001464299175,24.82708222176882,5.532450723366204,-26.038386098556742,-39.65549776386467,2.0244165624592143,-4.580294997829242,-4.580294997844342,40.06187460588276,42794.32936088998,25916.664828475103,25916.664828475103,68710.99418936508,78119.74817815736,78119.74817815736,25916.664828475103,104036.41300663246,104036.41300663246,104036.41300663246,129873.86173764982,125374.94578034665,4498.915957303163,0.0,92323.01219798255,56997.59338100381,39250.4653521986,25837.44873101736,65087.91408321596,19647.919450221078,1422.7195278097504,0.0,0.8888142651355724,2.92956660382288,0.0014947054983599872,1.0,1.0,0.28328320674324914,360495.1534833667,1557202.8125998592,4.319622046379907,1557202.8125998592,4.319622046379907,0.7604434808857163,0.09228647687079881,4.028046144702076,101325.0,128583.62658739637,1.2690217279782519,1.0,0.0,4.028046144702023,1.2822495676786048,1.2825634317835788,3.14139013670676,22920.04830168374,2337.194485546414,19482.03899990391,1986.615103007032,0.85,0.8499999102738686,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.8569622724535,4632.441516551485,5.552154883481711,5.381883002107635,-1.8931061311371207,7.274989133244755,3.544709926733038,3.5,1.012774264780868,0.6,0.000244763401484611,1.000259723450722,0.00024469984719590617,198.54808396110178,0.0,1.2650222613170144e-05,35.85073088572419,0.01910466658307045,8.198591651646783e-05,0.0001627774849681432,0.0006556752207702292,0.09228647687079915,0.09228647687079915,0.09228647687079915,0.09228647687052262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.5218983041,595.6686891960891,0.0,0.09228647687079915,0.09228647687079881,0.09228647687079881,0.3749915386786555,0.3749915386786555,0.5,10.000039326107707,0.0,0.0,0.0,0.0,0.0,0.0,25837.44873101736,19647.919450221078,0.7604434808857163,1.0556644064751708,0.6574850333377826,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487667046031234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.31013564291,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16652.759053152433,1422.7195278097504,0.3749915386786555,6.17534620354742,3.544709926733038,,,,,,
2719.0,-29.54873863035664,5.380490178422658,35.0300811260155,24.825743806455307,5.531281902246742,-26.040751241813837,-39.65782290380446,2.023115329648003,-4.581371884354837,-4.581371884342595,40.06194751853032,42793.14518515313,25917.13884223638,25917.13884223638,68710.28402738951,78119.05233651599,78119.05233651599,25917.13884223638,104036.19117875237,104036.19117875237,104036.19117875237,129874.45968272895,125375.50914710046,4498.950535628487,0.0,92322.850791911,56996.94364724301,39251.007938519986,25838.26850397657,65089.27644249656,19648.71679221227,1422.7955402580878,0.0,0.8888086108409072,2.929450778512681,0.0014947054983599872,1.0,1.0,0.2786125261991401,360480.0753808162,1557205.9604637672,4.319811459256695,1557205.9604637672,4.319811459256695,0.7604502131862392,0.09228717151015427,4.028046144702076,101325.0,128583.71889835913,1.269022639016621,1.0,0.0,4.028046144701701,1.2822557621307455,1.2825695462548783,3.141374960958339,22920.008231122043,2337.1903994862714,19482.005618486353,1986.6116990497626,0.85,0.8499999398792806,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.03063409275,4632.441516551485,5.552049862944715,5.380490178422658,-1.8941809070626046,7.274671085485263,3.544929736332031,3.5,1.0128370675234375,0.6,0.00024469984719590617,1.0002590715886255,0.00024463646883728877,198.55014023388148,0.0,1.261858224985847e-05,35.761062096098904,0.019117285165320307,8.19644100607902e-05,0.00016273543713511598,0.000655505850158511,0.09228717150462137,0.09228717150462137,0.09228717150462137,0.09228717151856995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.87444220006,595.6685781440846,0.0,0.09228717150462137,0.09228717151015427,0.09228717151015427,0.3749915406024159,0.3749915406024159,0.5,10.000039326645977,0.0,0.0,0.0,0.0,0.0,0.0,25838.26850397657,19648.71679221227,0.7604502131862392,1.0556314001752953,0.6574530786643319,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487816547047287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.22046685329,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16652.724090671916,1422.7955402580878,0.3749915406024159,6.17534620354742,3.544929736332031,,,,,,
2720.0,-29.551231892448374,5.379094977600885,35.03014500993552,24.824419430829607,5.530128016221405,-26.04311091574004,-39.660139626916475,2.021828240224018,-4.582386583324421,-4.582386583309934,40.06200549201219,42791.94693250626,25917.424098615495,25917.424098615495,68709.37103112176,78118.35296057528,78118.35296057528,25917.424098615495,104035.77705919078,104035.77705919078,104035.77705919078,129874.809161079,125375.82695860784,4498.982202471162,0.0,92322.68906148581,56996.283033964944,39251.56225280096,25839.032101888224,65090.59435468919,19649.45990506664,1422.8668500582532,0.0,0.8888033212001818,2.9293416451396146,0.0014947054983599872,1.0,1.0,0.27340537146722,360465.8684543872,1557208.4633612235,4.319988658116935,1557208.4633612235,4.319988658116935,0.760456499592751,0.09228780943473357,4.028046144702076,101325.0,128583.8064768539,1.2690235033491626,1.0,0.0,4.028046144700759,1.2822618903727336,1.2825755947246393,3.1413599475620266,22919.96808003654,2337.1863052149856,19481.97600066626,1986.6086788726282,0.85,0.8500001366771188,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.201531291741,4632.441516551485,5.551907715398882,5.379094977600885,-1.8952123154289677,7.274307293029853,3.545146039523909,3.5,1.0128988684354026,0.6,0.00024463646883728877,1.0002585798486738,0.000244573227129228,198.55219259955533,0.0,1.2583781991278409e-05,35.662438163283014,0.019129868947311585,8.19429866435564e-05,0.00016269348219373237,0.0006553368537186195,0.09228780943427439,0.09228780943427439,0.09228780943427439,0.0922878094355731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.15475484345,595.6684898450287,0.0,0.09228780943427439,0.09228780943473357,0.09228780943473357,0.3749915425181168,0.3749915425181168,0.5,10.000039326684048,0.0,0.0,0.0,0.0,0.0,0.0,25839.032101888224,19649.45990506664,0.760456499592751,1.0555959998876838,0.6574213579818616,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487965672769387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.121842920475,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16652.689171640202,1422.8668500582532,0.3749915425181168,6.17534620354742,3.545146039523909,,,,,,
2721.0,-29.553729541464854,5.377697458926391,35.030206346056964,24.823155893851094,5.52904343255167,-26.04546773712435,-39.66244835229588,2.020602560498619,-4.583407795558912,-4.583407795591449,40.06205974769343,42790.696429037926,25917.702240948012,25917.702240948012,68708.39866998594,78117.61920443241,78117.61920443241,25917.702240948012,104035.32144538042,104035.32144538042,104035.32144538042,129875.11852435757,125376.10480121124,4499.0137231463295,0.0,92322.5249099567,56995.602149458406,39252.13640055366,25839.79707897715,65091.93347953081,19650.204677372065,1422.9385008430665,0.0,0.8887980120101191,2.929231814490975,0.0014947054983599872,1.0,1.0,0.26802358794998327,360451.57077838096,1557210.8057527232,4.320166513326569,1557210.8057527232,4.320166513326569,0.7604628092594102,0.09228844510770141,4.028046144702076,101325.0,128583.88447906067,1.2690242731710897,1.0,0.0,4.028046144702645,1.2822677322272824,1.28258135691137,3.1413456359113177,22919.927327889414,2337.182149652472,19481.934088929283,1986.6044050648575,0.85,0.8499998193808969,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.370023763256,4632.441516551485,5.551766914152041,5.377697458926391,-1.896250323421826,7.273947782348216,3.545359304240045,3.5,1.0129598012114414,0.6,0.000244573227129228,1.0002590401673923,0.0002445098892465885,198.55424861370048,0.0,1.2556779799203857e-05,35.585913950943734,0.01914242572711079,8.192164233310503e-05,0.00016265158479612297,0.0006551680890677059,0.09228844510628491,0.09228844510628491,0.09228844510628491,0.09228844511100245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.41709084564,595.6684072086443,0.0,0.09228844510628491,0.09228844510770141,0.09228844510770141,0.37499154442536964,0.37499154442536964,0.5,10.00003932680341,0.0,0.0,0.0,0.0,0.0,0.0,25839.79707897715,19650.204677372065,0.7604628092594102,1.0555593450237943,0.6573886216253529,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488114515355086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.04531870813,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16652.654265335288,1422.9385008430665,0.37499154442536964,6.17534620354742,3.545359304240045,,,,,,
2722.0,-29.55621229838165,5.376297044406078,35.030265344491895,24.822012287937127,5.528091357487395,-26.047797214970362,-39.66473046513272,2.019498302829354,-4.584465455790621,-4.584465455846656,40.06211497008693,42789.40004600636,25918.04974227041,25918.04974227041,68707.44978827678,78116.83459333554,78116.83459333554,25918.04974227041,104034.88433560595,104034.88433560595,104034.88433560595,129875.47262195284,125376.42634025536,4499.04628169748,0.0,92322.35478780734,56994.920200643224,39252.70509684902,25840.58828634689,65093.29338319591,19650.975278389957,1423.012682703511,0.0,0.8887925165671191,2.9291180673146386,0.0014947054983599872,1.0,1.0,0.26260210280793217,360436.7632742077,1557213.1898830652,4.320350609458758,1557213.1898830652,4.320350609458758,0.7604693461554328,0.09228910189813497,4.028046144702076,101325.0,128583.95518769916,1.2690249710110946,1.0,0.0,4.028046144701139,1.2822730085125125,1.2825865532664198,3.1413327099310693,22919.885093480163,2337.177842941286,19481.904927439882,1986.6014314205038,0.85,0.850000113350557,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.536122679887,4632.441516551485,5.551643826072108,5.376297044406078,-1.897316940088487,7.273613984494565,3.545569544402574,3.5,1.013019869829307,0.6,0.0002445098892465885,1.0002575006983305,0.00024444694398780687,198.5562924059812,0.0,1.2576005696273966e-05,35.64040014324042,0.019155001732807063,8.190054910812549e-05,0.000162609340138463,0.0006549979256372844,0.0922891019247877,0.0922891019247877,0.0922891019247877,0.09228910183648781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.6841127607,595.6683230960579,0.0,0.0922891019247877,0.09228910189813497,0.09228910189813497,0.37499154632619036,0.37499154632619036,0.5,10.000039324506917,0.0,0.0,0.0,0.0,0.0,0.0,25840.58828634689,19650.975278389957,0.7604693461554328,1.0555227154325222,0.6573549719494238,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488263622753257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.09980490043,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16652.61918803691,1423.012682703511,0.37499154632619036,6.17534620354742,3.545569544402574,,,,,,
2723.0,-29.558696670988894,5.374892587489997,35.03032296045407,24.820380366314225,5.526591468115097,-26.05018373384882,-39.667084941733606,2.0179004982558886,-4.5855873283080655,-4.58558732824056,40.0621930783896,42788.3976299319,25918.5348299632,25918.5348299632,68706.93245989509,78116.29091600118,78116.29091600118,25918.5348299632,104034.82574596438,104034.82574596438,104034.82574596438,129876.26861399924,125377.186131268,4499.082482731243,0.0,92322.20589286224,56994.31261616287,39253.21475188819,25841.442868034872,65094.65761992306,19651.807639436247,1423.0919533359374,0.0,0.8887866173863196,2.9289974181735547,0.0014947054983599872,1.0,1.0,0.2584529231297097,360421.0573036964,1557216.5620764808,4.3205482324645255,1557216.5620764808,4.3205482324645255,0.7604764075981598,0.09228982877914042,4.028046144702076,101325.0,128584.0817394593,1.2690262199798599,1.0,0.0,4.028046144700458,1.282280583952115,1.2825940498407034,3.1413141516088787,22919.84812892222,2337.1740736053825,19481.87310464703,1986.5981863987224,0.85,0.8500000957712778,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.6996874119395,4632.441516551485,5.551553230088131,5.374892587489997,-1.8984328182768815,7.273325405766879,3.545776581787157,3.5,1.0130790233677591,0.6,0.00024444694398780687,1.0002576735248807,0.00024438397270813483,198.55833756522816,0.0,1.2498177208213896e-05,35.41983420807818,0.019167499910015276,8.187879229756209e-05,0.00016256815169024476,0.0006548320166672326,0.09228982877386274,0.09228982877386274,0.09228982877386274,0.09228982879166268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.0617791789,595.6682041303287,0.0,0.09228982877386274,0.09228982877914042,0.09228982877914042,0.37499154821218006,0.37499154821218006,0.5,10.000039324968595,0.0,0.0,0.0,0.0,0.0,0.0,25841.442868034872,19651.807639436247,0.7604764075981598,1.0554926467401289,0.65732579591656,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488411844005205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.879238965266,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16652.58432582196,1423.0919533359374,0.37499154821218006,6.17534620354742,3.545776581787157,,,,,,
2724.0,-29.561167895071886,5.373490559930577,35.03037675381066,24.819319566618674,5.52573105168128,-26.052493643838545,-39.669341350067384,2.0168797479846368,-4.586416416771897,-4.5864164167469355,40.06219801603523,42787.044888899945,25918.243307089,25918.243307089,68705.28819598895,78115.47049475537,78115.47049475537,25918.243307089,104033.71380184437,104033.71380184437,104033.71380184437,129875.74586199419,125376.64112046068,4499.1047415335015,0.0,92322.0329724751,56993.60736040504,39253.806235633405,25842.03206014982,65095.83829578322,19652.382449465404,1423.148978087293,0.0,0.8887824463401668,2.928908258326964,0.0014947054983599872,1.0,1.0,0.25116844845990727,360409.4505910407,1557216.775251421,4.320687963919144,1557216.775251421,4.320687963919144,0.7604813121399505,0.09229028438691349,4.028046144702076,101325.0,128584.13880745496,1.2690267831971869,1.0,0.0,4.028046144700637,1.2822854704382796,1.282598856770056,3.1413021808047996,22919.80519982436,2337.169696055673,19481.83640624885,1986.5944442035611,0.85,0.8500000866673223,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.860441082993,4632.441516551485,5.5512996445610145,5.373490559930577,-1.8993356672933177,7.272826227223895,3.545980065691483,3.5,1.013137161626138,0.6,0.00024438397270813483,1.0002563148078218,0.0002443213495283837,198.56037193714403,0.0,1.2503472606034118e-05,35.43484136550069,0.01918000338262131,8.185794671160954e-05,0.0001625260259965253,0.0006546623324290531,0.09229028439413164,0.09229028439413164,0.09229028439413164,0.09229028437062216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.08565639716,595.6681966089246,0.0,0.09229028439413164,0.09229028438691349,0.09229028438691349,0.37499155009734203,0.37499155009734203,0.5,10.000039324397743,0.0,0.0,0.0,0.0,0.0,0.0,25842.03206014982,19652.382449465404,0.7604813121399505,1.0554482436158985,0.6572930929083927,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488560164607307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.89424612269,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16652.549348480785,1423.148978087293,0.37499155009734203,6.17534620354742,3.545980065691483,,,,,,
2725.0,-29.563632390273106,5.372083776069653,35.03042941887163,24.81794364228847,5.5245159670638495,-26.054833411958466,-39.671643579471834,2.0155404631147142,-4.58758530599016,-4.587585306010776,40.06227304795236,42785.91170178045,25918.814063352707,25918.814063352707,68704.72576513316,78114.81031091328,78114.81031091328,25918.814063352707,104033.62437426599,104033.62437426599,104033.62437426599,129876.54116640486,125377.39925198824,4499.141914416608,0.0,92321.87400161946,56992.97539911581,39254.331780559616,25842.916792138876,65097.24857269849,19653.244848548235,1423.2313905525364,0.0,0.8887763221508954,2.928782560082631,0.0014947054983599872,1.0,1.0,0.2467610444074353,360393.0873814152,1557220.014632615,4.320893127965467,1557220.014632615,4.320893127965467,0.7604886478807427,0.0922910318207464,4.028046144702076,101325.0,128584.23869036639,1.2690277689648792,1.0,0.0,4.02804614470092,1.282291840636466,1.282605148219725,3.14128657537332,22919.765733827713,2337.1656716440084,19481.80086614005,1986.5908201210455,0.85,0.8499999996678191,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.019920851425,4632.441516551485,5.551232272023857,5.372083776069653,-1.9004885746209266,7.272572350690579,3.546181941690208,3.5,1.0131948404829165,0.6,0.0002443213495283837,1.000255621958751,0.0002442589115869614,198.56240080609572,0.0,1.2434481863270942e-05,35.239321600509854,0.01919243786448458,8.18366828689162e-05,0.0001624846666594675,0.00065449573511087,0.09229103181523503,0.09229103181523503,0.09229103181523503,0.09229103182850056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.44844739157,595.6680823289695,0.0,0.09229103181523503,0.0922910318207464,0.0922910318207464,0.3749915519777063,0.3749915519777063,0.5,10.000039324976125,0.0,0.0,0.0,0.0,0.0,0.0,25842.916792138876,19653.244848548235,0.7604886478807427,1.055416738365001,0.6572614456047023,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488707703094803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.698726357696,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16652.514551735952,1423.2313905525364,0.3749915519777063,6.17534620354742,3.546181941690208,,,,,,
