time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2726.0,-29.56609218034208,5.370676610412362,35.03047958433635,24.816682969126873,5.523429817619923,-26.057155985427375,-39.67392429532481,2.014317473897253,-4.588561440067338,-4.588561440057825,40.062306256900435,42784.709831369175,25918.859878876185,25918.859878876185,68703.56971024536,78114.09455406762,78114.09455406762,25918.859878876185,104032.9544329438,104032.9544329438,104032.9544329438,129876.5862875751,125377.41583774377,4499.1704498313375,0.0,92321.7106371253,56992.32591468064,39254.8719138274,25843.631854631305,65098.50376845871,19653.942549516065,1423.2993462716308,0.0,0.8887713129591142,2.928677593314303,0.0014947054983599872,1.0,1.0,0.2407312204537675,360379.4229859124,1557221.44837741,4.321060940369737,1557221.44837741,4.321060940369737,0.7604946030831956,0.09229161048979231,4.028046144702076,101325.0,128584.32131368888,1.2690285843936726,1.0,0.0,4.028046144702891,1.2822976685634497,1.2826108975024748,3.1412722985098083,22919.72517706935,2337.1615360056035,19481.769759135346,1986.587648089342,0.85,0.8500001465386854,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.17641762305,4632.441516551485,5.551056023723937,5.370676610412362,-1.9015023415232903,7.272178951935652,3.5463800461587134,3.5,1.0132514417596323,0.6,0.0002442589115869614,1.0002551390081675,0.0002441966075067243,198.56442583786202,0.0,1.2397827550197558e-05,35.13544327725988,0.019204835692034777,8.181562276426952e-05,0.0001624432888226919,0.0006543290632749699,0.09229161049014555,0.09229161049014555,0.09229161049014555,0.09229161048630825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.60901899263,595.6680317485462,0.0,0.09229161049014555,0.09229161048979231,0.09229161048979231,0.3749915538588348,0.3749915538588348,0.5,10.000039324993235,0.0,0.0,0.0,0.0,0.0,0.0,25843.631854631305,19653.942549516065,0.7604946030831956,1.0553786298162717,0.6572303102932309,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448885484270254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.594848034445,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16652.47980741892,1423.2993462716308,0.3749915538588348,6.17534620354742,3.5463800461587134,,,,,,
2727.0,-29.56854553600775,5.369267779184093,35.030527835250595,24.815362749528163,5.522276060460091,-26.059479520452932,-39.676205115951575,2.0130343982615875,-4.5896040467914645,-4.589604046750051,40.062351347116376,42783.53637246824,25919.05974739358,25919.05974739358,68702.59611986182,78113.4117269684,78113.4117269684,25919.05974739358,104032.47147436198,104032.47147436198,104032.47147436198,129876.87450679764,125377.67276099772,4499.201745799916,0.0,92321.54975371009,56991.67440034279,39255.417059297,25844.40303243565,65099.82009173265,19654.695122400408,1423.3722180311227,0.0,0.8887659280344462,2.928565481814822,0.0014947054983599872,1.0,1.0,0.2352193899828876,360364.8285231149,1557223.3950782553,4.321241341615474,1557223.3950782553,4.321241341615474,0.7605010298644957,0.09229224339660522,4.028046144702076,101325.0,128584.41123057963,1.2690294718043882,1.0,0.0,4.028046144701794,1.2823037762786471,1.282616926812697,3.1412573363792182,22919.685236261965,2337.1574631767185,19481.731652289574,1986.5837622724962,0.85,0.8499999651595086,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.330967780389,4632.441516551485,5.550915093884307,5.369267779184093,-1.902566082475396,7.2718338616594895,3.5465756908122135,3.5,1.013307340232061,0.6,0.0002441966075067243,1.000254476633614,0.00024413448098585392,198.56644560856984,0.0,1.2371373919639628e-05,35.0604736882587,0.019217207065954416,8.179456670242179e-05,0.0001624020408043025,0.0006541629143535199,0.09229224339630115,0.09229224339630115,0.09229224339630115,0.0922922433956366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.8270388298,595.6679630717891,0.0,0.09229224339630115,0.09229224339660522,0.09229224339660522,0.3749915557383298,0.3749915557383298,0.5,10.000039325011048,0.0,0.0,0.0,0.0,0.0,0.0,25844.40303243565,19654.695122400408,0.7605010298644957,1.0553423346339894,0.6571989955146057,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489001704236242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.51987844545,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16652.44507521153,1423.3722180311227,0.3749915557383298,6.17534620354742,3.5465756908122135,,,,,,
2728.0,-29.57099429151843,5.367858268408455,35.03057390915417,24.814112623594724,5.521200434250762,-26.06179114093165,-39.67846903307361,2.0118220071778814,-4.590608358514203,-4.590608358531164,40.06238503547792,42782.31268961759,25919.14129307772,25919.14129307772,68701.45398269531,78112.69616082282,78112.69616082282,25919.14129307772,104031.83745390053,104031.83745390053,104031.83745390053,129876.97530619634,125377.7442445087,4499.231061687636,0.0,92321.38628460198,56991.00281379646,39255.98163422835,25845.13785229581,65101.11948652416,19655.4126207804,1423.4421290914984,0.0,0.8887607755381328,2.9284574913818386,0.0014947054983599872,1.0,1.0,0.2292516538158793,360350.77055411664,1557224.8495228137,4.321413957650892,1557224.8495228137,4.321413957650892,0.7605071690122334,0.09229283797891828,4.028046144702076,101325.0,128584.48594789684,1.269030209206976,1.0,0.0,4.0280461447016425,1.2823095542805423,1.2826226265560554,3.141243182081777,22919.644653532214,2337.153324889969,19481.698890558706,1986.580421505683,0.85,0.8500000407971563,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.483265032888,4632.441516551485,5.550751511879582,5.367858268408455,-1.9036031846020043,7.271461453010459,3.546768487742373,3.5,1.0133624250692495,0.6,0.00024413448098585392,1.0002540045084531,0.00024407248547415414,198.56846162805707,0.0,1.2336242427259335e-05,34.960911038852956,0.019229543308381676,8.177367164397239e-05,0.00016236080934188153,0.0006539968321202747,0.09229283797875779,0.09229283797875779,0.09229283797875779,0.09229283797917393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.9899285212,595.6679117611508,0.0,0.09229283797875779,0.09229283797891828,0.09229283797891828,0.374991557616521,0.374991557616521,0.5,10.00003932502608,0.0,0.0,0.0,0.0,0.0,0.0,25845.13785229581,19655.4126207804,0.7605071690122334,1.0553037263347893,0.657167081412071,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489148184430785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.420315796044,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16652.410389913683,1423.4421290914984,0.374991557616521,6.17534620354742,3.546768487742373,,,,,,
2729.0,-29.57343790455383,5.366447401444596,35.03061824890452,24.812743125390284,5.5199901593418925,-26.0641116691733,-39.68075303183866,2.0104890574899357,-4.591651043742047,-4.591651043729767,40.06242714766492,42781.19512284021,25919.30403568582,25919.30403568582,68700.49915852603,78112.04255129228,78112.04255129228,25919.30403568582,104031.34658697809,104031.34658697809,104031.34658697809,129877.25276899087,125377.99066486665,4499.262104124217,0.0,92321.22772778124,56990.38030422688,39256.497137282626,25845.90618201278,65102.40331929541,19656.162996329283,1423.5149263618475,0.0,0.8887554004292448,2.928345378096081,0.0014947054983599872,1.0,1.0,0.22372295774573558,360336.17590272584,1557226.6676542966,4.321594032997331,1557226.6676542966,4.321594032997331,0.7605135938320788,0.09229346628100844,4.028046144702076,101325.0,128584.58443890595,1.2690311812376605,1.0,0.0,4.028046144703257,1.2823158938960235,1.282628888217367,3.1412276521534634,22919.60529032359,2337.1493109597664,19481.66149867683,1986.5766085948646,0.85,0.8499998691906695,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.63354229404,4632.441516551485,5.550607729906039,5.366447401444596,-1.9046696951189066,7.271117096563502,3.5469587316236955,3.5,1.013416780463913,0.6,0.00024407248547415414,1.0002534760923878,0.00024401063461199164,198.57047344962822,0.0,1.2310353386069443e-05,34.887541496120804,0.019241853661767745,8.175259624001819e-05,0.00016231988923413594,0.0006538320040380293,0.09229346627730983,0.09229346627730983,0.09229346627730983,0.09229346628430177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.1935476188,595.6678476206604,0.0,0.09229346627730983,0.09229346628100844,0.09229346628100844,0.3749915594936581,0.3749915594936581,0.5,10.000039325339566,0.0,0.0,0.0,0.0,0.0,0.0,25845.90618201278,19656.162996329283,0.7605135938320788,1.0552682490319707,0.6571369556515356,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489294392782972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.34694625331,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16652.375714993752,1423.5149263618475,0.3749915594936581,6.17534620354742,3.5469587316236955,,,,,,
2730.0,-29.575876910442876,5.365036900109463,35.03066025170422,24.81155254589396,5.5189801502121885,-26.066408063230124,-39.68300329344345,2.009336804174777,-4.592620266682502,-4.5926202667148495,40.06244839895316,42779.95720898782,25919.26016016128,25919.26016016128,68699.2173691491,78111.30252175452,78111.30252175452,25919.26016016128,104030.5626819158,104030.5626819158,104030.5626819158,129877.16852852638,125377.8790942937,4499.289434232683,0.0,92321.0619867844,56989.716668001674,39257.050354203035,25846.605846610582,65103.65620081362,19656.846836454242,1423.5820687342355,0.0,0.8887504678183964,2.9282411667811723,0.0014947054983599872,1.0,1.0,0.2173003326174694,360322.6099319191,1557227.585148934,4.32175928522266,1557227.585148934,4.32175928522266,0.7605194644554059,0.09229402263705924,4.028046144702076,101325.0,128584.65637241854,1.2690318911662328,1.0,0.0,4.028046144702492,1.2823213911773796,1.2826343075237154,3.1412141857851053,22919.56414357629,2337.145115159233,19481.626713245925,1986.5730614680779,0.85,0.8499998774499418,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.781637566155,4632.441516551485,5.550422304900352,5.365036900109463,-1.9056835714609637,7.270720471570427,3.547146217203612,3.5,1.0134703477724607,0.6,0.00024401063461199164,1.000253003183162,0.0002439489147600284,198.57248151380657,0.0,1.2281754982876148e-05,34.806493621471006,0.019254135416750622,8.173183705323161e-05,0.00016227879755876002,0.000653666484873452,0.09229402264757135,0.09229402264757135,0.09229402264757135,0.09229402260601541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.2963053544,595.6678152516885,0.0,0.09229402264757135,0.09229402263705924,0.09229402263705924,0.37499156137114875,0.37499156137114875,0.5,10.000039324588553,0.0,0.0,0.0,0.0,0.0,0.0,25846.605846610582,19656.846836454242,0.7605194644554059,1.0552282525768584,0.6571052949320101,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489440296895701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.26589837866,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16652.34106146956,1423.5820687342355,0.37499156137114875,6.17534620354742,3.547146217203612,,,,,,
2731.0,-29.57831070802013,5.3636246519973865,35.03070081550634,24.810224712733202,5.517816054916108,-26.068714653035325,-39.68526626760138,2.0080459126563306,-4.593693733949806,-4.593693733955804,40.062490885098704,42778.7950846131,25919.469773383735,25919.469773383735,68698.26485799684,78110.63067947749,78110.63067947749,25919.469773383735,104030.10045286122,104030.10045286122,104030.10045286122,129877.49607593712,125378.17476056372,4499.321315373398,0.0,92320.9018910276,56989.066283875545,39257.59511905784,25847.395623075885,65104.99074213373,19657.61871827848,1423.6569972913167,0.0,0.8887449366873722,2.9281257504848304,0.0014947054983599872,1.0,1.0,0.21179559238032653,360307.5853469616,1557229.4194285662,4.321944590561471,1557229.4194285662,4.321944590561471,0.7605260895503402,0.09229466807914219,4.028046144702076,101325.0,128584.74545416786,1.2690327703347433,1.0,0.0,4.028046144699202,1.282327534334364,1.2826403730305878,3.14119913738963,22919.524398312446,2337.1410622702397,19481.59199024502,1986.569520707379,0.85,0.8499998364573149,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.927959476269,4632.441516551485,5.550293280389404,5.3636246519973865,-1.9067749332581316,7.270399585255518,3.5473314616365883,3.5,1.013523274753311,0.6,0.0002439489147600284,1.0002524678758382,0.00024388734104109194,198.57448532543205,0.0,1.2255864163003971e-05,34.73311903795325,0.019266391280913626,8.171096550436179e-05,0.0001622379492556666,0.000653501946023659,0.09229466809137184,0.09229466809137184,0.09229466809137184,0.0922946680439921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.50173847825,595.6677505397074,0.0,0.09229466809137184,0.09229466807914219,0.09229466807914219,0.37499156324465716,0.37499156324465716,0.5,10.000039323690054,0.0,0.0,0.0,0.0,0.0,0.0,25847.395623075885,19657.61871827848,0.7605260895503402,1.055191991810509,0.6570739753892343,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489585928715933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.192523795144,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16652.3064187881,1423.6569972913167,0.37499156324465716,6.17534620354742,3.5473314616365883,,,,,,
2732.0,-29.58073748756203,5.362212641269091,35.030739356812816,24.80897078001874,5.516733251443134,-26.07100742311543,-39.68751967241985,2.00682964504005,-4.594682046077935,-4.594682046076929,40.062513657651216,42777.62350963717,25919.441287398007,25919.441287398007,68697.06479703517,78109.92894550743,78109.92894550743,25919.441287398007,104029.37023290544,104029.37023290544,104029.37023290544,129877.47970291192,125378.13042605041,4499.349276861507,0.0,92320.73890421474,56988.43346855683,39258.11715073101,25848.109470006486,65106.22662073749,19658.31690973553,1423.7255037138993,0.0,0.8887399025699602,2.9280194930154035,0.0014947054983599872,1.0,1.0,0.20553230588029692,360293.7530545872,1557230.4026028123,4.322113246206853,1557230.4026028123,4.322113246206853,0.7605320974265666,0.09229523707343891,4.028046144702076,101325.0,128584.8307499428,1.2690336121385917,1.0,0.0,4.0280461447016265,1.2823333294725552,1.2826460906204273,3.1411849416398447,22919.483935316985,2337.13693619299,19481.56314495348,1986.5665793062342,0.85,0.850000078532922,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.072005283917,4632.441516551485,5.550115984950905,5.362212641269091,-1.9078052054595118,7.270017846728603,3.547513828289627,3.5,1.013575379511322,0.6,0.00024388734104109194,1.0002517447774286,0.00024382595912927964,198.57648339424483,0.0,1.2226969547381419e-05,34.65123169727894,0.019278618250461007,8.16901871098453e-05,0.00016219715393124665,0.0006533376205744072,0.09229523707316285,0.09229523707316285,0.09229523707316285,0.0922952370738631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.61184805183,595.6677158549212,0.0,0.09229523707316285,0.09229523707343891,0.09229523707343891,0.3749915651143812,0.3749915651143812,0.5,10.0000393237241,0.0,0.0,0.0,0.0,0.0,0.0,25848.109470006486,19658.31690973553,0.7605320974265666,1.0551535292809295,0.6570435076637007,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489731252331652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.11063645447,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16652.27179914628,1423.7255037138993,0.3749915651143812,6.17534620354742,3.547513828289627,,,,,,
2733.0,-29.58315896905447,5.360800096933478,35.03077622082776,24.807712237257533,5.515645036043035,-26.073295697047,-39.68976476518435,2.005608640957354,-4.595711636574379,-4.595711636581252,40.062542345363944,42776.440609286656,25919.505320274777,25919.505320274777,68695.94592956144,78109.23047837985,78109.23047837985,25919.505320274777,104028.73579865463,104028.73579865463,104028.73579865463,129877.59262368808,125378.21379713851,4499.378826549564,0.0,92320.57645437731,56987.7865853339,39258.65541004823,25848.856825033457,65107.51223508169,19659.04805252382,1423.7970211864122,0.0,0.888734640228935,2.9279088007790115,0.0014947054983599872,1.0,1.0,0.199513135790653,360279.34347836656,1557231.641154827,4.322289549326697,1557231.641154827,4.322289549326697,0.7605383938482306,0.0922958374569407,4.028046144702076,101325.0,128584.91482084377,1.269034441853874,1.0,0.0,4.02804614470335,1.282339146340583,1.2826518301906633,3.141170692789758,22919.44360563068,2337.1328237094913,19481.530080717384,1986.5632076924726,0.85,0.8500001315883299,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.214245595915,4632.441516551485,5.549960656455381,5.360800096933478,-1.9088666757234631,7.269666772656942,3.547693912806587,3.5,1.0136268322304534,0.6,0.00024382595912927964,1.000251200088721,0.00024376472540862994,198.57847713611446,0.0,1.2189004191702112e-05,34.543637879283786,0.01929080725465271,8.166949021718577e-05,0.00016215646891209388,0.0006531737394398618,0.09229583745645521,0.09229583745645521,0.09229583745645521,0.09229583745942754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.75055865996,595.6676721607323,0.0,0.09229583745645521,0.0922958374569407,0.0922958374569407,0.3749915669848083,0.3749915669848083,0.5,10.000039323742282,0.0,0.0,0.0,0.0,0.0,0.0,25848.856825033457,19659.04805252382,0.7605383938482306,1.0551155092752293,0.6570123652526467,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448987615966228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.003042636476,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16652.237238972528,1423.7970211864122,0.3749915669848083,6.17534620354742,3.547693912806587,,,,,,
2734.0,-29.58557645573586,5.359387279985935,35.03081146777399,24.80640731463211,5.514504152872572,-26.075585862511602,-39.692010067496426,2.0043407596638936,-4.59673519570174,-4.59673519569189,40.06256941607445,42775.27607135208,25919.53803364272,25919.53803364272,68694.81410499479,78108.55748077919,78108.55748077919,25919.53803364272,104028.0955144219,104028.0955144219,104028.0955144219,129877.6938950269,125378.28581707443,4499.40807795247,0.0,92320.41603317428,56987.134614034345,39259.201576822146,25849.59838060499,65108.79995742714,19659.7738097658,1423.8680803561956,0.0,0.888729413683204,2.927798760256888,0.0014947054983599872,1.0,1.0,0.19349708206237892,360265.01876194635,1557232.8098973527,4.322464654627851,1557232.8098973527,4.322464654627851,0.760544652195315,0.09229643205487771,4.028046144702076,101325.0,128584.99827930765,1.269035265524872,1.0,0.0,4.028046144702773,1.282345181424059,1.2826577882188712,3.1411559095413644,22919.403779571774,2337.1287625816944,19481.494713391236,1986.559601228884,0.85,0.8500000654796801,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.354497134447,4632.441516551485,5.549800994666672,5.359387279985935,-1.9099248221222602,7.269312102108195,3.5478714830007925,3.5,1.013677566571655,0.6,0.00024376472540862994,1.0002507905843094,0.00024370360683867253,198.58046762387016,0.0,1.2159698995995244e-05,34.46058695465052,0.019302966953648703,8.164879624076356e-05,0.00016211592916786638,0.000653010443479419,0.0922964320634253,0.0922964320634253,0.0922964320634253,0.09229643203544835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.88145499694,595.6676309280142,0.0,0.0922964320634253,0.09229643205487771,0.09229643205487771,0.37499156885573454,0.37499156885573454,0.5,10.000039322880633,0.0,0.0,0.0,0.0,0.0,0.0,25849.59838060499,19659.7738097658,0.760544652195315,1.055077257604386,0.6569814848272685,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490020753390318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.91999171184,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16652.20270404371,1423.8680803561956,0.37499156885573454,6.17534620354742,3.5478714830007925,,,,,,
2735.0,-29.58798829543216,5.3579749640980046,35.03084490129022,24.805154709052317,5.513421306274237,-26.077865055015014,-39.69424614971501,2.003125709405342,-4.597728143181712,-4.597728143178324,40.06258758711856,42774.09791188333,25919.477906494456,25919.477906494456,68693.57581837778,78107.86124765855,78107.86124765855,25919.477906494456,104027.33915415301,104027.33915415301,104027.33915415301,129877.65021686298,125378.21445155695,4499.435765306027,0.0,92320.25345540461,56986.49011064558,39259.73704973226,25850.311062709963,65110.04811244222,19660.471696956818,1423.9367792855708,0.0,0.8887243721827809,2.9276920138448177,0.0014947054983599872,1.0,1.0,0.1871351938624457,360251.1228826482,1557233.594408435,4.322633561688312,1557233.594408435,4.322633561688312,0.7605506815474179,0.09229699635860891,4.028046144702076,101325.0,128585.08157074326,1.2690360875474291,1.0,0.0,4.028046144703136,1.2823509701067954,1.28266349993322,3.141141729995039,22919.363418125104,2337.1246468595396,19481.46016755339,1986.5560785337898,0.85,0.8500000550690273,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.492821501446,4632.441516551485,5.549623754300512,5.3579749640980046,-1.910961458152697,7.268936422250702,3.548046616716506,3.5,1.0137276047761445,0.6,0.00024370360683867253,1.0002502096322716,0.00024364264510203586,198.58245349695272,0.0,1.2136954202645179e-05,34.39612821029644,0.01931510390785135,8.162819205931089e-05,0.00016207541477936165,0.0006528472496529975,0.09229699636882847,0.09229699636882847,0.09229699636882847,0.09229699633162634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.96931934694,595.6676032504826,0.0,0.09229699636882847,0.09229699635860891,0.09229699635860891,0.37499157072353256,0.37499157072353256,0.5,10.000039322093924,0.0,0.0,0.0,0.0,0.0,0.0,25850.311062709963,19660.471696956818,0.7605506815474179,1.0550380134836785,0.6569507956439277,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490165111320201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.855532967485,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16652.168168428227,1423.9367792855708,0.37499157072353256,6.17534620354742,3.548046616716506,,,,,,
2736.0,-29.59039340683153,5.356562643405397,35.03087680019936,24.803874093946092,5.512306560257893,-26.080141032028475,-39.69648174298925,2.001882351690088,-4.598749434880062,-4.598749434825773,40.062610176237534,42772.94685545562,25919.47848311587,25919.47848311587,68692.42533857148,78107.18087725663,78107.18087725663,25919.47848311587,104026.65936037249,104026.65936037249,104026.65936037249,129877.70631711392,125378.24174258,4499.464574533918,0.0,92320.09220132149,56985.85818015414,39260.26002351928,25851.04695674143,65111.306980260706,19661.19250364685,1424.007559045254,0.0,0.8887191726137795,2.927582223505965,0.0014947054983599872,1.0,1.0,0.18098447030877196,360236.8307766495,1557234.569664503,4.322807765955514,1557234.569664503,4.322807765955514,0.7605569142537033,0.09229758277918611,4.028046144702076,101325.0,128585.16592002464,1.2690369200101124,1.0,0.0,4.028046144701848,1.2823568904455183,1.282669343536053,3.141127228085971,22919.323385295953,2337.120564647046,19481.427120386536,1986.5527086606064,0.85,0.8500000978599995,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.629402783988,4632.441516551485,5.549461592406846,5.356562643405397,-1.9120196731679435,7.26858231657334,3.5482195468902904,3.5,1.013777013397226,0.6,0.00024364264510203586,1.000249516451088,0.00024358186741892807,198.5844338647599,0.0,1.2105931230744625e-05,34.30820910793027,0.019327209839082093,8.160759718804926e-05,0.0001620350479139866,0.0006526846500565499,0.0922975827789426,0.0922975827789426,0.0922975827789426,0.09229758277897303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.0785419674,595.6675688450798,0.0,0.0922975827789426,0.09229758277918611,0.09229758277918611,0.37499157258912025,0.37499157258912025,0.5,10.00003932213494,0.0,0.0,0.0,0.0,0.0,0.0,25851.04695674143,19661.19250364685,0.7605569142537033,1.054999945852668,0.6569204158107711,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490309134777635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.767613865115,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16652.133665357786,1424.007559045254,0.37499157258912025,6.17534620354742,3.5482195468902904,,,,,,
2737.0,-29.592793215361546,5.355150850806589,35.03090706821155,24.802615551184886,5.511215734603324,-26.0824101019164,-39.69870867496354,2.0006612055987674,-4.599751001782693,-4.599751001821084,40.06262691786801,42771.78303975616,25919.415111859416,25919.415111859416,68691.19815161558,78106.49300180268,78106.49300180268,25919.415111859416,104025.9081136621,104025.9081136621,104025.9081136621,129877.67217901319,125378.179813698,4499.492365315174,0.0,92319.93036520045,56985.22040394212,39260.78884584258,25851.764065351093,65112.55291119368,19661.895258825312,1424.0768151068798,0.0,0.888714092619091,2.9274745567694165,0.0014947054983599872,1.0,1.0,0.17462577105067112,360222.81513431395,1557235.29246326,4.322977965409058,1557235.29246326,4.322977965409058,0.7605630010053352,0.09229814948442139,4.028046144702076,101325.0,128585.25021362994,1.2690377519233156,1.0,0.0,4.028046144702073,1.282362706939285,1.2826750835039475,3.141112980676214,22919.28320797046,2337.116467700026,19481.389727349757,1986.548895632021,0.85,0.8499999563937002,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.764121220798,4632.441516551485,5.54928796213431,5.355150850806589,-1.913064287024827,7.268215137831415,3.5483901217548506,3.5,1.0138257490728144,0.6,0.00024358186741892807,1.0002489711319467,0.0002435212376607346,198.58640990073,0.0,1.2069501791573094e-05,34.20496807731815,0.019339279340873667,8.158708688238234e-05,0.0001619947805365457,0.0006525224512020919,0.09229814948388916,0.09229814948388916,0.09229814948388916,0.09229814948621862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.159490869,595.6675433459696,0.0,0.09229814948388916,0.09229814948442139,0.09229814948442139,0.374991574456251,0.374991574456251,0.5,10.00003932217013,0.0,0.0,0.0,0.0,0.0,0.0,25851.764065351093,19661.895258825312,0.7605630010053352,1.054960911228635,0.6568899717093284,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490452759170986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.66437283451,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16652.099216682902,1424.0768151068798,0.374991574456251,6.17534620354742,3.5483901217548506,,,,,,
2738.0,-29.595208303658907,5.353739455565993,35.03093579572997,24.80137055916714,5.510142660374135,-26.08469181626235,-39.70094496672971,1.999453725362738,-4.6007631974964625,-4.600763197456877,40.06264300615495,42770.59189418337,25919.367428914302,25919.367428914302,68689.95932309768,78105.78817022707,78105.78817022707,25919.367428914302,104025.15559914138,104025.15559914138,104025.15559914138,129877.64347356389,125378.12309401474,4499.520379549161,0.0,92319.7681182729,56984.571922923395,39261.32910594389,25852.487874422513,65113.816980366406,19662.604850095933,1424.1467855772755,0.0,0.8887089614820949,2.9273657506310498,0.0014947054983599872,1.0,1.0,0.1682326403141019,360208.65119000984,1557235.9870546837,4.323149879688044,1557235.9870546837,4.323149879688044,0.7605691547214448,0.09229872089965346,4.028046144702076,101325.0,128585.32582176467,1.2690384981175886,1.0,0.0,4.028046144702462,1.2823684594883908,1.2826807597006058,3.141098890025017,22919.24292865843,2337.1123603532737,19481.352083532216,1986.5450570309144,0.85,0.8499998077673219,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.897103874345,4632.441516551485,5.549119762757159,5.353739455565993,-1.914117432571143,7.2678568881371355,3.5485585020598855,3.5,1.013873857731396,0.6,0.0002435212376607346,1.0002505614820694,0.00024346023590320176,198.58839855311226,0.0,1.204024601278696e-05,34.122057200238245,0.019351319586886455,8.156649516715938e-05,0.00016195474249357524,0.0006523611761174632,0.0922987208928253,0.0922987208928253,0.0922987208928253,0.09229872091512797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.2372780574,595.667518842832,0.0,0.0922987208928253,0.09229872089965346,0.09229872089965346,0.3749915763245932,0.3749915763245932,0.5,10.000039322758708,0.0,0.0,0.0,0.0,0.0,0.0,25852.487874422513,19662.604850095933,0.7605691547214448,1.0549214054493161,0.656858926072171,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490596069601285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.58146195742,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16652.06479407179,1424.1467855772755,0.3749915763245932,6.17534620354742,3.5485585020598855,,,,,,
2739.0,-29.597595862451488,5.3523284235559965,35.03096313187375,24.800101085007213,5.509037848785851,-26.086950595818802,-39.70316292308269,1.998222119626133,-4.601781688771496,-4.601781688786018,40.06266031593157,42769.44418718746,25919.32384120068,25919.32384120068,68688.76802838813,78105.11275198939,78105.11275198939,25919.32384120068,104024.43659319007,104024.43659319007,104024.43659319007,129877.65341057375,125378.10474900967,4499.54866156408,0.0,92319.6044560982,56983.93589129724,39261.85396088995,25853.21681738369,65115.07077827364,19663.31971322598,1424.2172276437466,0.0,0.8887037942108487,2.927256270974201,0.0014947054983599872,1.0,1.0,0.16195493144596185,360194.3995910787,1557236.734382804,4.323323005995381,1557236.734382804,4.323323005995381,0.7605753609742048,0.09229929756739597,4.028046144702076,101325.0,128585.41356728776,1.2690393640985715,1.0,0.0,4.028046144700779,1.2823743252956497,1.2826865487052275,3.141084522082439,22919.202297998097,2337.1082171789653,19481.320702547346,1986.5418570610093,0.85,0.8499999454278111,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.028320391855,4632.441516551485,5.548954547769963,5.3523284235559965,-1.9151759703864188,7.267504393942415,3.5487246492469833,3.5,1.013921328356281,0.6,0.00024346023590320176,1.0002477098515106,0.00024339994333937948,198.59036457127226,0.0,1.211424133737428e-05,34.33175995011871,0.01936343382822383,8.154607702927427e-05,0.0001619141588739275,0.0006521977034248031,0.09229929756727961,0.09229929756727961,0.09229929756727961,0.09229929756738614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.32097415597,595.667492478344,0.0,0.09229929756727961,0.09229929756739597,0.09229929756739597,0.3749915781961237,0.3749915781961237,0.5,10.000039322774207,0.0,0.0,0.0,0.0,0.0,0.0,25853.21681738369,19663.31971322598,0.7605753609742048,1.0548827975981698,0.6568286523533651,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490740295227973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.791164707305,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16652.029985362387,1424.2172276437466,0.3749915781961237,6.17534620354742,3.5487246492469833,,,,,,
2740.0,-29.599987676750004,5.350918272905979,35.03098897422404,24.79884069124239,5.5079443439500135,-26.089213051255875,-39.705384930688865,1.9969989846300735,-4.602780528082917,-4.6027805281224285,40.062671887914796,42768.29491358327,25919.218077990485,25919.218077990485,68687.51299157375,78104.42836340718,78104.42836340718,25919.218077990485,104023.64644139766,104023.64644139766,104023.64644139766,129877.57358263794,125377.99764556243,4499.575937075507,0.0,92319.44332448153,56983.30984870404,39262.37052864165,25853.927141240274,65116.297669881926,19664.016667822416,1424.2861547021678,0.0,0.8886987457726189,2.9271489068868948,0.0014947054983599872,1.0,1.0,0.15546966196581025,360180.42340879183,1557237.2339887624,4.323492152213265,1557237.2339887624,4.323492152213265,0.760581421940183,0.09229985474430871,4.028046144702076,101325.0,128585.49646899069,1.2690401822747663,1.0,0.0,4.028046144702536,1.2823801502140812,1.2826922977198565,3.1410702544246583,22919.162295572387,2337.10413806676,19481.289819509468,1986.5387078675662,0.85,0.8500000815157602,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.157763265104,4632.441516551485,5.548778138435886,5.350918272905979,-1.916220819839689,7.267139092745667,3.5488885536832444,3.5,1.0139681581952127,0.6,0.00024339994333937948,1.0002481562658527,0.00024333955710355442,198.5923341278493,0.0,1.1973522230404378e-05,33.93296200096601,0.019375407350454232,8.152562633398023e-05,0.00016187431700539926,0.0006520372185398802,0.09229985474673508,0.09229985474673508,0.09229985474673508,0.09229985473708098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.3769277427,595.6674748528101,0.0,0.09229985474673508,0.09229985474430871,0.09229985474430871,0.3749915800679128,0.3749915800679128,0.5,10.000039322614043,0.0,0.0,0.0,0.0,0.0,0.0,25853.927141240274,19664.016667822416,0.760581421940183,1.0548436482030459,0.6567986271333233,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490882879521823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.392366758155,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16651.995647657786,1424.2861547021678,0.3749915800679128,6.17534620354742,3.5488885536832444,,,,,,
2741.0,-29.602365421342085,5.349509016308528,35.03101340344813,24.797589238174282,5.506858811701423,-26.091461412760747,-39.70758979031814,1.9957851187101079,-4.603782640559075,-4.603782640582002,40.06268279983644,42767.13560387925,25919.110791695235,25919.110791695235,68686.24639557449,78103.74782126391,78103.74782126391,25919.110791695235,104022.85861295914,104022.85861295914,104022.85861295914,129877.49760810152,125377.89436631133,4499.603241790194,0.0,92319.28078753657,56982.66857051482,39262.902463357495,25854.63899514238,65117.54145849988,19664.715387191314,1424.355291029612,0.0,0.8886936830871307,2.9270411940962138,0.0014947054983599872,1.0,1.0,0.14898789726333916,360166.401854487,1557237.7050974267,4.323661777109836,1557237.7050974267,4.323661777109836,0.7605875058199791,0.09230041265139181,4.028046144702076,101325.0,128585.57358037996,1.2690409433050083,1.0,0.0,4.028046144701647,1.2823859321765363,1.2826980036472233,3.1410560921121875,22919.121944260827,2337.1000233780983,19481.25410968344,1986.53506647871,0.85,0.8500000199423755,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.285556506275,4632.441516551485,5.548603372276076,5.349509016308528,-1.9172686527822438,7.2667776690907715,3.549050372276416,3.5,1.0140143920789761,0.6,0.00024333955710355442,1.0002467011326241,0.00024327953976554996,198.59429213260773,0.0,1.199224352169285e-05,33.98601814047754,0.019387399593975924,8.150533814988613e-05,0.0001618342189536683,0.0006518757017371952,0.09230041265115864,0.09230041265115864,0.09230041265115864,0.09230041265213994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.42968895426,595.6674582328909,0.0,0.09230041265115864,0.09230041265139181,0.09230041265139181,0.37499158193920445,0.37499158193920445,0.5,10.00003932262984,0.0,0.0,0.0,0.0,0.0,0.0,25854.63899514238,19664.715387191314,0.7605875058199791,1.054804049064859,0.6567682785004285,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491025720634945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.44542289767,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16651.961145115925,1424.355291029612,0.37499158193920445,6.17534620354742,3.549050372276416,,,,,,
2742.0,-29.604738494824588,5.348100704178351,35.03103648589186,24.796332616265886,5.505767051668847,-26.093706514181918,-39.709794021304674,1.99456575842294,-4.604786224310601,-4.60478622430897,40.06269279977982,42765.99409469061,25918.997455622466,25918.997455622466,68684.99155031308,78103.07168310376,78103.07168310376,25918.997455622466,104022.06913872622,104022.06913872622,104022.06913872622,129877.42004458133,125377.78953816378,4499.630506417554,0.0,92319.1196947267,56982.042106970584,39263.41954195124,25855.35090585511,65118.77044780635,19665.414431539426,1424.4245050311574,0.0,0.8886886160874233,2.926933326301802,0.0014947054983599872,1.0,1.0,0.1424998901815684,360152.3601432352,1557238.1368331527,4.323831547886644,1557238.1368331527,4.323831547886644,0.7605936002626855,0.09230096991955085,4.028046144702076,101325.0,128585.66388700333,1.2690418345620857,1.0,0.0,4.028046144702803,1.2823917390378026,1.2827037349518569,3.1410418689412163,22919.081951469263,2337.0959452483025,19481.219442450936,1986.5315314048057,0.85,0.8499999905625392,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.41170438942,4632.441516551485,5.548429274873818,5.348100704178351,-1.9183181377221907,7.266418841900542,3.549210110324361,3.5,1.014060031521246,0.6,0.00024327953976554996,1.0002462212086656,0.00024321965392838852,198.59624632462445,0.0,1.1919100756678161e-05,33.77873154442591,0.0193993186947326,8.148506041549667e-05,0.0001617944793500533,0.0006517156287800618,0.09230096991906163,0.09230096991906163,0.09230096991906163,0.09230096992217658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.47804056713,595.6674430020071,0.0,0.09230096991906163,0.09230096991955085,0.09230096991955085,0.3749915838108022,0.3749915838108022,0.5,10.00003932264722,0.0,0.0,0.0,0.0,0.0,0.0,25855.35090585511,19665.414431539426,0.7605936002626855,1.0547648716028062,0.656738353635964,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491167724154241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.23813630162,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16651.92684471004,1424.4245050311574,0.3749915838108022,6.17534620354742,3.549210110324361,,,,,,
2743.0,-29.60710764414479,5.346693551867258,35.03105824856155,24.795056646131002,5.504653091893605,-26.09595038608663,-39.7119942708872,1.993326836774528,-4.605783425138952,-4.605783425146296,40.062700885338636,42764.85307039126,25918.858277271807,25918.858277271807,68683.71134766308,78102.4070828017,78102.4070828017,25918.858277271807,104021.2653600735,104021.2653600735,104021.2653600735,129877.32192168338,125377.66448335703,4499.657438326352,0.0,92318.95946092006,56981.4054383051,39263.94891401662,25856.056561609883,65120.0054756265,19666.10761898017,1424.4932273080033,0.0,0.8886835877369195,2.9268261476703947,0.0014947054983599872,1.0,1.0,0.13598207891607217,360138.4081644528,1557238.4859182965,4.324000025032605,1557238.4859182965,4.324000025032605,0.7605996518502238,0.09230152075529795,4.028046144702076,101325.0,128585.74099839265,1.2690425955923281,1.0,0.0,4.028046144703232,1.2823976368517942,1.2827095573992864,3.1410274231249184,22919.04217193326,2337.0918888645215,19481.181975229443,1986.5277108114844,0.85,0.8499998311049041,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.5362201901835,4632.441516551485,5.548251593394821,5.346693551867258,-1.9193634755396016,7.266057027406859,3.5493677845256055,3.5,1.0141050812930301,0.6,0.00024321965392838852,1.0002458187690901,0.00024315988066583112,198.5981973188183,0.0,1.1893102468270456e-05,33.70505239507847,0.01941121179720087,8.146482395879947e-05,0.00016175482996958905,0.000651555919245943,0.09230152076371766,0.09230152076371766,0.09230152076371766,0.09230152073541967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.51713978243,595.6674306856122,0.0,0.09230152076371766,0.09230152075529795,0.09230152075529795,0.37499158568265134,0.37499158568265134,0.5,10.00003932182842,0.0,0.0,0.0,0.0,0.0,0.0,25856.056561609883,19666.10761898017,0.7605996518502238,1.054725208421096,0.6567083764511897,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491309451350851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.16445715227,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16651.892558623895,1424.4932273080033,0.37499158568265134,6.17534620354742,3.5493677845256055,,,,,,
2744.0,-29.60946986469428,5.3452879330344905,35.031078589883904,24.79384430861103,5.503609691852026,-26.098180835463538,-39.71418117927385,1.9921522004010186,-4.6067664246488675,-4.6067664246128555,40.062703400780315,42763.68679858753,25918.67425993318,25918.67425993318,68682.3610585207,78101.71445819814,78101.71445819814,25918.67425993318,104020.38871813132,104020.38871813132,104020.38871813132,129877.13631086255,125377.45278834389,4499.68352251867,0.0,92318.79660949923,56980.76895006194,39264.47517715255,25856.747592731233,65121.22276988378,19666.786788626592,1424.5608140485256,0.0,0.8886786503201156,2.926720498423089,0.0014947054983599872,1.0,1.0,0.12923165520851398,360124.65529329545,1557238.5945186098,4.324165456681525,1557238.5945186098,4.324165456681525,0.7606055911747871,0.09230205531454026,4.028046144702076,101325.0,128585.81755302093,1.2690433511277663,1.0,0.0,4.028046144703649,1.2824032348611802,1.2827150801128733,3.1410137117582293,22919.001742550136,2337.0877662147764,19481.14729627533,1986.5241745423086,0.85,0.8499998174051238,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.659156539914,4632.441516551485,5.548066199061056,5.3452879330344905,-1.9203988308631947,7.265686763897685,3.549523461418723,3.5,1.0141495604053494,0.6,0.00024315988066583112,1.0002451045060528,0.00024310029568793524,198.60014264066533,0.0,1.1870862191764022e-05,33.64202345145924,0.019423082659392632,8.14447148092768e-05,0.00016171516585655434,0.0006513961503683505,0.09230205531458308,0.09230205531458308,0.09230205531458308,0.09230205531328302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.52930236753,595.667426854365,0.0,0.09230205531458308,0.09230205531454026,0.09230205531454026,0.37499158755134904,0.37499158755134904,0.5,10.000039321843166,0.0,0.0,0.0,0.0,0.0,0.0,25856.747592731233,19666.786788626592,0.7606055911747871,1.0546847577051919,0.6566781915275122,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491450946820486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.10142820865,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16651.858272049354,1424.5608140485256,0.37499158755134904,6.17534620354742,3.549523461418723,,,,,,
2745.0,-29.611828524028613,5.343883174276248,35.03109786718854,24.79255237793552,5.502476683282992,-26.1004171008517,-39.7163802064955,1.9908970869504117,-4.607783880905515,-4.607783880953766,40.06271338342354,42762.58640231843,25918.5710509274,25918.5710509274,68681.15745324583,78101.0623982676,78101.0623982676,25918.5710509274,104019.63344919501,104019.63344919501,104019.63344919501,129877.10192234161,125377.39077558802,4499.711146753592,0.0,92318.63735645296,56980.161349365495,39264.9733412083,25857.468473146593,65122.4418143549,19667.49540417639,1424.6309913117184,0.0,0.8886735132283266,2.9266111490609936,0.0014947054983599872,1.0,1.0,0.12284582270888222,360110.42078133725,1557239.0255076846,4.324337579925953,1557239.0255076846,4.324337579925953,0.7606117909261461,0.09230261997070048,4.028046144702076,101325.0,128585.9117569708,1.2690442808484659,1.0,0.0,4.028046144702664,1.2824092076272704,1.282720977915074,3.1409990826210747,22918.962206497035,2337.083734659342,19481.121621671737,1986.521556461354,0.85,0.8500001634519584,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.780604060073,4632.441516551485,5.547899879631019,5.343883174276248,-1.9214598636419353,7.265343037918183,3.5496772556572838,3.5,1.0141935016163668,0.6,0.00024310029568793524,1.0002447396730259,0.00024304081395859508,198.60208506317403,0.0,1.1833585109363314e-05,33.536380199935635,0.019434916244501995,8.142449885097658e-05,0.00016167579683695865,0.0006512375701407474,0.09230261997795755,0.09230261997795755,0.09230261997795755,0.09230261996737463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.5775745309,595.6674116484637,0.0,0.09230261997795755,0.09230261997070048,0.09230261997070048,0.37499158942085997,0.37499158942085997,0.5,10.00003932098962,0.0,0.0,0.0,0.0,0.0,0.0,25857.468473146593,19667.49540417639,0.7606117909261461,1.0546465325891157,0.6566490016486498,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491592031097418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.99578495712,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16651.82404530954,1424.6309913117184,0.37499158942085997,6.17534620354742,3.5496772556572838,,,,,,
2746.0,-29.614180196355623,5.342480432806067,35.03111572638864,24.791327746957563,5.501418208182013,-26.10263959048372,-39.71855827895922,1.989709968041488,-4.60875074318534,-4.6087507431837595,40.06271102173134,42761.42942013891,25918.328976424487,25918.328976424487,68679.7583965634,78100.38105135672,78100.38105135672,25918.328976424487,104018.7100277812,104018.7100277812,104018.7100277812,129876.85385908221,125377.11746983281,4499.736389249406,0.0,92318.47529363455,56979.52366356218,39265.50181119152,25858.14383130101,65123.64564249253,19668.159745989346,1424.697332454131,0.0,0.8886686737866735,2.926507240189679,0.0014947054983599872,1.0,1.0,0.11597527823005294,360096.8945029685,1557238.923544264,4.324499731367237,1557238.923544264,4.324499731367237,0.7606176171926635,0.09230313824494807,4.028046144702076,101325.0,128585.9860845554,1.2690450144046919,1.0,0.0,4.0280461447010705,1.282414863315229,1.2827265586937784,3.140985230231183,22918.92197289181,2337.0796319733868,19481.08152660783,1986.5174679026816,0.85,0.8499999061757699,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.900404433016,4632.441516551485,5.547705801226288,5.342480432806067,-1.9224842481276911,7.264964680933758,3.549828966653605,3.5,1.0142368476153156,0.6,0.00024304081395859508,1.0002440192975912,0.0002429815217783231,198.604021764886,0.0,1.181319547011816e-05,33.47859596231486,0.019446729439972114,8.1404480105189e-05,0.00016163633385340607,0.00065107861142199,0.09230313824448204,0.09230313824448204,0.09230313824448204,0.09230313824638352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.5661551016,595.6674152456162,0.0,0.09230313824448204,0.09230313824494807,0.09230313824494807,0.3749915912875401,0.3749915912875401,0.5,10.000039321027325,0.0,0.0,0.0,0.0,0.0,0.0,25858.14383130101,19668.159745989346,0.7606176171926635,1.0546055540808137,0.6566190973841536,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491732905292498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.9380007195,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16651.789811172053,1424.697332454131,0.3749915912875401,6.17534620354742,3.549828966653605,,,,,,
