time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2747.0,-29.616526784967217,5.341078952309767,35.031132458736955,24.79011722551661,5.500375019259552,-26.104856029167895,-39.72073160167781,1.9885370288565254,-4.609755139429922,-4.609755139434576,40.062714227259704,42760.27492660721,25918.177659556677,25918.177659556677,68678.45258616388,78099.69500537637,78099.69500537637,25918.177659556677,104017.87266493305,104017.87266493305,104017.87266493305,129876.72233803655,125376.9592464957,4499.763091540858,0.0,92318.313016397,56978.892937890385,39266.0223094518,25858.849673103505,65124.871982555305,19668.85420648575,1424.7664197185768,0.0,0.8886636260309662,2.926399300621763,0.0014947054983599872,1.0,1.0,0.10932130370963478,360082.843551342,1557239.0619392102,4.324668863922624,1557239.0619392102,4.324668863922624,0.7606237112296554,0.09230368534448173,4.028046144702076,101325.0,128586.05991105517,1.269045743015595,1.0,0.0,4.028046144704119,1.282420452569644,1.2827320732652179,3.1409715406759906,22918.88168605504,2337.075523859324,19481.04965244372,1986.5142176424895,0.85,0.8500000095683959,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.01883453334,4632.441516551485,5.5475327856090475,5.341078952309767,-1.9235363882543677,7.264615340564134,3.5499789449338937,3.5,1.014279698552541,0.6,0.0002429815217783231,1.0002434964041274,0.00024292237105448926,198.6059543129892,0.0,1.1775665461224231e-05,33.37223591710947,0.019458505105433337,8.138450954933009e-05,0.00016159701222899302,0.0006509202221043695,0.09230368534436381,0.09230368534436381,0.09230368534436381,0.0923036853449155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.5816544152,595.6674103632918,0.0,0.09230368534436381,0.09230368534448173,0.09230368534448173,0.37499159315552105,0.37499159315552105,0.5,10.000039321036775,0.0,0.0,0.0,0.0,0.0,0.0,25858.849673103505,19668.85420648575,0.7606237112296554,1.0545656443602753,0.6565890054733805,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491873364778132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.831640674296,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16651.75563838563,1424.7664197185768,0.37499159315552105,6.17534620354742,3.5499789449338937,,,,,,
2748.0,-29.618869666886763,5.339678704736426,35.03114822035028,24.78881998630243,5.499234008323361,-26.107079058024,-39.72291718292979,1.9872764640769618,-4.610764049864997,-4.610764049859383,40.062719683455875,42759.187483074034,25918.029708737413,25918.029708737413,68677.21719181145,78099.05390249492,78099.05390249492,25918.029708737413,104017.08361123234,104017.08361123234,104017.08361123234,129876.64382174471,125376.85371947935,4499.790102265368,0.0,92318.1544029321,56978.2879744282,39266.51825389321,25859.560210512365,65126.07846440558,19669.553495614062,1424.8358866104027,0.0,0.8886585473843533,2.9262908790924413,0.0014947054983599872,1.0,1.0,0.1028450050059746,360068.72988166835,1557239.297504129,4.324839032858794,1557239.297504129,4.324839032858794,0.7606298535432185,0.09230423832624249,4.028046144702076,101325.0,128586.14932686104,1.2690466254809873,1.0,0.0,4.028046144702414,1.2824264500066358,1.2827379962991499,3.1409568515069486,22918.84230878397,2337.0715084951507,19481.011499503635,1986.510327125332,0.85,0.849999805271022,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.135716927865,4632.441516551485,5.547362336850021,5.339678704736426,-1.9245922738582277,7.264270978594654,3.55012696570552,3.5,1.0143219902015772,0.6,0.00024292237105448926,1.0002431163905152,0.00024286332699904073,198.60788384135645,0.0,1.1747685955323672e-05,33.29294199738729,0.01947025279138866,8.136443091775023e-05,0.00016155794013673902,0.0006507628379138003,0.09230423833936921,0.09230423833936921,0.09230423833936921,0.09230423828309987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.60804039624,595.6674020515942,0.0,0.09230423833936921,0.09230423832624249,0.09230423832624249,0.37499159502442964,0.37499159502442964,0.5,10.000039320166465,0.0,0.0,0.0,0.0,0.0,0.0,25859.560210512365,19669.553495614062,0.7606298535432185,1.0545271389148163,0.656560144434981,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492013523213274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.752346754576,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16651.721489053903,1424.8358866104027,0.37499159502442964,6.17534620354742,3.55012696570552,,,,,,
2749.0,-29.621205613322303,5.33828091432044,35.03116256829386,24.787650920357578,5.498236264283857,-26.10928114452624,-39.72507321797309,1.9861453937451095,-4.611718572018049,-4.611718572088402,40.06271041837735,42758.00748089471,25917.7348499188,25917.7348499188,68675.74233081352,78098.35176347144,78098.35176347144,25917.7348499188,104016.08661339025,104016.08661339025,104016.08661339025,129876.30735210789,125376.4929223699,4499.814429737991,0.0,92317.99051746719,56977.64623519731,39267.04920252209,25860.220738717646,65127.269941239734,19670.20409700299,1424.9011870636934,0.0,0.8886537939596239,2.9261883052648447,0.0014947054983599872,1.0,1.0,0.09574097019219607,360055.37745031517,1557238.8974956959,4.324998305880275,1557238.8974956959,4.324998305880275,0.7606355837308445,0.09230473921942452,4.028046144702076,101325.0,128586.22293065643,1.2690473518939691,1.0,0.0,4.028046144703353,1.2824318436943587,1.2827433155732695,3.1409436411827576,22918.801622689763,2337.0673596681604,19480.977990165524,1986.5069101237962,0.85,0.8499998521248697,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.251046671771,4632.441516551485,5.547162297364356,5.33828091432044,-1.9256085756480799,7.26388948996852,3.5502730226080788,3.5,1.0143637207451655,0.6,0.00024286332699904073,1.0002424012593265,0.000242804470889527,198.60980769062772,0.0,1.1726614906044805e-05,33.23322664373098,0.019481979406294706,8.134462820988418e-05,0.00016151869878915657,0.0006506047719549579,0.09230473921955944,0.09230473921955944,0.09230473921955944,0.0923047392181041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.5632418787,595.6674161632484,0.0,0.09230473921955944,0.09230473921942452,0.09230473921942452,0.37499159689055306,0.37499159689055306,0.5,10.000039320173906,0.0,0.0,0.0,0.0,0.0,0.0,25860.220738717646,19670.20409700299,0.7606355837308445,1.0544852009423296,0.6565300145311264,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492153462831174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.69263140092,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16651.68733575995,1424.9011870636934,0.37499159689055306,6.17534620354742,3.5502730226080788,,,,,,
2750.0,-29.623538028975844,5.336884055999357,35.03117618007283,24.786339012812846,5.4970777411526415,-26.111496363132574,-39.72725373515857,1.9848699595728396,-4.612746049201405,-4.612746049151348,40.062717873797745,42756.944745033405,25917.622998468112,25917.622998468112,68674.56774350151,78097.72226585094,78097.72226585094,25917.622998468112,104015.34526431905,104015.34526431905,104015.34526431905,129876.2906416766,125376.44854451284,4499.842097163762,0.0,92317.83281670729,56977.05528597883,39267.53058969829,25860.945377357548,65128.47596705584,19670.917731615406,1424.971996471954,0.0,0.888648614654727,2.926077894796358,0.0014947054983599872,1.0,1.0,0.0893979005992378,360041.00491411396,1557239.2193742907,4.32517185020568,1557239.2193742907,4.32517185020568,0.7606418653526179,0.09230530526985055,4.028046144702076,101325.0,128586.31412809729,1.2690482519427317,1.0,0.0,4.0280461447039295,1.2824379099365566,1.2827493078055763,3.1409287837579187,22918.762472006223,2337.0633674094847,19480.950300399527,1986.504086553464,0.85,0.850000095956064,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.365117072975,4632.441516551485,5.547002930863486,5.336884055999357,-1.9266785235677384,7.263562579567095,3.5504174870071505,3.5,1.0144049962877573,0.6,0.000242804470889527,1.0002420394463472,0.00024274571685061733,198.61172866464452,0.0,1.1689400591940448e-05,33.12776127755923,0.019493668806886646,8.132460517043656e-05,0.00016147986571909045,0.0006504483505567913,0.09230530527885401,0.09230530527885401,0.09230530527885401,0.09230530525057803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.599294438,595.6674048065539,0.0,0.09230530527885401,0.09230530526985055,0.09230530526985055,0.3749915987579594,0.3749915987579594,0.5,10.000039319317002,0.0,0.0,0.0,0.0,0.0,0.0,25860.945377357548,19670.917731615406,0.7606418653526179,1.0544476394356195,0.6565015396131992,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492292990759634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.58716603475,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16651.653243310793,1424.971996471954,0.3749915987579594,6.17534620354742,3.5504174870071505,,,,,,
2751.0,-29.625863843333352,5.335490082671685,35.0311883638218,24.785174906160705,5.496084191354443,-26.113689100874133,-39.72940075965596,1.9837438429434884,-4.613685335479943,-4.613685335486661,40.062703894746406,42755.77137861747,25917.27679932818,25917.27679932818,68673.04817794566,78097.02328711114,78097.02328711114,25917.27679932818,104014.30008643933,104014.30008643933,104014.30008643933,129875.89111691373,125376.0254962801,4499.865620633637,0.0,92317.66902404853,56976.417117073914,39268.057674416246,25861.59103047441,65129.64870489066,19671.55424630871,1425.0361172669616,0.0,0.8886439541381816,2.925976964009936,0.0014947054983599872,1.0,1.0,0.08216419544362452,360027.8664019656,1557238.6158450013,4.325328012544363,1557238.6158450013,4.325328012544363,0.760647487740736,0.09230579061784075,4.028046144702076,101325.0,128586.38433565096,1.2690489448374138,1.0,0.0,4.02804614470507,1.2824432800308208,1.282754603851146,3.1409156314541025,22918.72180895201,2337.0592209319198,19480.91631568879,1986.500621077411,0.85,0.8500001212144205,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.477568167403,4632.441516551485,5.546795339563978,5.335490082671685,-1.927684128915092,7.263174211586777,3.550559902937491,3.5,1.0144456865535687,0.6,0.00024274571685061733,1.000241358931769,0.0002426871421412361,198.61364423432545,0.0,1.1669241233879824e-05,33.07062965681542,0.019505338048120525,8.13048941360796e-05,0.00016144082271453772,0.000650291083532825,0.09230579061687194,0.09230579061687194,0.09230579061687194,0.09230579061835777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.5317024701,595.6674260982072,0.0,0.09230579061687194,0.09230579061784075,0.09230579061784075,0.3749916006229265,0.3749916006229265,0.5,10.000039319420306,0.0,0.0,0.0,0.0,0.0,0.0,25861.59103047441,19671.55424630871,0.760647487740736,1.054405321439864,0.6564717026549368,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449243231034707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.530034414005,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16651.61914373009,1425.0361172669616,0.3749916006229265,6.17534620354742,3.550559902937491,,,,,,
2752.0,-29.628185824135333,5.334097203476588,35.03119986762976,24.783877876494103,5.494940984668803,-26.115893513334854,-39.7315644781105,1.982483374315654,-4.6147093487997495,-4.614709348796281,40.062708643991925,42754.68432927516,25917.14550334834,25917.14550334834,68671.8298326235,78096.39201127192,78096.39201127192,25917.14550334834,104013.53751462026,104013.53751462026,104013.53751462026,129875.84811419841,125375.95514963854,4499.892964559874,0.0,92317.51097297878,56975.80327940473,39268.56410397116,25862.310599578148,65130.874703549314,19672.2634475919,1425.1066162064458,0.0,0.8886388014901225,2.9258669320319672,0.0014947054983599872,1.0,1.0,0.07575767411992729,360013.5431767058,1557238.8208881437,4.325500666300775,1557238.8208881437,4.325500666300775,0.7606537463792111,0.0923063505767522,4.028046144702076,101325.0,128586.47364010471,1.269049826203846,1.0,0.0,4.028046144698078,1.2824492760415158,1.2827605261944184,3.1409009463011923,22918.682571300782,2337.055219805008,19480.88258023989,1986.4971810189913,0.85,0.8500001044839387,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.588866418955,4632.441516551485,5.546635119047203,5.334097203476588,-1.9287518761616531,7.262849079638242,3.550700861076975,3.5,1.0144859603077072,0.6,0.0002426871421412361,1.000240965640733,0.00024262867696663062,198.6155566789995,0.0,1.163373649017301e-05,32.97000921315031,0.019516971784610697,8.128503430869653e-05,0.00016140210783253955,0.0006501351382016497,0.09230635058399192,0.09230635058399192,0.09230635058399192,0.09230635056560832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.55467020214,595.6674188632691,0.0,0.09230635058399192,0.0923063505767522,0.0923063505767522,0.37499160248978414,0.37499160248978414,0.5,10.000039318550316,0.0,0.0,0.0,0.0,0.0,0.0,25862.310599578148,19672.2634475919,0.7606537463792111,1.0543667676073942,0.6564426552518761,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492571238169345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.42941397034,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16651.585098648164,1425.1066162064458,0.37499160248978414,6.17534620354742,3.550700861076975,,,,,,
2753.0,-29.630502274445274,5.3327072471887655,35.03121007520727,24.782684118859493,5.493913118755395,-26.118081229120637,-39.73371066441757,1.9813272049035213,-4.615650730296636,-4.615650730300157,40.06269425175917,42753.54828313383,25916.794754485327,25916.794754485327,68670.34303761915,78095.71179330493,78095.71179330493,25916.794754485327,104012.50654779025,104012.50654779025,104012.50654779025,129875.46347650733,125375.54697129258,4499.916505214751,0.0,92317.34868723509,56975.18516880449,39269.070576034,25862.956928717078,65132.02750475108,19672.90109792726,1425.170874824502,0.0,0.8886341315828579,2.925765781867547,0.0014947054983599872,1.0,1.0,0.06858022424228238,360000.37614544143,1557238.1995207914,4.325657145679375,1557238.1995207914,4.325657145679375,0.7606593922013358,0.09230683636804835,4.028046144702076,101325.0,128586.54729957615,1.2690505531663079,1.0,0.0,4.028046144703334,1.2824547857169188,1.2827659622241718,3.140887452379317,22918.64228235228,2337.051111475609,19480.847359924046,1986.493589546282,0.85,0.8500000619550054,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.698589122037,4632.441516551485,5.546429811419718,5.3327072471887655,-1.929759307439166,7.262466554627931,3.5508398259909075,3.5,1.0145256645688308,0.6,0.00024262867696663062,1.0002403962000628,0.00024257036397288368,198.61746460083125,0.0,1.1612093200601967e-05,32.90867213050598,0.019528583877811298,8.12653398312617e-05,0.00016136333713536892,0.0006499789680443841,0.09230683637687234,0.09230683637687234,0.09230683637687234,0.09230683634151196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.48508445785,595.6674407829261,0.0,0.09230683637687234,0.09230683636804835,0.09230683636804835,0.3749916043542526,0.3749916043542526,0.5,10.000039317816588,0.0,0.0,0.0,0.0,0.0,0.0,25862.956928717078,19672.90109792726,0.7606593922013358,1.054325278490831,0.6564135943720646,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492709939534858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.368076887695,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16651.551052837985,1425.170874824502,0.3749916043542526,6.17534620354742,3.5508398259909075,,,,,,
2754.0,-29.632813331346583,5.331318956947324,35.03121941839306,24.78150768382477,5.492904187321371,-26.1202620996494,-39.7358481894247,1.9801885086495683,-4.6166516223099165,-4.616651622301273,40.062689726848205,42752.39994746579,25916.594828961734,25916.594828961734,68668.99477642753,78095.02513608692,78095.02513608692,25916.594828961734,104011.61996504865,104011.61996504865,104011.61996504865,129875.27244292255,125375.32999245098,4499.942450471571,0.0,92317.18588267882,56974.56069133894,39269.5835459332,25863.65247787389,65133.23602380709,19673.587310085728,1425.2395186588003,0.0,0.8886291276999216,2.9256582404080973,0.0014947054983599872,1.0,1.0,0.061773651544342556,359986.3771594586,1557238.0041631989,4.325824817180259,1557238.0041631989,4.325824817180259,0.7606654677608391,0.09230736949497267,4.028046144702076,101325.0,128586.61973417358,1.269051268040203,1.0,0.0,4.02804614470311,1.2824602136775982,1.282771316713911,3.140874158700957,22918.60186460372,2337.046990012259,19480.812555436314,1986.4900404762395,0.85,0.8500000423465253,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.807173371265,4632.441516551485,5.546258141498236,5.331318956947324,-1.930810309418729,7.262129266366053,3.5509773511832083,3.5,1.0145649574809166,0.6,0.00024257036397288368,1.0002398409555677,0.00024251219961519114,198.61936811250214,0.0,1.1581978971299975e-05,32.82332840466413,0.019540165856782598,8.124572921866577e-05,0.0001613246347542179,0.0006498230730671979,0.09230736949665844,0.09230736949665844,0.09230736949665844,0.0923073694902528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.4632063756,595.6674476745715,0.0,0.09230736949665844,0.09230736949497267,0.09230736949497267,0.3749916062173479,0.3749916062173479,0.5,10.000039317660606,0.0,0.0,0.0,0.0,0.0,0.0,25863.65247787389,19673.587310085728,0.7606654677608391,1.0542850158915498,0.6563837843376799,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449284831306347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.282733161854,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16651.517040422637,1425.2395186588003,0.3749916062173479,6.17534620354742,3.5509773511832083,,,,,,
2755.0,-29.63511821039322,5.329932262974918,35.03122811529725,24.7801840416156,5.491729151034904,-26.122454136103645,-39.73800240838898,1.9789011063117707,-4.6176582565796025,-4.617658256581916,40.062689766218256,42751.347833323685,25916.403276692017,25916.403276692017,68667.7511100157,78094.41509453683,78094.41509453683,25916.403276692017,104010.81837122884,104010.81837122884,104010.81837122884,129875.173797567,125375.20486317325,4499.968934393744,0.0,92317.0292540695,56973.96199345043,39270.07473402118,25864.35542633815,65134.430160359334,19674.280973460493,1425.3086956652885,0.0,0.8886240784804,2.9255500851172713,0.0014947054983599872,1.0,1.0,0.05528282557969533,359972.29829006095,1557238.005862613,4.32599400914959,1557238.005862613,4.32599400914959,0.7606716134679239,0.09230791275162285,4.028046144702076,101325.0,128586.70786942929,1.269052137867548,1.0,0.0,4.028046144701918,1.2824663345444702,1.2827773644678873,3.1408591681533933,22918.562980091552,2337.04302489551,19480.7789469949,1986.486613368979,0.85,0.8500000180603418,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.914323709042,4632.441516551485,5.546089973274181,5.329932262974918,-1.9318657969634123,7.2617980599383305,3.551113062372355,3.5,1.014603732106387,0.6,0.00024251219961519114,1.0002392042581023,0.00024245420353731024,198.62126656766114,0.0,1.1552567971562012e-05,32.73997763140674,0.01955171842475416,8.122596987427064e-05,0.0001612862297409205,0.0006496683759014482,0.0923079127509689,0.0923079127509689,0.0923079127509689,0.09230791275312707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.46339651535,595.6674476146796,0.0,0.0923079127509689,0.09230791275162285,0.09230791275162285,0.3749916080816541,0.3749916080816541,0.5,10.000039317706456,0.0,0.0,0.0,0.0,0.0,0.0,25864.35542633815,19674.280973460493,0.7606716134679239,1.0542465934062433,0.6563555976166666,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492986366926153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.19938238859,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16651.483058840233,1425.3086956652885,0.3749916080816541,6.17534620354742,3.551113062372355,,,,,,
2756.0,-29.63741794326021,5.328549147967108,35.031235422239796,24.779042915347986,5.490758412005491,-26.124621115072266,-39.74012268064541,1.9777980154179646,-4.618574156323518,-4.6185741563101725,40.06266705579488,42750.17710342041,25915.973800938424,25915.973800938424,68666.15090435883,78093.71695699981,78093.71695699981,25915.973800938424,104009.69075793822,104009.69075793822,104009.69075793822,129874.66742927399,125374.67633476455,4499.991094509439,0.0,92316.86545164957,56973.32559857681,39270.59983674751,25864.976671335768,65135.57650808328,19674.894738430758,1425.3709673585045,0.0,0.8886195656228781,2.9254516813133913,0.0014947054983599872,1.0,1.0,0.04782306737388353,359959.48881646624,1557237.0253681212,4.326145229531968,1557237.0253681212,4.326145229531968,0.76067707264685,0.09230837189029403,4.028046144702076,101325.0,128586.77668508062,1.269052817025222,1.0,0.0,4.028046144702155,1.2824715959779533,1.2827825527952037,3.1408462825490298,22918.522314614038,2337.038878170837,19480.739818840564,1986.4826234076434,0.85,0.8499998189856522,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.020025774273,4632.441516551485,5.545872617279103,5.328549147967108,-1.9328548135844175,7.261403961551525,3.5512469412855916,3.5,1.0146419832244546,0.6,0.00024245420353731024,1.0002386746096699,0.0002423963496831642,198.6231608158329,0.0,1.1519254444662262e-05,32.645567096172854,0.019563237679198823,8.120652624034466e-05,0.00016124767729696558,0.0006495130848782067,0.09230837189021635,0.09230837189021635,0.09230837189021635,0.09230837188997754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.3535870665,595.6674822049451,0.0,0.09230837189021635,0.09230837189029403,0.09230837189029403,0.37499160994773684,0.37499160994773684,0.5,10.000039317723758,0.0,0.0,0.0,0.0,0.0,0.0,25864.976671335768,19674.894738430758,0.76067707264685,1.0542034719818194,0.6563260724055331,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493124054244313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.10497185336,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16651.44912398562,1425.3709673585045,0.37499160994773684,6.17534620354742,3.5512469412855916,,,,,,
2757.0,-29.63971414256836,5.327167348679391,35.0312422396455,24.77775615351277,5.489623758127486,-26.12680143570598,-39.74226750489322,1.9765477678612418,-4.619595791661766,-4.6195957916538655,40.06266754514485,42749.12384543668,25915.815914464627,25915.815914464627,68664.93975990132,78093.09275120507,78093.09275120507,25915.815914464627,104008.9086656697,104008.9086656697,104008.9086656697,129874.59862998113,125374.58062175848,4500.018008222657,0.0,92316.70773466468,56972.738820691244,39271.0765710816,25865.689964311438,65136.766535393035,19675.59909274173,1425.441195222218,0.0,0.8886144391625641,2.925341920415135,0.0014947054983599872,1.0,1.0,0.04136617282534871,359945.20098137745,1557237.046495108,4.326317012282308,1557237.046495108,4.326317012282308,0.7606833268275242,0.09230892388087261,4.028046144702076,101325.0,128586.86765981714,1.2690537148760637,1.0,0.0,4.028046144701932,1.2824775431176132,1.2827884271767163,3.140831717731429,22918.48315990249,2337.034885501419,19480.713809134733,1986.4799711557703,0.85,0.8500001362750578,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.124753953527,4632.441516551485,5.545714544115154,5.327167348679391,-1.9339211559134424,7.261088504592834,3.551379588696527,3.5,1.014679882484722,0.6,0.0002423963496831642,1.000238312319749,0.00024233859740985077,198.62505218512592,0.0,1.1491115375862273e-05,32.56582097519368,0.019574728794574687,8.118686183371485e-05,0.00016120948784944936,0.0006493592560213706,0.09230892389056992,0.09230892389056992,0.09230892389056992,0.09230892386203299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.35595722706,595.667481458297,0.0,0.09230892389056992,0.09230892388087261,0.09230892388087261,0.37499161181512675,0.37499161181512675,0.5,10.000039316881978,0.0,0.0,0.0,0.0,0.0,0.0,25865.689964311438,19675.59909274173,0.7606833268275242,1.0541656181626884,0.6562979115981802,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493261436629175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.02522573238,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16651.41521539684,1425.441195222218,0.37499161181512675,6.17534620354742,3.551379588696527,,,,,,
2758.0,-29.642009349161405,5.325788856801602,35.031247922776195,24.776536237355344,5.48856419997291,-26.128973343467468,-39.74439594950525,1.9753650204806001,-4.620526724322531,-4.6205267243759796,40.06264845307126,42748.00695294189,25915.41902535338,25915.41902535338,68663.42597829527,78092.43501010058,78092.43501010058,25915.41902535338,104007.85403545396,104007.85403545396,104007.85403545396,129874.17819127344,125374.13732055757,4500.040870715885,0.0,92316.5472375176,56972.11918530834,39271.58672467696,25866.324155819493,65137.910880496456,19676.226006584053,1425.5046143466816,0.0,0.8886098375967373,2.9252419071249487,0.0014947054983599872,1.0,1.0,0.03414820855107337,359932.18203414616,1557236.2222181521,4.326471207485469,1557236.2222181521,4.326471207485469,0.7606889130459316,0.09230939669747007,4.028046144702076,101325.0,128586.94382471281,1.26905446656514,1.0,0.0,4.028046144702831,1.2824831754531791,1.282793986807436,3.1408179240080267,22918.44331498977,2337.0308224510686,19480.67387583523,1986.475899092476,0.85,0.8499998716358683,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.227973968605,4632.441516551485,5.545507124777707,5.325788856801602,-1.934921154475715,7.260710011277317,3.5515103278246776,3.5,1.0147172365213364,0.6,0.00024233859740985077,1.0002382137510877,0.00024228088277194885,198.62694276833017,0.0,1.1471048300692175e-05,32.50895088416163,0.01958619984287538,8.116735195221195e-05,0.0001611712454576388,0.0006492052139024739,0.09230939669460612,0.09230939669460612,0.09230939669460612,0.09230939670136298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.2636420551,595.6675105378306,0.0,0.09230939669460612,0.09230939669747007,0.09230939669747007,0.374991613680118,0.374991613680118,0.5,10.00003931713968,0.0,0.0,0.0,0.0,0.0,0.0,25866.324155819493,19676.226006584053,0.7606889130459316,1.054123858904023,0.6562692351519899,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493398610402166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.96835564135,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16651.381300939258,1425.5046143466816,0.374991613680118,6.17534620354742,3.5515103278246776,,,,,,
2759.0,-29.644294627575874,5.3244128601274765,35.031252740581714,24.775360465887957,5.487552770451965,-26.131131309553652,-39.746511017996795,1.9742270166097313,-4.62149554426702,-4.621495544261183,40.062634852277306,42746.87761584329,25915.11960084411,25915.11960084411,68661.99721668739,78091.76138901644,78091.76138901644,25915.11960084411,104006.88098986054,104006.88098986054,104006.88098986054,129873.86989643982,125373.80470229745,4500.065194142372,0.0,92316.38456683863,56971.50078496069,39272.09309097549,25866.988906579278,65139.081997554764,19676.883211819208,1425.570801842715,0.0,0.8886050261388934,2.925137826341605,0.0014947054983599872,1.0,1.0,0.02712736161822704,359918.6336314479,1557235.6350212777,4.326632437196533,1557235.6350212777,4.326632437196533,0.7606947713506146,0.09230989838641868,4.028046144702076,101325.0,128587.01514578835,1.2690551704494286,1.0,0.0,4.028046144699512,1.282488599188198,1.2827993378346851,3.1408046412668207,22918.402930477496,2337.0267043768768,19480.642890348416,1986.472739452149,0.85,0.8500000174288996,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.330161966242,4632.441516551485,5.545321794670863,5.3244128601274765,-1.9359486595585986,7.260361519686075,3.5516397616893434,3.5,1.0147542176255266,0.6,0.00024228088277194885,1.0002371876513503,0.00024222343036539844,198.628825204997,0.0,1.146368207943918e-05,32.48807501313064,0.019597663524954817,8.11479689730066e-05,0.00016113291379894225,0.0006490508122124413,0.09230989839762127,0.09230989839762127,0.09230989839762127,0.09230989834679953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.19788291707,595.667531252095,0.0,0.09230989839762127,0.09230989838641868,0.09230989838641868,0.3749916155475908,0.3749916155475908,0.5,10.000039316440311,0.0,0.0,0.0,0.0,0.0,0.0,25866.988906579278,19676.883211819208,0.7606947713506146,1.0540829730953973,0.6562400989539268,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493535727344768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.94747977032,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16651.347329829092,1425.570801842715,0.3749916155475908,6.17534620354742,3.5516397616893434,,,,,,
2760.0,-29.64657525876073,5.323038903493836,35.03125693270149,24.774126684665703,5.486476023208439,-26.13329151869414,-39.748633874673374,1.9730302126989459,-4.622486800254535,-4.622486800298032,40.062626435140615,42745.800864694604,25914.874795979198,25914.874795979198,68660.6756606738,78091.1172583672,78091.1172583672,25914.874795979198,104005.9920543464,104005.9920543464,104005.9920543464,129873.66526956837,125373.57472097315,4500.090548595229,0.0,92316.2250048388,56970.90860138222,39272.57378161841,25867.67321522198,65140.24699684039,19677.559865629813,1425.6386897219775,0.0,0.8886000833835078,2.9250313382707196,0.0014947054983599872,1.0,1.0,0.020363476595662178,359904.77188734896,1557235.27162237,4.326798067878323,1557235.27162237,4.326798067878323,0.7607008060566669,0.09231042018294343,4.028046144702076,101325.0,128587.10066426768,1.2690560144511984,1.0,0.0,4.028046144701518,1.2824942965256787,1.2828049628663738,3.1407906885934636,22918.36331772379,2337.0226650001573,19480.612603357724,1986.4696510386038,0.85,0.8500001650769058,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.431128907976,4632.441516551485,5.545149608748944,5.323038903493836,-1.9369926092404266,7.260031512734262,3.551767650787318,3.5,1.0147907573678052,0.6,0.00024222343036539844,1.0002367096813978,0.00024216610730329332,198.63070384486795,0.0,1.141170401830644e-05,32.340769187880454,0.019609075228973122,8.112851892359699e-05,0.00016109491144180145,0.0006488977369642707,0.0923104201916096,0.0923104201916096,0.0923104201916096,0.09231042016604846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.15718819655,595.6675440709987,0.0,0.0923104201916096,0.09231042018294343,0.09231042018294343,0.37499161741321385,0.37499161741321385,0.5,10.00003931565407,0.0,0.0,0.0,0.0,0.0,0.0,25867.67321522198,19677.559865629813,0.7607008060566669,1.0540438335151565,0.6562118327056387,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493672253629792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.80017394507,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16651.31348110655,1425.6386897219775,0.37499161741321385,6.17534620354742,3.551767650787318,,,,,,
2761.0,-29.648848551003553,5.3216678214243425,35.03126021643285,24.77296673404055,5.485480743991082,-26.1354373086607,-39.750735671818234,1.9719079915699016,-4.623440563361271,-4.623440563416111,40.06260860996811,42744.66861124792,25914.529848369533,25914.529848369533,68659.19845961746,78090.44232174067,78090.44232174067,25914.529848369533,104004.97217011021,104004.97217011021,104004.97217011021,129873.29584015522,125373.18172364126,4500.114116513954,0.0,92316.06251688037,56970.28881168624,39273.08189466014,25868.32367004501,65141.40556470516,19678.20350524886,1425.7037256151716,0.0,0.8885953622188381,2.9249288808534346,0.0014947054983599872,1.0,1.0,0.013215256648379636,359891.4348397973,1557234.5020420088,4.326956274286435,1557234.5020420088,4.326956274286435,0.7607065597387672,0.09231090721376234,4.028046144702076,101325.0,128587.16875612979,1.2690566864656283,1.0,0.0,4.028046144701613,1.282499645973287,1.2828102400891768,3.1407775880087656,22918.322978573597,2337.01855155161,19480.570261426667,1986.465333363245,0.85,0.8499998136704464,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.530769729349,4632.441516551485,5.544957576019187,5.3216678214243425,-1.9380090836941473,7.259676905118489,3.551893861969716,3.5,1.014826817705633,0.6,0.00024216610730329332,1.000235952267781,0.00024210898114014316,198.6325764704361,0.0,1.1386120172482988e-05,32.26826456881679,0.019620461349145604,8.11092660716004e-05,0.00016105684123169292,0.000648744388401215,0.09231090720900047,0.09231090720900047,0.09231090720900047,0.0923109072220935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.0709979823,595.6675712211573,0.0,0.09231090720900047,0.09231090721376234,0.09231090721376234,0.37499161927700214,0.37499161927700214,0.5,10.000039316070618,0.0,0.0,0.0,0.0,0.0,0.0,25868.32367004501,19678.20350524886,0.7607065597387672,1.0540024100557375,0.6561827802255435,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449380850472641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.72766932601,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16651.279649307562,1425.7037256151716,0.37499161927700214,6.17534620354742,3.551893861969716,,,,,,
2762.0,-29.65111698023456,5.320298746900446,35.03126289538834,24.771811498235934,5.4844906178844415,-26.137577913058937,-39.75283285891635,1.9707904200332038,-4.6244354839964785,-4.624435483999836,40.062597727992475,42743.538391249465,25914.288942884657,25914.288942884657,68657.82733413413,78089.76557211325,78089.76557211325,25914.288942884657,104004.0545149979,104004.0545149979,104004.0545149979,129873.0626063786,125372.92325065944,4500.139355719158,0.0,92315.90025962063,56969.673079849075,39273.58575530172,25869.0080913807,65142.593846682415,19678.880812027972,1425.771799056253,0.0,0.8885904095242279,2.9248220051344545,0.0014947054983599872,1.0,1.0,0.006333044803000121,359877.52267474175,1557234.032227347,4.327122240515085,1557234.032227347,4.327122240515085,0.7607126157490662,0.09231142713275597,4.028046144702076,101325.0,128587.23868530305,1.2690573766129094,1.0,0.0,4.0280461447032,1.2825049733841205,1.2828154955217934,3.1407645414998666,22918.2826966965,2337.014443943294,19480.541226451856,1986.4623726197894,0.85,0.850000040764827,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.629285916153,4632.441516551485,5.544789147264337,5.320298746900446,-1.9390556287956886,7.259354375696134,3.552018650384575,3.5,1.01486247153845,0.6,0.00024210898114014316,1.0002354518343755,0.0002420519895551882,198.6344451210022,0.0,1.1347116970386991e-05,32.15772949407673,0.01963180846611599,8.109005965824111e-05,0.00016101892148190204,0.0006485916458992617,0.09231142713026774,0.09231142713026774,0.09231142713026774,0.09231142713848163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.01838036696,595.667587795853,0.0,0.09231142713026774,0.09231142713275597,0.09231142713275597,0.3749916211441377,0.3749916211441377,0.5,10.000039316304878,0.0,0.0,0.0,0.0,0.0,0.0,25869.0080913807,19678.880812027972,0.7607126157490662,1.0539621356761608,0.6561534606965349,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493944319805263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.61713425127,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16651.245888511003,1425.771799056253,0.3749916211441377,6.17534620354742,3.552018650384575,,,,,,
2763.0,-29.653345979366346,5.318931796834733,35.0312651235917,24.77055969592186,5.483385687873555,-26.13969373179478,-39.754911221656926,1.96957527087414,-4.625428279089647,-4.625428279100889,40.0625900858952,42742.50121303253,25914.038093485968,25914.038093485968,68656.53930651849,78089.162619488,78089.162619488,25914.038093485968,104003.20071297396,104003.20071297396,104003.20071297396,129872.8945584496,125372.72965666145,4500.1649017881355,0.0,92315.74205769485,56969.08116434642,39274.067659276036,25869.693845475627,65143.76150475166,19679.55959040667,1425.8398585937398,0.0,0.8885854557017199,2.924715360818601,0.0014947054983599872,1.0,1.0,-0.00029563539413857143,359863.6406520834,1557233.7022894085,4.327288245813486,1557233.7022894085,4.327288245813486,0.7607186891331705,0.09231195183306531,4.028046144702076,101325.0,128587.32219944304,1.269058200833388,1.0,0.0,4.028046144701271,1.2825107554332678,1.2828212058747737,3.140750381731723,22918.243421593856,2337.0104389974003,19480.506928994397,1986.4588752524458,0.85,0.8500000009005759,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.726474817082,4632.441516551485,5.544620172600106,5.318931796834733,-1.9401007188367814,7.259032515671515,3.55214175927224,3.5,1.0148976455063543,0.6,0.0002420519895551882,1.0002313629656894,0.00024199600064279448,198.63628132054234,0.0,1.132049185409792e-05,32.08227391451351,0.019643128957970088,8.107102978955823e-05,0.00016098095976562995,0.0006484387343543857,0.09231195090823971,0.09231195090823971,0.09231195090823971,0.0923119530076277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.980973142,595.6675995838486,0.0,0.09231195090823971,0.09231195183306531,0.09231195183306531,0.3749916230132242,0.3749916230132242,0.5,10.00003941093872,0.0,0.0,0.0,0.0,0.0,0.0,25869.693845475627,19679.55959040667,0.7607186891331705,1.0539234720351633,0.6561257782130809,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494079846768337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.5416786717,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16651.212149360377,1425.8398585937398,0.3749916230132242,6.17534620354742,3.55214175927224,,,,,,
2764.0,-29.65560566535627,5.317568293175809,35.03126646893887,24.76929168859499,5.48226844046322,-26.141840399422914,-39.75702017834408,1.9683427318183215,-4.626357346279519,-4.626357346191401,40.06256906403538,42741.45803063157,25913.620439012935,25913.620439012935,68655.0784696445,78088.54418159682,78088.54418159682,25913.620439012935,104002.16462060975,104002.16462060975,104002.16462060975,129872.48804444591,125372.30054062205,4500.187503823859,0.0,92315.58893413431,56968.50277646682,39274.540175186106,25870.323423836162,65144.86359902227,19680.18335548074,1425.9030804350539,0.0,0.8885808693505384,2.9246155648246144,0.0014947054983599872,1.0,1.0,-0.0074135813565021635,359850.65010235226,1557232.7946991562,4.327441938082459,1557232.7946991562,4.327441938082459,0.7607242875575337,0.09231241970487553,4.028046144702076,101325.0,128587.41150389674,1.2690590821998198,1.0,0.0,4.028046144703744,1.2825166165330149,1.2828269965828365,3.1407360285053936,22918.20540724272,2337.0065626123824,19480.472173664122,1986.455331195069,0.85,0.8499998942983472,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.822366971148,4632.441516551485,5.544417054045242,5.317568293175809,-1.9410990140392075,7.258667307215016,3.5522632272472507,3.5,1.0149323506420715,0.6,0.00024199600064279448,1.0002345528427798,0.00024193925310319911,198.63814282965942,0.0,1.112142935306696e-05,31.518130786591765,0.019654250387323154,8.105172401704533e-05,0.00016094427662574916,0.0006482909729742133,0.09231241971308028,0.09231241971308028,0.09231241971308028,0.09231241968976871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.87933215994,595.6676316009797,0.0,0.09231241971308028,0.09231241970487553,0.09231241970487553,0.37499162526237106,0.37499162526237106,0.5,10.000039410144497,0.0,0.0,0.0,0.0,0.0,0.0,25870.323423836162,19680.18335548074,0.7607242875575337,1.0538832177503388,0.6560986648726832,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494213020339863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.97753554378,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16651.17912451176,1425.9030804350539,0.37499162526237106,6.17534620354742,3.5522632272472507,,,,,,
2765.0,-29.657858563107432,5.316208452688792,35.031266828671065,24.768125626165443,5.4812642355883545,-26.143968422453938,-39.759107831027336,1.9672141694841936,-4.62727715830772,-4.627277158309226,40.062543317084895,42740.35583734009,25913.180858396496,25913.180858396496,68653.53669573658,78087.88060294323,78087.88060294323,25913.180858396496,104001.06146133973,104001.06146133973,104001.06146133973,129872.00451568305,125371.79501177039,4500.209503912651,0.0,92315.42735504979,56967.90258610594,39275.027521048716,25870.94305434332,65145.970575392035,19680.797582297593,1425.9655613031878,0.0,0.8885763461907569,2.9245167656255893,0.0014947054983599872,1.0,1.0,-0.014763758110802883,359837.78932398575,1557231.6831082187,4.327593513826699,1557231.6831082187,4.327593513826699,0.7607298095379442,0.09231287617795364,4.028046144702076,101325.0,128587.48104333729,1.269059768500738,1.0,0.0,4.028046144698871,1.282521994537548,1.2828323031051363,3.1407228584446303,22918.165293728944,2337.0024721723466,19480.436226325346,1986.4516655866526,0.85,0.8499998135389897,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.917280040967,4632.441516551485,5.544210414046815,5.316208452688792,-1.9420900602185056,7.258298512907297,3.5523834566381995,3.5,1.0149667018966284,0.6,0.00024193925310319911,1.0002338524650274,0.0002418826882403067,198.63999877718854,0.0,1.127222587537697e-05,31.945488130818333,0.01966552261319853,8.103261745098656e-05,0.00016090663565221255,0.0006481393533958764,0.092312876188108,0.092312876188108,0.092312876188108,0.09231287614327675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.7548436467,595.6676708151435,0.0,0.092312876188108,0.09231287617795364,0.09231287617795364,0.37499162743384634,0.37499162743384634,0.5,10.000039409515876,0.0,0.0,0.0,0.0,0.0,0.0,25870.94305434332,19680.797582297593,0.7607298095379442,1.0538416434564484,0.6560705974574067,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494348029707171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.40489288801,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16651.145410603116,1425.9655613031878,0.37499162743384634,6.17534620354742,3.5523834566381995,,,,,,
2766.0,-29.66010794573427,5.314851043602894,35.031266714510494,24.76687120450663,5.480160293257474,-26.146103599634575,-39.76120400531215,1.9659963074413564,-4.628253917608049,-4.62825391760148,40.06253036351701,42739.30442749952,25912.889090326986,25912.889090326986,68652.1935178265,78087.26324077143,78087.26324077143,25912.889090326986,104000.15233109842,104000.15233109842,104000.15233109842,129871.76462650197,125371.53053689068,4500.234089611281,0.0,92315.26973721734,56967.31092826682,39275.509787722796,25871.61229540355,65147.12208312635,19681.460853970384,1426.0323407161018,0.0,0.8885714913028118,2.9244118524704095,0.0014947054983599872,1.0,1.0,-0.021541981141695032,359824.13270566484,1557231.1238550576,4.32775620730494,1557231.1238550576,4.32775620730494,0.7607357681943567,0.09231338310812776,4.028046144702076,101325.0,128587.5647245056,1.269060594369658,1.0,0.0,4.028046144702175,1.2825277885043318,1.2828380259239958,3.1407086698679128,22918.126163632915,2336.998482013013,19480.404671105498,1986.4484478497243,0.85,0.8499998879497189,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.011270221367,4632.441516551485,5.544036501456643,5.314851043602894,-1.943122486114246,7.257973529717139,3.5525025185799097,3.5,1.0150007195942599,0.6,0.0002418826882403067,1.000233491849553,0.000241826223788044,198.64185185932897,0.0,1.1236044295782771e-05,31.842949534248373,0.019676758657494315,8.101343708290368e-05,0.00016086925115740302,0.0006479887669256872,0.0923133831045336,0.0923133831045336,0.0923133831045336,0.09231338311931095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.6922093478,595.6676905451175,0.0,0.0923133831045336,0.09231338310812776,0.09231338310812776,0.3749916295438408,0.3749916295438408,0.5,10.00003940977874,0.0,0.0,0.0,0.0,0.0,0.0,25871.61229540355,19681.460853970384,0.7607357681943567,1.0538023986727725,0.6560428620770856,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494482635885082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.30235429144,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16651.111757362658,1426.0323407161018,0.3749916295438408,6.17534620354742,3.5525025185799097,,,,,,
2767.0,-29.66235216107294,5.313497260308174,35.03126563775892,24.765771882981085,5.479230024636021,-26.14821647180772,-39.76327042384071,1.9649350955521763,-4.6291755382865745,-4.629175538277175,40.062502361846754,42738.15196643401,25912.453995372874,25912.453995372874,68650.60596180688,78086.57057907259,78086.57057907259,25912.453995372874,103999.02457444547,103999.02457444547,103999.02457444547,129871.25553628763,125370.99959372944,4500.255942558187,0.0,92315.10574668903,56966.68713434563,39276.02068038156,25872.230961842153,65148.25164222371,19682.074616467457,1426.094885310257,0.0,0.8885669668039562,2.9243128644485004,0.0014947054983599872,1.0,1.0,-0.028988398095123102,359811.24738407834,1557229.9149206697,4.327907830125205,1557229.9149206697,4.327907830125205,0.7607413000253325,0.09231383700996668,4.028046144702076,101325.0,128587.62869633677,1.269061225722544,1.0,0.0,4.028046144701229,1.2825328520421857,1.2828430182654105,3.1406962701097214,22918.085451455743,2336.9943305263005,19480.368437247555,1986.444753024484,0.85,0.8499998168917803,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.10404903795,4632.441516551485,5.5438333686016925,5.313497260308174,-1.9441142963426579,7.257611556650832,3.552620047593478,3.5,1.0150342993124224,0.6,0.000241826223788044,1.0002329596905573,0.00024176990114668683,198.64370071482415,0.0,1.1216203361683068e-05,31.786720327009814,0.019687974860855998,8.099453309322652e-05,0.00016083169069481748,0.0006478374716491763,0.09231383700852241,0.09231383700852241,0.09231383700852241,0.09231383701402528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.55681537185,595.6677331945601,0.0,0.09231383700852241,0.09231383700996668,0.09231383700996668,0.3749916316082191,0.3749916316082191,0.5,10.000039409867556,0.0,0.0,0.0,0.0,0.0,0.0,25872.230961842153,19682.074616467457,0.7607413000253325,1.0537597591845924,0.6560137975941426,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494617034419421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.246125084195,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16651.07809944526,1426.094885310257,0.3749916316082191,6.17534620354742,3.552620047593478,,,,,,
