time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2768.0,-29.664591160564513,5.312145187284096,35.03126437536172,24.76452545905488,5.478133951387095,-26.15034130933689,-39.76535744788123,1.9637252643723888,-4.630186307238091,-4.630186307228835,40.06249485196487,42737.107730479715,25912.248762890864,25912.248762890864,68649.35649337058,78085.95365218475,78085.95365218475,25912.248762890864,103998.20241507562,103998.20241507562,103998.20241507562,129871.13012401834,125370.84824213838,4500.281881879952,0.0,92314.94791530546,56966.10199364144,39276.495468515575,25872.92770894272,65149.423177458295,19682.765486356893,1426.164170126429,0.0,0.8885619213914511,2.9242043043681374,0.0014947054983599872,1.0,1.0,-0.03553430447294659,359797.1160828492,1557229.590692404,4.328076910804994,1557229.590692404,4.328076910804994,0.760747516005069,0.09231437061427569,4.028046144702076,101325.0,128587.71293426598,1.2690620570862667,1.0,0.0,4.028046144699209,1.2825386081671013,1.282848703542658,3.140682174440447,22918.046268343656,2336.9903349608335,19480.34229862011,1986.442087626265,0.85,0.8500001296152372,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.195904163314,4632.441516551485,5.543680516216872,5.312145187284096,-1.9451711855371645,7.25731637282126,3.552736408038909,3.5,1.0150675451539741,0.6,0.00024176990114668683,1.0002324224610595,0.0002417137214486759,198.64554530346143,0.0,1.1188137913221579e-05,31.707182846069955,0.01969916299876922,8.097544473936087e-05,0.00016079445640732596,0.0006476874902209953,0.09231437061385547,0.09231437061385547,0.09231437061385547,0.09231437061592243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.5205035313,595.6677446328824,0.0,0.09231437061385547,0.09231437061427569,0.09231437061427569,0.374991633635409,0.374991633635409,0.5,10.000039409887483,0.0,0.0,0.0,0.0,0.0,0.0,25872.92770894272,19682.765486356893,0.760747516005069,1.0537216316770592,0.6559859726473642,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494751126581267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.16658760326,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16651.044470066456,1426.164170126429,0.374991633635409,6.17534620354742,3.552736408038909,,,,,,
2769.0,-29.66683264563589,5.310796817663796,35.03126225490454,24.763354646880202,5.477123293702867,-26.15246012878794,-39.76743598524479,1.9625917931189527,-4.631105552102497,-4.631105552106282,40.06246756983015,42736.01754882308,25911.804354426105,25911.804354426105,68647.82190324919,78085.29713858706,78085.29713858706,25911.804354426105,103997.10149301316,103997.10149301316,103997.10149301316,129870.64635988508,125370.34262871074,4500.303731174342,0.0,92314.78716497423,56965.507552452626,39276.977347246226,25873.544866871922,65150.522214118144,19683.378178371106,1426.2265791856692,0.0,0.8885574058961413,2.9241055770549327,0.0014947054983599872,1.0,1.0,-0.04286366470023495,359784.2647344145,1557228.4128243497,4.328228234144326,1557228.4128243497,4.328228234144326,0.760753050254563,0.0923148242986001,4.028046144702076,101325.0,128587.78575859607,1.2690627758065243,1.0,0.0,4.028046144702403,1.2825440080665076,1.282854032690979,3.1406689512155888,22918.006360575608,2336.9862655010234,19480.30231926866,1986.438010866979,0.85,0.8499998652927939,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.286384258206,4632.441516551485,5.5434781321252355,5.310796817663796,-1.9461609610060484,7.256957778669845,3.5528510281104926,3.5,1.015100293745855,0.6,0.0002417137214486759,1.0002326847743195,0.00024165749142981993,198.64739196996973,0.0,1.115984674636589e-05,31.627005679200934,0.019710322845515584,8.095643813972988e-05,0.00016075728330894602,0.0006475377552653794,0.09231482429957664,0.09231482429957664,0.09231482429957664,0.09231482430773008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.3885897471,595.6677861860416,0.0,0.09231482429957664,0.0923148242986001,0.0923148242986001,0.37499163563257293,0.37499163563257293,0.5,10.000039409751176,0.0,0.0,0.0,0.0,0.0,0.0,25873.544866871922,19683.378178371106,0.760753050254563,1.0536803017117364,0.6559581734183271,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494884909452879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.086410436386,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16651.01087037127,1426.2265791856692,0.37499163563257293,6.17534620354742,3.5528510281104926,,,,,,
2770.0,-29.66906249420549,5.309451227215263,35.031259659519044,24.76213298449295,5.476053957906668,-26.15457382739224,-39.769509982410796,1.9614071704558367,-4.6320671580360795,-4.6320671580468975,40.06244962592906,42734.959206499996,25911.47085376997,25911.47085376997,68646.43006026997,78084.67238204136,78084.67238204136,25911.47085376997,103996.14323581132,103996.14323581132,103996.14323581132,129870.3419051202,125370.01441811174,4500.327487008476,0.0,92314.62769646865,56964.91451443358,39277.459091150085,25874.198669308887,65151.65776045897,19684.02719796164,1426.2921802769008,0.0,0.8885526442017155,2.9240023029611364,0.0014947054983599872,1.0,1.0,-0.04977350612585951,359770.82154952997,1557227.638121707,4.328387809257961,1557227.638121707,4.328387809257961,0.7607589108183737,0.09231531521890876,4.028046144702076,101325.0,128587.86504135295,1.2690635582664984,1.0,0.0,4.028046144702174,1.2825496465783182,1.282859600444221,3.1406551437976677,22917.966771032727,2336.9822284911493,19480.268819192388,1986.434594809888,0.85,0.8499998718828132,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.375966247732,4632.441516551485,5.54330054768143,5.309451227215263,-1.9471813614159932,7.2566325886312555,3.552964511920509,3.5,1.0151327176915739,0.6,0.00024165749142981993,1.0002314809024304,0.00024160156528145997,198.64922907956958,0.0,1.1169946596161298e-05,31.655628653521116,0.019721492792111744,8.093747716724582e-05,0.0001607200142625741,0.0006473876338268243,0.09231531522862557,0.09231531522862557,0.09231531522862557,0.09231531519118136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.30183106614,595.6678135152013,0.0,0.09231531522862557,0.09231531521890876,0.09231531521890876,0.3749916376050898,0.3749916376050898,0.5,10.000039409009265,0.0,0.0,0.0,0.0,0.0,0.0,25874.198669308887,19684.02719796164,0.7607589108183737,1.0536405737005206,0.6559304962526397,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449501884319941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.11503341071,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16650.977146248322,1426.2921802769008,0.3749916376050898,6.17534620354742,3.552964511920509,,,,,,
2771.0,-29.67128564586769,5.30810914262118,35.03125630898656,24.761003243643813,5.475086764394011,-26.15667160518222,-39.771566447429336,1.9603151139897388,-4.632995002351322,-4.632995002272619,40.06242264721684,42733.85706863961,25911.05015131878,25911.05015131878,68644.90721995839,78084.00606515596,78084.00606515596,25911.05015131878,103995.05621647474,103995.05621647474,103995.05621647474,129869.8778463738,125369.52825947556,4500.3495868982445,0.0,92314.46544678367,56964.31645400571,39277.943325308835,25874.821629899056,65152.764955207895,19684.646071870055,1426.3551966134764,0.0,0.8885480841278476,2.923902657512293,0.0014947054983599872,1.0,1.0,-0.05707200329749185,359757.8507232786,1557226.4733549608,4.328540628715176,1557226.4733549608,4.328540628715176,0.7607645128314204,0.09231577397790748,4.028046144702076,101325.0,128587.93424673694,1.2690642412705349,1.0,0.0,4.028046144699634,1.2825548529717392,1.2828647363637842,3.14064239464605,22917.92649103613,2336.9781210745905,19480.241141271035,1986.4317724473735,0.85,0.8500001581247032,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.4644349553755,4632.441516551485,5.543105635280363,5.30810914262118,-1.948176733569705,7.256285876190885,3.553076586831308,3.5,1.0151647390946594,0.6,0.00024160156528145997,1.0002307898188596,0.0002415458189656546,198.65106070148715,0.0,1.1109686257095761e-05,31.484850852609387,0.01973260247836884,8.091868053117255e-05,0.0001606828847502874,0.0006472380744380031,0.09231577397299871,0.09231577397299871,0.09231577397299871,0.09231577398913642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.1713818373,595.6678546070442,0.0,0.09231577397299871,0.09231577397790748,0.09231577397790748,0.37499163955545955,0.37499163955545955,0.5,10.000039409404762,0.0,0.0,0.0,0.0,0.0,0.0,25874.821629899056,19684.646071870055,0.7607645128314204,1.0535992949363135,0.6559024332738428,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449515208398057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.9442556098,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16650.94358052712,1426.3551966134764,0.37499163955545955,6.17534620354742,3.553076586831308,,,,,,
2772.0,-29.673504762671715,5.306769460167495,35.03125266943815,24.759777390304976,5.474011554038851,-26.15877643798796,-39.773631434049435,1.9591259381283088,-4.633973953797749,-4.633973953794552,40.06240760725064,42732.80790710951,25910.76189444344,25910.76189444344,68643.56980155295,78083.38813707195,78083.38813707195,25910.76189444344,103994.15003151538,103994.15003151538,103994.15003151538,129869.63938072944,125369.26533659881,4500.374044130635,0.0,92314.30746941073,56963.7272394441,39278.4224777407,25875.489349214058,65153.91182695476,19685.309286940163,1426.4220837095022,0.0,0.8885432246240462,2.9237975263423186,0.0014947054983599872,1.0,1.0,-0.0638313732360416,359744.1658411335,1557225.8240268102,4.328703484004508,1557225.8240268102,4.328703484004508,0.7607705122507407,0.09231627869498793,4.028046144702076,101325.0,128588.01625762238,1.2690650506550445,1.0,0.0,4.028046144703443,1.282560511806897,1.282870325064451,3.140628537695491,22917.88727168083,2336.974121813344,19480.20774191965,1986.4283666613626,0.85,0.8500001553804198,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.551967119042,4632.441516551485,5.5429401740959605,5.306769460167495,-1.9492092351358554,7.255978695303351,3.5531874766907845,3.5,1.0151964219116527,0.6,0.0002415458189656546,1.0002303750898682,0.0002414901856424349,198.65288902873223,0.0,1.1074064764938442e-05,31.383899543835547,0.01974367654313378,8.089981006588861e-05,0.00016064600889976598,0.0006470895368104777,0.09231627869493328,0.09231627869493328,0.09231627869493328,0.09231627869445806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.098660585,595.6678775144165,0.0,0.09231627869493328,0.09231627869498793,0.09231627869498793,0.374991641492665,0.374991641492665,0.5,10.000039409423612,0.0,0.0,0.0,0.0,0.0,0.0,25875.489349214058,19685.309286940163,0.7607705122507407,1.0535602218922253,0.6558747849339502,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449528492692461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.84330430102,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16650.910074639018,1426.4220837095022,0.374991641492665,6.17534620354742,3.5531874766907845,,,,,,
2773.0,-29.675718860977522,5.305433486599735,35.031248285445656,24.7586318635382,5.473025797721726,-26.160867842642354,-39.775683044549055,1.9580178771526249,-4.634892468472231,-4.634892468453336,40.062378848959966,42731.72518983074,25910.31682813187,25910.31682813187,68642.04201796261,78082.73319079368,78082.73319079368,25910.31682813187,103993.05001892554,103993.05001892554,103993.05001892554,129869.1539966368,125368.75825209598,4500.395744540812,0.0,92314.1462399256,56963.13823922702,39278.897778553976,25876.103977711253,65155.00175626523,19685.92037462415,1426.4844111961934,0.0,0.8885387174109396,2.923698888289157,0.0014947054983599872,1.0,1.0,-0.07114545736533273,359731.32618334657,1557224.582429111,4.328854534162617,1557224.582429111,4.328854534162617,0.7607760577705552,0.09231672962106896,4.028046144702076,101325.0,128588.08429380842,1.2690657221199944,1.0,0.0,4.028046144702258,1.2825657922967661,1.2828755354727548,3.140615607320086,22917.847244958357,2336.9700402235585,19480.169201364184,1986.424436618436,0.85,0.849999958248678,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.638304570127,4632.441516551485,5.542742590972403,5.305433486599735,-1.950197223622483,7.255630710222217,3.5532968543882917,3.5,1.015227672682369,0.6,0.0002414901856424349,1.0002298582083817,0.00024143468989717393,198.65471325070595,0.0,1.1051720383859759e-05,31.32057556785856,0.019754728263517637,8.088106586423898e-05,0.0001606091197781959,0.000646940945726556,0.09231672962092718,0.09231672962092718,0.09231672962092718,0.09231672962156065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.9596086257,595.6679213161156,0.0,0.09231672962092718,0.09231672962106896,0.09231672962106896,0.37499164341783264,0.37499164341783264,0.5,10.000039409431787,0.0,0.0,0.0,0.0,0.0,0.0,25876.103977711253,19685.92037462415,0.7607760577705552,1.0535191492242124,0.6558471957330844,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495417531083774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.779980325045,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16650.876575477512,1426.4844111961934,0.37499164341783264,6.17534620354742,3.5532968543882917,,,,,,
2774.0,-29.677928047183933,5.304100251583392,35.03124355650622,24.757419002149277,5.4719638909017565,-26.162962463820136,-39.777738915849454,1.9568417864584642,-4.635855450078168,-4.635855450078537,40.06236012833989,42730.68129528305,25909.988201962467,25909.988201962467,68640.66949724552,78082.11401300525,78082.11401300525,25909.988201962467,103992.10221496772,103992.10221496772,103992.10221496772,129868.85945563922,125368.43998859813,4500.419467041095,0.0,92313.98790337177,56962.55518590393,39279.36968607538,25876.757240671508,65156.12692674689,19686.569789858127,1426.5500977874465,0.0,0.8885339508887418,2.923595477814357,0.0014947054983599872,1.0,1.0,-0.07801022665557866,359717.86532088177,1557223.7741944215,4.3290142756888645,1557223.7741944215,4.3290142756888645,0.760781948323725,0.09231722000706372,4.028046144702076,101325.0,128588.16329818491,1.2690665018325675,1.0,0.0,4.0280461447030556,1.2825713897058195,1.2828810630526373,3.140601901018531,22917.807936433048,2336.966031869502,19480.140631945003,1986.4215233484426,0.85,0.8500001695614573,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.723761670831,4632.441516551485,5.542570967380921,5.304100251583392,-1.9512173750196005,7.255317626602993,3.553405118128963,3.5,1.0152586051797037,0.6,0.00024143468989717393,1.00022935234641,0.00024137932898169706,198.65653345487496,0.0,1.1024491361453368e-05,31.243408518358844,0.01976575275487909,8.086228676176391e-05,0.00016057240313541003,0.0006467930493951359,0.09231722000668807,0.09231722000668807,0.09231722000668807,0.09231722000869783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.8690907035,595.667949829477,0.0,0.09231722000668807,0.09231722000706372,0.09231722000706372,0.37499164533332735,0.37499164533332735,0.5,10.000039409450839,0.0,0.0,0.0,0.0,0.0,0.0,25876.757240671508,19686.569789858127,0.760781948323725,1.0534798910686665,0.655819848581913,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495549837666213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.702813275544,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16650.843102882696,1426.5500977874465,0.37499164533332735,6.17534620354742,3.553405118128963,,,,,,
2775.0,-29.680132227803156,5.302770686810195,35.03123815424813,24.756274104025238,5.470977694105431,-26.16504497912691,-39.77977781379593,1.9557343118611457,-4.636775049602647,-4.636775049610964,40.06233124343111,42729.58886241228,25909.547772784248,25909.547772784248,68639.13663519653,78081.46347290002,78081.46347290002,25909.547772784248,103991.01124568428,103991.01124568428,103991.01124568428,129868.38334728529,125367.94216394634,4500.441183338949,0.0,92313.82692953775,56961.95231914018,39279.86067821952,25877.37210160101,65157.23277982053,19687.18154323781,1426.6125023792927,0.0,0.888529438351942,2.923496728652128,0.0014947054983599872,1.0,1.0,-0.08528833214865017,359705.01123574446,1557222.5271324925,4.329165506431924,1557222.5271324925,4.329165506431924,0.7607875121917724,0.09231767128461679,4.028046144702076,101325.0,128588.23461926045,1.2690672057168562,1.0,0.0,4.028046144701177,1.2825766669880763,1.2828862706007642,3.140588978716797,22917.76797317835,2336.961956751628,19480.106005162514,1986.4179923992917,0.85,0.8500001408497075,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.808112282518,4632.441516551485,5.542376745841162,5.302770686810195,-1.9522054284092492,7.254976115219444,3.5535119813766998,3.5,1.0152891375361999,0.6,0.00024137932898169706,1.0002288367500949,0.00024132410515775323,198.65834956401648,0.0,1.0997807557522392e-05,31.16778661801846,0.019776750562436614,8.084366668118473e-05,0.00016053566230051235,0.0006466450556167732,0.09231767128438134,0.09231767128438134,0.09231767128438134,0.09231767128614708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.7294265319,595.6679938240188,0.0,0.09231767128438134,0.09231767128461679,0.09231767128461679,0.37499164724112743,0.37499164724112743,0.5,10.000039409458957,0.0,0.0,0.0,0.0,0.0,0.0,25877.37210160101,19687.18154323781,0.7607875121917724,1.0534384857494188,0.6557919518590393,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495681853014524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.627191375206,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16650.80965489033,1426.6125023792927,0.37499164724112743,6.17534620354742,3.5535119813766998,,,,,,
2776.0,-29.682331522202897,5.301443978936269,35.03123242084988,24.75506787830966,5.469922121656594,-26.167130021683434,-39.78182076299561,1.954564866480269,-4.637731769488823,-4.6377317694839615,40.06231088464482,42728.53472068747,25909.20494487254,25909.20494487254,68637.73966556002,78080.84555858887,78080.84555858887,25909.20494487254,103990.05050346142,103990.05050346142,103990.05050346142,129868.06978203528,125367.60518207274,4500.4645999625345,0.0,92313.66860450144,56961.35776686166,39280.3453751553,25878.01927857387,65158.36465372917,19687.825405883315,1426.6777162172407,0.0,0.8885247087794707,2.923393996197897,0.0014947054983599872,1.0,1.0,-0.09217879659195205,359691.63866773946,1557221.648173384,4.329324011926358,1557221.648173384,4.329324011926358,0.7607933665226138,0.0923181557257869,4.028046144702076,101325.0,128588.3074435905,1.2690679244371132,1.0,0.0,4.028046144702284,1.2825822329480485,1.2828917670715312,3.140575349654975,22917.72866751237,2336.9579486891416,19480.07076607776,1986.4143990126863,0.85,0.8500000610310151,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.891581893797,4632.441516551485,5.542204453515203,5.301443978936269,-1.9532202501009235,7.254664229037193,3.5536177297560907,3.5,1.015319351358883,0.6,0.00024132410515775323,1.000228333520509,0.00024126901535408767,198.6601616762875,0.0,1.0970673721295883e-05,31.09088932615253,0.01978772123615791,8.08250135782796e-05,0.00016049909157947364,0.0006464977470648842,0.09231815572577012,0.09231815572577012,0.09231815572577012,0.09231815572487335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.63098777033,595.6680248324591,0.0,0.09231815572577012,0.0923181557257869,0.0923181557257869,0.37499164914272815,0.37499164914272815,0.5,10.000039409477774,0.0,0.0,0.0,0.0,0.0,0.0,25878.01927857387,19687.825405883315,0.7607933665226138,1.0533987467353005,0.6557643818680771,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495813571526754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.55029408334,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16650.776233537017,1426.6777162172407,0.37499164914272815,6.17534620354742,3.5536177297560907,,,,,,
2777.0,-29.684526770303947,5.300120984648174,35.03122607990044,24.75389860281723,5.468907508190173,-26.169207413201715,-39.78385882275177,1.953432715527531,-4.638648413099702,-4.638648413097953,40.062281888388526,42727.477665780745,25908.75931457122,25908.75931457122,68636.23698035197,78080.2114304568,78080.2114304568,25908.75931457122,103988.97074502801,103988.97074502801,103988.97074502801,129867.60233021397,125367.11610280068,4500.486227413288,0.0,92313.50890596403,56960.77514121145,39280.81529416953,25878.63158518596,65159.44687935549,19688.435052767963,1426.739920457433,0.0,0.8885202111493316,2.9232955698033516,0.0014947054983599872,1.0,1.0,-0.09939942030263182,359678.8266323685,1557220.396306233,4.3294747452506686,1557220.396306233,4.3294747452506686,0.7607989235427142,0.0923186052034096,4.028046144702076,101325.0,128588.38288469694,1.2690686689829453,1.0,0.0,4.028046144701539,1.2825876248049295,1.2828970895684861,3.1405621470226697,22917.68902086194,2336.9539058559185,19480.038485646655,1986.4111073247905,0.85,0.8500001229580348,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.973981700571,4632.441516551485,5.542011445622342,5.300120984648174,-1.9542053567981932,7.254326341446367,3.5537221240254735,3.5,1.0153491782929924,0.6,0.00024126901535408767,1.000227917477782,0.00024121403845883652,198.66197048356648,0.0,1.0944149302915174e-05,31.0157191244616,0.019798665385460826,8.080640908266451e-05,0.00016046260627142314,0.0006463507825604531,0.09231860520340866,0.09231860520340866,0.09231860520340866,0.09231860520385364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.49078527256,595.6680689965708,0.0,0.09231860520340866,0.0923186052034096,0.0923186052034096,0.37499165103941234,0.37499165103941234,0.5,10.000039409476134,0.0,0.0,0.0,0.0,0.0,0.0,25878.63158518596,19688.435052767963,0.7607989235427142,1.0533581892957724,0.6557372677655144,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495945000320867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.475123881646,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16650.742836598285,1426.739920457433,0.37499165103941234,6.17534620354742,3.5537221240254735,,,,,,
2778.0,-29.68671614686095,5.298801278699559,35.03121931232182,24.75270980447533,5.467870291571593,-26.171281670073512,-39.78589635863898,1.9522808276298387,-4.639583824010288,-4.639583823975413,40.062256897113336,42726.44408013915,25908.364713836643,25908.364713836643,68634.8087939758,78079.58973106444,78079.58973106444,25908.364713836643,103987.95444490109,103987.95444490109,103987.95444490109,129867.21432317658,125366.70563509263,4500.508688083951,0.0,92313.35003447245,56960.204384344666,39281.27294458642,25879.25987827549,65160.532822861904,19689.06070401399,1426.803537587263,0.0,0.8885156047987373,2.923195130931656,0.0014947054983599872,1.0,1.0,-0.10643230351752209,359665.7526533163,1557219.3173465056,4.32962912331416,1557219.3173465056,4.32962912331416,0.7608046287499164,0.09231907096691833,4.028046144702076,101325.0,128588.4585485078,1.2690694157266993,1.0,0.0,4.028046144700335,1.2825931084918423,1.2829025040618536,3.140548719646965,22917.649579533347,2336.9498839596954,19480.003581051842,1986.4075480466665,0.85,0.8500000627659696,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.055519480512,4632.441516551485,5.541830381666901,5.298801278699559,-1.9552037093722574,7.2540049880718165,3.5538254273801253,3.5,1.0153786935371787,0.6,0.00024121403845883652,1.0002273118834784,0.0002411592201022969,198.66377448172094,0.0,1.0921818341660989e-05,30.952433180267242,0.01980958720380249,8.078781332649193e-05,0.0001604262251323446,0.000646204237653448,0.09231907096652713,0.09231907096652713,0.09231907096652713,0.0923190709678639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.3699474507,595.6681070607617,0.0,0.09231907096652713,0.09231907096691833,0.09231907096691833,0.3749916529320815,0.3749916529320815,0.5,10.000039409513903,0.0,0.0,0.0,0.0,0.0,0.0,25879.25987827549,19689.06070401399,0.7608046287499164,1.0533187164162496,0.6557104773266734,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496076189576352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.411837937456,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16650.709447410583,1426.803537587263,0.3749916529320815,6.17534620354742,3.5538254273801253,,,,,,
2779.0,-29.68890064610897,5.297485167134943,35.03121201812628,24.75155257796871,5.466867958566892,-26.17334808149873,-39.78792135659603,1.9511607844785002,-4.640504307630636,-4.640504307652819,40.06222816766991,42725.37963931966,25907.933387756773,25907.933387756773,68633.31302707644,78078.95469398901,78078.95469398901,25907.933387756773,103986.88808174578,103986.88808174578,103986.88808174578,129866.76272758708,125366.23229011217,4500.530437474907,0.0,92313.19013300804,56959.615079594994,39281.75005934783,25879.874645841297,65161.624705189126,19689.67321669618,1426.8660200984245,0.0,0.8885110866098141,2.923096297524427,0.0014947054983599872,1.0,1.0,-0.11360929398023245,359652.8876727909,1557218.0769989288,4.329780547781038,1557218.0769989288,4.329780547781038,0.7608102236252587,0.0923195228919438,4.028046144702076,101325.0,128588.5325420358,1.269070145986043,1.0,0.0,4.0280461447018725,1.282598443428761,1.2829077699721017,3.1405356566112226,22917.6098825044,2336.945835989293,19479.972620362096,1986.4043909349366,0.85,0.8500001841480581,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.136098896566,4632.441516551485,5.541642604558958,5.297485167134943,-1.9561906797103075,7.253675846845251,3.5539275177267062,3.5,1.0154078622076304,0.6,0.0002411592201022969,1.0002268094977256,0.0002411045353037453,198.66557448976818,0.0,1.089042162104852e-05,30.863454874051506,0.01982047762542354,8.076933591844697e-05,0.00016038988418384993,0.0006460578546359692,0.09231952289140123,0.09231952289140123,0.09231952289140123,0.092319522893766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.23103485495,595.6681508185465,0.0,0.09231952289140123,0.0923195228919438,0.0923195228919438,0.37499165482169655,0.37499165482169655,0.5,10.000039409554605,0.0,0.0,0.0,0.0,0.0,0.0,25879.874645841297,19689.67321669618,0.7608102236252587,1.053278111735155,0.6556831545042375,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496207030200272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.32285963124,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16650.676102674548,1426.8660200984245,0.37499165482169655,6.17534620354742,3.5539275177267062,,,,,,
2780.0,-29.691080284131512,5.2961722886807285,35.03120431974413,24.750411172304325,5.465882791422021,-26.175408435730496,-39.78994163973255,1.9500567093884695,-4.641440721694437,-4.6414407216905476,40.06220191742931,42724.31678509251,25907.545414507003,25907.545414507003,68631.8621995995,78078.31429368164,78078.31429368164,25907.545414507003,103985.85970818865,103985.85970818865,103985.85970818865,129866.36191832341,125365.8091027906,4500.55281553281,0.0,92313.02972132472,56959.0322125461,39282.21945419847,25880.50221013475,65162.72166433322,19690.298611779497,1426.9296752134737,0.0,0.8885064793989591,2.92299575635485,0.0014947054983599872,1.0,1.0,-0.12068872397668429,359639.8004135867,1557216.9436877607,4.329934956856714,1557216.9436877607,4.329934956856714,0.7608159398108132,0.09231998721436903,4.028046144702076,101325.0,128588.59829550202,1.2690707949222997,1.0,0.0,4.028046144703016,1.2826037036856481,1.2829129613550376,3.140522776542134,22917.57005880885,2336.941775102492,19479.93010767038,1986.400055846837,0.85,0.8499998061610751,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.2157971766765,4632.441516551485,5.54146515122411,5.2961722886807285,-1.9571888493800622,7.253361138060791,3.554028492869213,3.5,1.0154367122483465,0.6,0.0002411045353037453,1.0002263087553238,0.00024104998358199001,198.66737052077067,0.0,1.0863986920108402e-05,30.788538931587212,0.019831341612343647,8.07509054245957e-05,0.0001603536298791496,0.0006459118206236923,0.0923199872141995,0.0923199872141995,0.0923199872141995,0.09231998721468579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.1041098048,595.668190800223,0.0,0.0923199872141995,0.09231998721436903,0.09231998721436903,0.3749916567088805,0.3749916567088805,0.5,10.0000394095715,0.0,0.0,0.0,0.0,0.0,0.0,25880.50221013475,19690.298611779497,0.7608159398108132,1.053238116006519,0.6556558058635792,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496337581593188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.24794368877,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16650.642782668052,1426.9296752134737,0.3749916567088805,6.17534620354742,3.554028492869213,,,,,,
2781.0,-29.693255313173278,5.294862506832631,35.03119630944793,24.749241163395368,5.464864959506696,-26.177467908410197,-39.79196174824608,1.9489236796011742,-4.642383087303983,-4.642383087302867,40.062177521129264,42723.27325970421,25907.17382177925,25907.17382177925,68630.44708148346,78077.69021413385,78077.69021413385,25907.17382177925,103984.86403591311,103984.86403591311,103984.86403591311,129865.99919333696,125365.423686296,4500.575507040971,0.0,92312.87061263651,56958.453659441795,39282.685503549685,25881.135157423847,65163.820660973535,19690.929535126477,1426.9937980368836,0.0,0.8885018354978496,2.9228945789353693,0.0014947054983599872,1.0,1.0,-0.12765867098249828,359626.6303531395,1557215.8904179218,4.3300905967080245,1557215.8904179218,4.3300905967080245,0.7608217110785519,0.09232045759291445,4.028046144702076,101325.0,128588.67518418694,1.2690715537546207,1.0,0.0,4.0280461447031986,1.2826090987075365,1.2829182877055807,3.140509566602225,22917.530558593986,2336.9377472015403,19479.90322334379,1986.3973144084669,0.85,0.8500000981143626,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.294533060872,4632.441516551485,5.541292348231602,5.294862506832631,-1.9581910122909578,7.253053519123589,3.554128249814083,3.5,1.0154652142325953,0.6,0.00024104998358199001,1.0002258341801433,0.00024099555854760723,198.6691627823947,0.0,1.0837647118503665e-05,30.713891933839385,0.01984217925946215,8.073248041107296e-05,0.00016031750317091706,0.0006457663005758753,0.0923204575920734,0.0923204575920734,0.0923204575920734,0.09232045759280524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.98614850646,595.6682279582998,0.0,0.0923204575920734,0.09232045759291445,0.09232045759291445,0.37499165859402456,0.37499165859402456,0.5,10.000039409673958,0.0,0.0,0.0,0.0,0.0,0.0,25881.135157423847,19690.929535126477,0.7608217110785519,1.05319863668746,0.6556287342631382,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496467844701375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.17329669103,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16650.609487231464,1426.9937980368836,0.37499165859402456,6.17534620354742,3.554128249814083,,,,,,
2782.0,-29.695424484147374,5.293556250278771,35.031187855021024,24.748093366529815,5.4638713890837405,-26.179519590490596,-39.793969318829454,1.947813067012781,-4.643305041109102,-4.643305041095923,40.06214868621773,42722.20321457088,25906.750786494,25906.750786494,68628.95400106488,78077.05786255654,78077.05786255654,25906.750786494,103983.80864905054,103983.80864905054,103983.80864905054,129865.55888536255,125364.96160145073,4500.597283911815,0.0,92312.71070225131,56957.85605735618,39283.17182766126,25881.750236312015,65164.922063973274,19691.54300540473,1427.0563880846055,0.0,0.8884973098114728,2.9227955957133647,0.0014947054983599872,1.0,1.0,-0.1347926337109584,359613.74592465337,1557214.6455191763,4.330242275681657,1557214.6455191763,4.330242275681657,0.7608273329899288,0.09232091009951274,4.028046144702076,101325.0,128588.7427192881,1.2690722202742473,1.0,0.0,4.0280461447029134,1.2826143889949013,1.2829235094582692,3.1404966132171532,22917.490859350368,2336.9336990053043,19479.86729113678,1986.3936503430612,0.85,0.8500000026481506,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.372278333596,4632.441516551485,5.541109722224672,5.293556250278771,-1.9591778244396973,7.252734074718468,3.554226752771042,3.5,1.0154933579345833,0.6,0.00024099555854760723,1.0002252298685035,0.0002409412913722344,198.6709502451673,0.0,1.0812576015230103e-05,30.64284042716211,0.019852991835477382,8.071417360381906e-05,0.00016028138494378818,0.0006456208146903353,0.09232091009563849,0.09232091009563849,0.09232091009563849,0.09232091010395903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.84672412626,595.6682718773061,0.0,0.09232091009563849,0.09232091009951274,0.09232091009951274,0.3749916604778798,0.3749916604778798,0.5,10.000039410097799,0.0,0.0,0.0,0.0,0.0,0.0,25881.750236312015,19691.54300540473,0.7608273329899288,1.0531579234252888,0.655601232402763,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496597834585427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.10224518435,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16650.576211473523,1427.0563880846055,0.3749916604778798,6.17534620354742,3.554226752771042,,,,,,
2783.0,-29.697588921029077,5.292253288273151,35.03117906636753,24.7469290154055,5.462858785312653,-26.181568908501454,-39.79598027709869,1.9466857111636244,-4.644236862865114,-4.644236862873265,40.062122134050654,42721.16779073666,25906.35544070622,25906.35544070622,68627.52323144287,78076.43571382707,78076.43571382707,25906.35544070622,103982.79115453329,103982.79115453329,103982.79115453329,129865.16490368408,125364.54539026514,4500.6195134189475,0.0,92312.55172677897,56957.28380784177,39283.63102104133,25882.3737491508,65166.00477019213,19692.165028309915,1427.1197277985948,0.0,0.8884927262373209,2.922695555734056,0.0014947054983599872,1.0,1.0,-0.1418096664990003,359600.72395818564,1557213.4991749264,4.330395895854757,1557213.4991749264,4.330395895854757,0.7608330371535577,0.09232137143174736,4.028046144702076,101325.0,128588.8149868572,1.269072933499701,1.0,0.0,4.028046144701541,1.2826197570638995,1.2829288092132407,3.140483469491263,22917.451392207582,2336.9296744767666,19479.830220643493,1986.3898702047584,0.85,0.8499998489040996,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.449139168384,4632.441516551485,5.540934072766782,5.292253288273151,-1.960171395651356,7.252424683924507,3.5543241362220153,3.5,1.0155211817777186,0.6,0.0002409412913722344,1.000224742245993,0.0002408871538522468,198.67273383507268,0.0,1.0781311298444413e-05,30.554236219791466,0.019863773146775825,8.069583975190643e-05,0.00016024545162032796,0.0006454760736053051,0.09232137142762123,0.09232137142762123,0.09232137142762123,0.09232137143233164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.7183371881,595.6683123194941,0.0,0.09232137142762123,0.09232137143174736,0.09232137143174736,0.37499166236199366,0.37499166236199366,0.5,10.000039410536633,0.0,0.0,0.0,0.0,0.0,0.0,25882.3737491508,19692.165028309915,0.7608330371535577,1.0531184698748648,0.6555744508412451,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496727476578115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.01364097698,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16650.542980571237,1427.1197277985948,0.37499166236199366,6.17534620354742,3.5543241362220153,,,,,,
2784.0,-29.699758223727212,5.290953889577533,35.03116987568627,24.745760438405,5.461842079582736,-26.183623563081632,-39.797995740640886,1.9455540467953942,-4.6451554362168395,-4.645155436208804,40.0620929571696,42720.130094420565,25905.92784348101,25905.92784348101,68626.05793790158,78075.81302074838,78075.81302074838,25905.92784348101,103981.74086422939,103981.74086422939,103981.74086422939,129864.72666730154,125364.08549693288,4500.6411703686645,0.0,92312.39304659105,56956.7101318253,39284.092127517506,25882.985803072155,65167.07793058966,19692.775920628865,1427.1820811555986,0.0,0.888488218423099,2.9225969407446892,0.0014947054983599872,1.0,1.0,-0.14890932996735273,359587.8874967817,1557212.2395134494,4.3305469779690124,1557212.2395134494,4.3305469779690124,0.7608386478460862,0.09232182155030867,4.028046144702076,101325.0,128588.88964849841,1.2690736703528094,1.0,0.0,4.028046144702512,1.2826251449979786,1.2829341290038037,3.140470277236319,22917.411998371907,2336.9256574234737,19479.801978826654,1986.386990340907,0.85,0.8500000776793878,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.525065293343,4632.441516551485,5.540752638838793,5.290953889577533,-1.9611548062075932,7.252108695785127,3.554420336434118,3.5,1.015548667552605,0.6,0.0002408871538522468,1.000225251533606,0.00024083290587085659,198.67452146285632,0.0,1.0755649098986384e-05,30.481509546527413,0.019874528795874813,8.067746868825506e-05,0.00016020968516399173,0.0006453320046687503,0.09232182154946753,0.09232182154946753,0.09232182154946753,0.09232182155100793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.5772609234,595.6683567588259,0.0,0.09232182154946753,0.09232182155030867,0.09232182155030867,0.37499166424637853,0.37499166424637853,0.5,10.000039410631235,0.0,0.0,0.0,0.0,0.0,0.0,25882.985803072155,19692.775920628865,0.7608386478460862,1.0530786421173608,0.6555477313241259,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496856837838472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.94091430372,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16650.509772202902,1427.1820811555986,0.37499166424637853,6.17534620354742,3.554420336434118,,,,,,
2785.0,-29.70191439041703,5.289658147824813,35.03116029296312,24.74458588929849,5.46081677777257,-26.185666611233227,-39.80000198408959,1.944416581558417,-4.646068532804236,-4.6460685328650735,40.06206326432723,42719.11118814621,25905.489010276466,25905.489010276466,68624.60019842268,78075.20081926366,78075.20081926366,25905.489010276466,103980.68982954012,103980.68982954012,103980.68982954012,129864.28327389636,125363.62063591904,4500.662637977329,0.0,92312.2335378754,56956.143897573456,39284.54404477994,25883.59344435624,65168.13748913618,19693.38263907698,1427.2440444996425,0.0,0.8884837397973098,2.9224989163270374,0.0014947054983599872,1.0,1.0,-0.15599211483186082,359575.1279258198,1557210.9575771063,4.330697082859297,1557210.9575771063,4.330697082859297,0.7608442267266025,0.09232226789592204,4.028046144702076,101325.0,128588.96904260747,1.269074453911744,1.0,0.0,4.02804614470287,1.2826305602507313,1.2829394759773478,3.140457018203796,22917.372398846495,2336.921619395665,19479.766083737202,1986.383330060439,0.85,0.849999980133747,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.600125061131,4632.441516551485,5.540569834324264,5.289658147824813,-1.9621336689967386,7.251791816821552,3.554515439974728,3.5,1.0155758399927794,0.6,0.00024083290587085659,1.0002238913531187,0.00024077899753529585,198.67629829383932,0.0,1.0777691743025235e-05,30.543978399733515,0.019885306487617837,8.065918550607765e-05,0.00016017372036477895,0.0006451871367979362,0.09232226790753086,0.09232226790753086,0.09232226790753086,0.09232226784914666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.43369367544,595.6684019827811,0.0,0.09232226790753086,0.09232226789592204,0.09232226789592204,0.37499166612960416,0.37499166612960416,0.5,10.000039409940893,0.0,0.0,0.0,0.0,0.0,0.0,25883.59344435624,19693.38263907698,0.7608442267266025,1.0530391513776607,0.6555214378386628,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496986492121697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.00338315692,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16650.476394208148,1427.2440444996425,0.37499166612960416,6.17534620354742,3.554515439974728,,,,,,
2786.0,-29.704066173533228,5.288366193390486,35.03115026497256,24.743445950467162,5.4598299061330415,-26.187702167621584,-39.80199565468354,1.943313825208379,-4.646974254283748,-4.646974254222501,40.062031251755414,42718.059202054224,25905.03453207316,25905.03453207316,68623.09373412738,78074.57329908847,78074.57329908847,25905.03453207316,103979.60783116163,103979.60783116163,103979.60783116163,129863.80179693058,125363.1180824933,4500.683714437289,0.0,92312.07378588023,56955.55968314924,39285.015669701104,25884.193965768958,65169.20963547006,19693.982530269623,1427.3054361556299,0.0,0.8884793063578,2.9224016862207947,0.0014947054983599872,1.0,1.0,-0.1631696934774709,359562.47176517604,1557209.5754914726,4.3308456743184784,1557209.5754914726,4.3308456743184784,0.7608497508678193,0.09232270668409555,4.028046144702076,101325.0,128589.03741285011,1.2690751286735762,1.0,0.0,4.028046144703163,1.2826358130162299,1.2829446608595896,3.140444157121868,22917.33273892468,2336.917575209137,19479.735753542598,1986.3802372413209,0.85,0.8500001276525786,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.6743454792195,4632.441516551485,5.540384684215662,5.288366193390486,-1.9631065494881121,7.251472742878597,3.55460948102862,3.5,1.0156027088653201,0.6,0.00024077899753529585,1.000223440059827,0.00024072520987999837,198.678071540296,0.0,1.0710308556388604e-05,30.353014448805304,0.019896016796174226,8.064102069645006e-05,0.0001601379768388458,0.0006450431602261031,0.09232270669044625,0.09232270669044625,0.09232270669044625,0.09232270667935032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.27890982764,595.6684507399879,0.0,0.09232270669044625,0.09232270668409555,0.09232270668409555,0.37499166800875605,0.37499166800875605,0.5,10.000039409307515,0.0,0.0,0.0,0.0,0.0,0.0,25884.193965768958,19693.982530269623,0.7608497508678193,1.052998710863258,0.6554945109968587,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497115363487174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.81241920599,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16650.443207061337,1427.3054361556299,0.37499166800875605,6.17534620354742,3.55460948102862,,,,,,
2787.0,-29.706219055504008,5.287077615393313,35.03113992482574,24.74231111062693,5.458849440651585,-26.18973794370279,-39.80398936020208,1.9422162036425996,-4.647897818698482,-4.64789781870816,40.06200218928009,42717.00248720903,25904.629359651477,25904.629359651477,68621.6318468605,78073.94050174313,78073.94050174313,25904.629359651477,103978.5698613946,103978.5698613946,103978.5698613946,129863.37881343154,125362.67330337144,4500.705510060097,0.0,92311.91390727731,56954.9758716131,39285.486706293574,25884.80895203694,65170.29565833051,19694.59697491837,1427.3681457136338,0.0,0.88847477258923,2.9223025432884713,0.0014947054983599872,1.0,1.0,-0.17023276627941186,359549.56663491833,1557208.3207719936,4.330997629467765,1557208.3207719936,4.330997629467765,0.760855411813598,0.09232315962640868,4.028046144702076,101325.0,128589.10205279443,1.2690757666202264,1.0,0.0,4.028046144703733,1.2826410416337057,1.2829498217422264,3.140431355269542,22917.29304757131,2336.913527817482,19479.695773198477,1986.3761603808107,0.85,0.8499998552517903,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.747762424539,4632.441516551485,5.54021103700834,5.287077615393313,-1.9640919466763318,7.251169562069645,3.55470250502064,3.5,1.0156292871487542,0.6,0.00024072520987999837,1.0002235581138776,0.00024067140583444575,198.67984572013617,0.0,1.0686427627177283e-05,30.28533589542042,0.019906703223801402,8.062285935040125e-05,0.00016010235052959712,0.000644899655808484,0.0923231596276406,0.0923231596276406,0.0923231596276406,0.09232315962266074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.13838781614,595.6684950047077,0.0,0.0923231596276406,0.09232315962640868,0.09232315962640868,0.3749916698848708,0.3749916698848708,0.5,10.000039409182616,0.0,0.0,0.0,0.0,0.0,0.0,25884.80895203694,19694.59697491837,0.760855411813598,1.052958731484423,0.655467372914222,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497243975030307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.74474065261,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16650.410035859895,1427.3681457136338,0.3749916698848708,6.17534620354742,3.55470250502064,,,,,,
2788.0,-29.70835947012896,5.285792393436434,35.03112932278955,24.741162021551304,5.457850966585855,-26.191764085109778,-39.805974055174715,1.94110437354949,-4.648821539378616,-4.648821539397433,40.06197395280425,42715.96270470361,25904.22663482689,25904.22663482689,68620.18933953051,78073.32306897435,78073.32306897435,25904.22663482689,103977.54970380124,103977.54970380124,103977.54970380124,129862.9742010401,125362.24682180941,4500.727379230673,0.0,92311.75400724066,56954.39364311804,39285.955960136234,25885.424497238855,65171.38045737509,19695.212166863308,1427.4308936367424,0.0,0.8884702349135101,2.922203386238467,0.0014947054983599872,1.0,1.0,-0.1772255599108803,359536.65968458407,1557207.101713835,4.331149716637932,1557207.101713835,4.331149716637932,0.760861084930794,0.0923236139099808,4.028046144702076,101325.0,128589.17159223498,1.2690764529211447,1.0,0.0,4.028046144700961,1.2826463365757286,1.2829550489437869,3.140418391133226,22917.25335089682,2336.9094798832243,19479.665580505764,1986.3730815829836,0.85,0.850000010134001,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.820283081621,4632.441516551485,5.540038980658724,5.285792393436434,-1.9650770032942773,7.250869396730712,3.55479439431381,3.5,1.015655541232517,0.6,0.00024067140583444575,1.0002222672480798,0.00024061792435056166,198.6816096532996,0.0,1.0689779469514886e-05,30.294835016605187,0.019917393003270917,8.06047838400055e-05,0.00016006662199444024,0.0006447557396201895,0.09232361390975784,0.09232361390975784,0.09232361390975784,0.0923236139106744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.00185898255,595.6685380115731,0.0,0.09232361390975784,0.0923236139099808,0.0923236139099808,0.37499167176058856,0.37499167176058856,0.5,10.000039409201895,0.0,0.0,0.0,0.0,0.0,0.0,25885.424497238855,19695.212166863308,0.760861084930794,1.0529190705790112,0.6554405078566918,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449737265442956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.75423977379,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16650.376770918632,1427.4308936367424,0.37499167176058856,6.17534620354742,3.55479439431381,,,,,,
