time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2789.0,-29.71049567930781,5.284510787426655,35.03111841832254,24.739988904353254,5.456825059243376,-26.193789467318236,-39.807966084312625,1.9399679673993455,-4.64973225725339,-4.649732257267378,40.06194402281561,42714.9716449872,25903.792721176585,25903.792721176585,68618.76436616378,78072.71926807749,78072.71926807749,25903.792721176585,103976.51198925407,103976.51198925407,103976.51198925407,129862.54150098874,125361.79273902762,4500.74876196112,0.0,92311.59617931388,56953.84855738854,39286.386246583716,25886.02951173466,65172.41575831838,19695.81710755394,1427.4926993333545,0.0,0.8884657684442034,2.922105627579598,0.0014947054983599872,1.0,1.0,-0.18424267235195657,359523.9347754812,1557205.8095431938,4.331299418258904,1557205.8095431938,4.331299418258904,0.7608666712917648,0.09232405855573,4.028046144702076,101325.0,128589.24926038519,1.26907721944619,1.0,0.0,4.028046144698894,1.282651745485458,1.282960390553664,3.140405148068887,22917.214168642917,2336.9054844052675,19479.628648541966,1986.3693155707574,0.85,0.8499998518666149,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.891907063418,4632.441516551485,5.539861321868075,5.284510787426655,-1.9660520450327676,7.250562832459423,3.554885148382474,3.5,1.015681470966421,0.6,0.00024061792435056166,1.000221834374235,0.0002405645588621833,198.68337014816464,0.0,1.0625787304737679e-05,30.113481221626582,0.019928018790575656,8.058664530114371e-05,0.00016003127904941794,0.0006446133766067501,0.09232405855533063,0.09232405855533063,0.09232405855533063,0.09232405855627858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.8571415931,595.6685835978487,0.0,0.09232405855533063,0.09232405855573,0.09232405855573,0.3749916736365656,0.3749916736365656,0.5,10.000039409243193,0.0,0.0,0.0,0.0,0.0,0.0,25886.02951173466,19695.81710755394,0.7608666712917648,1.0528804796898377,0.6554148890749874,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497500590805623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.572885978814,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16650.343683977128,1427.4926993333545,0.3749916736365656,6.17534620354742,3.554885148382474,,,,,,
2790.0,-29.712627020234837,5.283233140691196,35.03110707771712,24.73886286551135,5.45585147123213,-26.195805168263377,-39.80994155919177,1.9388791138739563,-4.650625600939122,-4.650625601011708,40.06190963015302,42713.93294729786,25903.317608258072,25903.317608258072,68617.25055555593,78072.0943067272,78072.0943067272,25903.317608258072,103975.41191498528,103975.41191498528,103975.41191498528,129862.03070072437,125361.26139300992,4500.769307714444,0.0,92311.43649310486,56953.27513461408,39286.84595387865,25886.618785739087,65173.46473961773,19696.40666669889,1427.5531797194872,0.0,0.8884614050650163,2.9220097364177735,0.0014947054983599872,1.0,1.0,-0.19144414806225996,359511.45296866127,1557204.3247059572,4.331445665631406,1557204.3247059572,4.331445665631406,0.7608721258548305,0.0923244869303803,4.028046144702076,101325.0,128589.32219606741,1.2690779392654075,1.0,0.0,4.028046144702734,1.2826569324771022,1.282965510340279,3.1403924484491754,22917.174525053124,2336.9014418841425,19479.59784363223,1986.3661743441676,0.85,0.8499999780661038,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.962700688917,4632.441516551485,5.539675841392341,5.283233140691196,-1.9670137555612341,7.250246896252429,3.554974851225251,3.5,1.0157071003500717,0.6,0.0002405645588621833,1.000221332639394,0.0002405113258556275,198.6851266583259,0.0,1.0602835080613896e-05,30.048434618459783,0.01993862162565627,8.056866122446649e-05,0.00015999589763771683,0.0006444708586477532,0.09232448692997934,0.09232448692997934,0.09232448692997934,0.0923244869316997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.6908463368,595.6686359811903,0.0,0.09232448692997934,0.0923244869303803,0.0923244869303803,0.3749916755128386,0.3749916755128386,0.5,10.000039409284458,0.0,0.0,0.0,0.0,0.0,0.0,25886.618785739087,19696.40666669889,0.7608721258548305,1.0528403059388798,0.6553884025952798,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497628277961783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.50783937565,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16650.310609937573,1427.5531797194872,0.3749916755128386,6.17534620354742,3.554974851225251,,,,,,
2791.0,-29.71475362569608,5.281958877596562,35.03109548974269,24.737744754552864,5.454886304467334,-26.197815709363855,-39.811908652167745,1.9377982474149753,-4.651544189302342,-4.651544189317064,40.06187981170201,42712.88013855702,25902.911571357374,25902.911571357374,68615.7917099144,78071.46740642088,78071.46740642088,25902.911571357374,103974.37897777825,103974.37897777825,103974.37897777825,129861.60789902585,125360.8169940032,4500.790905022665,0.0,92311.27662922493,56952.68936121662,39287.3191866759,25887.228921247603,65174.5481079235,19697.017132910125,1427.6155365259779,0.0,0.8884568983532832,2.9219111380937046,0.0014947054983599872,1.0,1.0,-0.1984655267879134,359498.61879744043,1557203.037350724,4.33159671811738,1557203.037350724,4.33159671811738,0.7608777746289908,0.09232493595566568,4.028046144702076,101325.0,128589.38678033573,1.269078576662578,1.0,0.0,4.028046144701083,1.2826620819951182,1.2829705928136375,3.140379840679976,22917.13483735487,2336.897394865206,19479.563508710227,1986.362673156504,0.85,0.849999951868267,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.032750476051,4632.441516551485,5.539506020080866,5.281958877596562,-1.9679933523303026,7.249952229926865,3.5550636124390986,3.5,1.0157324606968854,0.6,0.0002405113258556275,1.0002208446697334,0.0002404582219390187,198.68687929303368,0.0,1.0576606649943205e-05,29.97410324593904,0.019949198232306214,8.055075714046785e-05,0.00015996056871515966,0.0006443285521174504,0.09232493595529352,0.09232493595529352,0.09232493595529352,0.09232493595735411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.54666838644,595.6686813975305,0.0,0.09232493595529352,0.09232493595566568,0.09232493595566568,0.3749916773893485,0.3749916773893485,0.5,10.00003940930166,0.0,0.0,0.0,0.0,0.0,0.0,25887.228921247603,19697.017132910125,0.7608777746289908,1.0528004213591553,0.6553613546783343,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497755676266697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.43350800313,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16650.277562218358,1427.6155365259779,0.3749916773893485,6.17534620354742,3.5550636124390986,,,,,,
2792.0,-29.716875517540103,5.2806879611203055,35.031083740945235,24.736566363740735,5.453852802991157,-26.199828972804724,-39.81388363810254,1.9366564808915925,-4.652463647748391,-4.652463647777401,40.06185199559268,42711.880682922296,25902.50997715428,25902.50997715428,68614.39066007658,78070.87319283033,78070.87319283033,25902.50997715428,103973.38316998462,103973.38316998462,103973.38316998462,129861.2242158193,125360.41152085603,4500.812694963265,0.0,92311.11935434857,56952.126844997634,39287.76945483437,25887.841045834677,65175.61050066905,19697.629738171516,1427.6780157008232,0.0,0.8884523799354278,2.921812449009247,0.0014947054983599872,1.0,1.0,-0.20534394925010702,359485.7728296921,1557201.8364455227,4.331748164017755,1557201.8364455227,4.331748164017755,0.76088344730241,0.09232538852936924,4.028046144702076,101325.0,128589.45960466577,1.2690792953828351,1.0,0.0,4.028046144703504,1.2826675152508027,1.2829759592579346,3.1403665383343426,22917.09579240089,2336.893413387945,19479.531978300634,1986.3594579495175,0.85,0.8500000242072504,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.101924613762,4632.441516551485,5.539338191242225,5.2806879611203055,-1.9689731214456927,7.249661082565998,3.5551512649733694,3.5,1.0157575042781055,0.6,0.0002404582219390187,1.0002203589439818,0.0002404052464927739,198.68862807011467,0.0,1.0551051469238383e-05,29.901679863821577,0.019959749283775453,8.053278491655972e-05,0.000159925437022459,0.0006441870400381106,0.09232538852882488,0.09232538852882488,0.09232538852882488,0.09232538853051307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.41217199824,595.6687237641597,0.0,0.09232538852882488,0.09232538852936924,0.09232538852936924,0.374991679265952,0.374991679265952,0.5,10.000039409349897,0.0,0.0,0.0,0.0,0.0,0.0,25887.841045834677,19697.629738171516,0.76088344730241,1.0527617636872344,0.6553353371731568,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497882793643138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.36108462101,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16650.24453832161,1427.6780157008232,0.374991679265952,6.17534620354742,3.5551512649733694,,,,,,
2793.0,-29.718992528174677,5.279421207454695,35.03107152983033,24.735453526396327,5.452892300429632,-26.201830480523252,-39.81584556223822,1.935580850216293,-4.653343909800924,-4.653343909736467,40.06181515893841,42710.848055666815,25902.01043987583,25902.01043987583,68612.85849554265,78070.2486460216,78070.2486460216,25902.01043987583,103972.25908589743,103972.25908589743,103972.25908589743,129860.67785328806,125359.84516637027,4500.832686917783,0.0,92310.95953638665,56951.55894659419,39288.22287754718,25888.41876739063,65176.641644937816,19698.208432323994,1427.7375318202187,0.0,0.8884480905568867,2.921717969494216,0.0014947054983599872,1.0,1.0,-0.21259207112728973,359473.47482126515,1557200.246094434,4.331891934081351,1557200.246094434,4.331891934081351,0.7608888209555733,0.09232580603582335,4.028046144702076,101325.0,128589.52925545849,1.269079982782714,1.0,0.0,4.028046144701847,1.2826726399075883,1.282981017193357,3.140353991640674,22917.056116102216,2336.889367531442,19479.496883305932,1986.3558792560082,0.85,0.849999964420345,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.170218764586,4632.441516551485,5.539150464612252,5.279421207454695,-1.9699236021607343,7.24934480961543,3.5552378032990264,3.5,1.0157822295140075,0.6,0.0002404052464927739,1.0002198557862183,0.00024035240362610521,198.69037285126402,0.0,1.0525618735782677e-05,29.829603497208105,0.019970274902511236,8.051493522427358e-05,0.00015989031126850033,0.0006440455518802976,0.0923258060354516,0.0923258060354516,0.0923258060354516,0.09232580603627874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.2340596328,595.6687798698993,0.0,0.0923258060354516,0.09232580603582335,0.09232580603582335,0.37499168114275483,0.37499168114275483,0.5,10.000039409385732,0.0,0.0,0.0,0.0,0.0,0.0,25888.41876739063,19698.208432323994,0.7608888209555733,1.0527216003138713,0.6553091257500241,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498009631383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.289008254396,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16650.21153796748,1427.7375318202187,0.37499168114275483,6.17534620354742,3.5552378032990264,,,,,,
2794.0,-29.721104923465894,5.278157805130761,35.0310591555962,24.734309780783974,5.451896671123288,-26.203831314940032,-39.817807311750926,1.9344740158731857,-4.654260119845901,-4.6542601198346825,40.061786030296695,42709.83490266426,25901.608278875392,25901.608278875392,68611.44318153965,78069.64138909038,78069.64138909038,25901.608278875392,103971.24966796578,103971.24966796578,103971.24966796578,129860.27687693347,125359.4225986606,4500.854278272868,0.0,92310.80112815223,56950.99464232289,39288.673873143714,25889.027208967695,65177.70108211141,19698.817809644137,1427.7997544511863,0.0,0.8884435928432175,2.921619634203503,0.0014947054983599872,1.0,1.0,-0.21951011907617612,359460.6749393932,1557198.9885243315,4.332042688082313,1557198.9885243315,4.332042688082313,0.7608944766692766,0.09232625480011981,4.028046144702076,101325.0,128589.59957436437,1.269080676776357,1.0,0.0,4.028046144703547,1.2826779098291838,1.282986220598029,3.14034108939983,22917.01678978153,2336.885357362762,19479.46170386981,1986.3522919518705,0.85,0.8499998879677702,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.2378316629965,4632.441516551485,5.538984374039864,5.278157805130761,-1.970899757926444,7.249057563057205,3.5553234792117676,3.5,1.0158067083462192,0.6,0.00024035240362610521,1.0002193802169397,0.00024029968662872206,198.69211385542118,0.0,1.049936888093185e-05,29.755211408560864,0.01998077427139217,8.049709077759444e-05,0.00015985531284851078,0.0006439045766295881,0.09232625479966154,0.09232625479966154,0.09232625479966154,0.09232625480046916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.09321692906,595.6688242356225,0.0,0.09232625479966154,0.09232625480011981,0.09232625480011981,0.37499168301966795,0.37499168301966795,0.5,10.000039409431324,0.0,0.0,0.0,0.0,0.0,0.0,25889.027208967695,19698.817809644137,0.7608944766692766,1.0526827740533897,0.6552829294923743,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498136179454049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.21461616575,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16650.178564670514,1427.7997544511863,0.37499168301966795,6.17534620354742,3.5553234792117676,,,,,,
2795.0,-29.723212532933353,5.276898198560738,35.03104647572,24.7331854532473,5.4509221880337755,-26.205825765544695,-39.8197643115185,1.9333867415722579,-4.655154577162932,-4.65515457721543,40.06175246326188,42708.82281338142,25901.152788405685,25901.152788405685,68609.9756017871,78069.02703472535,78069.02703472535,25901.152788405685,103970.17982313104,103970.17982313104,103970.17982313104,129859.79675376872,125358.92183389439,4500.874919874333,0.0,92310.64204773509,56950.43782698644,39289.11580083184,25889.61693063768,65178.732731469514,19699.40880516803,1427.8603507614048,0.0,0.8884392201424967,2.9215236361182826,0.0014947054983599872,1.0,1.0,-0.2265910147507384,359448.1792981938,1557197.5393356255,4.332189252915351,1557197.5393356255,4.332189252915351,0.7608999722918195,0.09232668497510867,4.028046144702076,101325.0,128589.6699489463,1.26908137131948,1.0,0.0,4.028046144700533,1.2826830883274205,1.2829913327182736,3.1403284110921934,22916.977296585217,2336.881330177504,19479.43382834836,1986.3494494397537,0.85,0.8500001364163731,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.304575623161,4632.441516551485,5.538807913287837,5.276898198560738,-1.9718594500989033,7.248757648659641,3.555408054856472,3.5,1.015830872816135,0.6,0.00024029968662872206,1.0002188869157032,0.00024024709968206603,198.69385094190113,0.0,1.0474451646170028e-05,29.684595965245858,0.01999124872303834,8.047929317826269e-05,0.00015982039345045936,0.0006437639196828917,0.09232668497441458,0.09232668497441458,0.09232668497441458,0.09232668497760278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.9309137954,595.6688753614153,0.0,0.09232668497441458,0.09232668497510867,0.09232668497510867,0.3749916848967087,0.3749916848967087,0.5,10.000039409471078,0.0,0.0,0.0,0.0,0.0,0.0,25889.61693063768,19699.40880516803,0.7608999722918195,1.0526435959479912,0.6552570297636486,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449826245373479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.14400072244,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16650.145613267243,1427.8603507614048,0.3749916848967087,6.17534620354742,3.555408054856472,,,,,,
2796.0,-29.72531475116866,5.275642166883761,35.03103353784017,24.732098110858374,5.449988632492911,-26.207811219261778,-39.82170856380833,1.932336831904821,-4.656057801039196,-4.65605780104959,40.061719659456195,42707.7814345058,25900.723801264812,25900.723801264812,68608.50523577062,78068.39688246175,78068.39688246175,25900.723801264812,103969.12068372656,103969.12068372656,103969.12068372656,129859.33378922721,125358.43793308626,4500.895856140958,0.0,92310.48159810227,56949.866151771144,39289.5727181457,25890.213105500654,65179.78582364635,19700.006436397238,1427.921576368498,0.0,0.8884348005167622,2.9214266996856146,0.0014947054983599872,1.0,1.0,-0.23365780386274082,359435.56153323443,1557196.1230996288,4.332337391595701,1557196.1230996288,4.332337391595701,0.7609055343083198,0.09232712103799617,4.028046144702076,101325.0,128589.73380942535,1.269082001573406,1.0,0.0,4.028046144699817,1.2826880923700221,1.2829962705072457,3.1403161599944824,22916.93746346835,2336.877268329996,19479.395360794508,1986.34552684092,0.85,0.8499999352813353,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.370560874865,4632.441516551485,5.538638023676903,5.275642166883761,-1.9728249571351366,7.248467124018898,3.5554916698830663,3.5,1.0158547628237333,0.6,0.00024024709968206603,1.0002183307056047,0.00024019465781294325,198.69558361153577,0.0,1.0448702940361835e-05,29.61162413298544,0.020001697425978703,8.046161511088753e-05,0.0001597854845711785,0.0006436233051062886,0.0923271210341047,0.0923271210341047,0.0923271210341047,0.09232712104637293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.77229939436,595.6689253252656,0.0,0.0923271210341047,0.09232712103799617,0.09232712103799617,0.3749916867738286,0.3749916867738286,0.5,10.000039409849775,0.0,0.0,0.0,0.0,0.0,0.0,25890.213105500654,19700.006436397238,0.7609055343083198,1.0526040300500707,0.6552304659309266,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498388444020358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.071028890176,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16650.112687326793,1427.921576368498,0.3749916867738286,6.17534620354742,3.5554916698830663,,,,,,
2797.0,-29.727412354966905,5.2743892905489025,35.031020541162306,24.73095335243272,5.448989967822579,-26.209799154068673,-39.82365693720055,1.9312288544806702,-4.656979488092475,-4.656979488102104,40.06169208722355,42706.77711060838,25900.345160214274,25900.345160214274,68607.12227082266,78067.79779595646,78067.79779595646,25900.345160214274,103968.14295617073,103968.14295617073,103968.14295617073,129858.968914019,125358.05119218986,4500.917721829145,0.0,92310.32370922045,56949.30302997295,39290.02297694167,25890.82595784827,65180.84893478994,19700.620805760904,1427.984231620751,0.0,0.8884302692368518,2.9213277843535335,0.0014947054983599872,1.0,1.0,-0.24046710379030856,359422.6862014637,1557194.932726281,4.332489273794592,1557194.932726281,4.332489273794592,0.7609112524194721,0.09232757511326073,4.028046144702076,101325.0,128589.80178993533,1.2690826724888757,1.0,0.0,4.028046144701876,1.282693366919446,1.283001479053591,3.1403032467346033,22916.898266081793,2336.8732713089375,19479.365838110323,1986.3425163649488,0.85,0.8500001008836698,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.435739854032,4632.441516551485,5.538479859668234,5.2743892905489025,-1.973803492991911,7.248192783540814,3.5555742639914465,3.5,1.0158783611404132,0.6,0.00024019465781294325,1.0002178551537158,0.00024014234156620768,198.69731250437917,0.0,1.0419967791031693e-05,29.530188719783816,0.020012117393769735,8.044390317367295e-05,0.0001597507546392703,0.0006434834113379599,0.09232757510668345,0.09232757510668345,0.09232757510668345,0.0923275751327678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.6389804085,595.6689673210096,0.0,0.09232757510668345,0.09232757511326073,0.09232757511326073,0.37499168865237126,0.37499168865237126,0.5,10.00003941027693,0.0,0.0,0.0,0.0,0.0,0.0,25890.82595784827,19700.620805760904,0.7609112524194721,1.0525656445417046,0.6552043707398518,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498514114105134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.989593476974,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16650.07979913705,1427.984231620751,0.37499168865237126,6.17534620354742,3.5555742639914465,,,,,,
2798.0,-29.729505919137953,5.273140370609429,35.031007260676745,24.729794659093045,5.447975367235979,-26.211784915109657,-39.82560496134681,1.9301067638454752,-4.65786294424197,-4.65786294423348,40.06165790526058,42705.78886282296,25899.870392740482,25899.870392740482,68605.65925556344,78067.20677669643,78067.20677669643,25899.870392740482,103967.07716943692,103967.07716943692,103967.07716943692,129858.48419460122,125357.54617476751,4500.938019833702,0.0,92310.16651113686,56948.748597984544,39290.46434794702,25891.407025164302,65181.871373111324,19701.20376397126,1428.0440605823428,0.0,0.8884259535439409,2.921232974439825,0.0014947054983599872,1.0,1.0,-0.2474928774261116,359410.3452686346,1557193.456994045,4.332633930807277,1557193.456994045,4.332633930807277,0.7609166911950102,0.09232799836381222,4.028046144702076,101325.0,128589.8744472371,1.2690833895606919,1.0,0.0,4.028046144701774,1.282698707062303,1.2830067533697131,3.1402901729957278,22916.85924019233,2336.8692917757166,19479.332532411998,1986.339120128892,0.85,0.8500000950500456,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.500017408173,4632.441516551485,5.5383022124085866,5.273140370609429,-1.9747535118112238,7.247893882420653,3.555655716575237,3.5,1.0159016333072106,0.6,0.00024014234156620768,1.000217439284681,0.00024009013653865973,198.69903809404025,0.0,1.0395097626672654e-05,29.4597066739903,0.02002251249139641,8.042619801467999e-05,0.0001597161435515277,0.0006433439962794144,0.09232799836314394,0.09232799836314394,0.09232799836314394,0.09232799836581418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.4737039582,595.6690193833933,0.0,0.09232799836314394,0.09232799836381222,0.09232799836381222,0.37499169053224995,0.37499169053224995,0.5,10.000039410327348,0.0,0.0,0.0,0.0,0.0,0.0,25891.407025164302,19701.20376397126,0.7609166911950102,1.05252668894475,0.6551789318592632,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498639510410973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.919111431176,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16650.04693331592,1428.0440605823428,0.37499169053224995,6.17534620354742,3.555655716575237,,,,,,
2799.0,-29.73156270089047,5.271895616578218,35.03099355302464,24.728784709610068,5.447121919494383,-26.21372058875374,-39.82750024935228,1.929134936682496,-4.658735924069617,-4.658735924054947,40.06161902389269,42704.74123103547,25899.373875928555,25899.373875928555,68604.11510696402,78066.56564845011,78066.56564845011,25899.373875928555,103965.93952437866,103965.93952437866,103965.93952437866,129857.91641250653,125356.95870959421,4500.957702912322,0.0,92310.00329522461,56948.17931062639,39290.915538442474,25891.976888127872,65182.892426570346,19701.775845482014,1428.1030266404866,0.0,0.888421707176958,2.9211392912012832,0.0014947054983599872,1.0,1.0,-0.2547656189308327,359398.1510052812,1557191.7783742992,4.332776265038206,1557191.7783742992,4.332776265038206,0.7609220389237941,0.09232840922795256,4.028046144702076,101325.0,128589.92884278031,1.2690839264029639,1.0,0.0,4.028046144703714,1.2827033463353983,1.2830113267899024,3.140278815214716,22916.81872032081,2336.865159898723,19479.29198133941,1986.334985070275,0.85,0.8499998284695042,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.5635884061385,4632.441516551485,5.538120756047616,5.271895616578218,-1.9756951156345015,7.2475907322127195,3.5557362745444108,3.5,1.0159246498698316,0.6,0.00024009013653865973,1.000213622251992,0.00024003885889705657,198.70073339198672,0.0,1.0373088757450639e-05,29.39733353861511,0.02003288558015386,8.040897562017116e-05,0.00015968116091848855,0.0006432030846192696,0.09232840870961698,0.09232840870961698,0.09232840870961698,0.09232840836712694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.285325956,595.6690787266439,0.0,0.09232840870961698,0.09232840922795256,0.09232840922795256,0.37499169241169106,0.37499169241169106,0.5,10.000039489012206,0.0,0.0,0.0,0.0,0.0,0.0,25891.976888127872,19701.775845482014,0.7609220389237941,1.0524865122278477,0.6551525966593628,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498764667287696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.856738295806,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16650.01407850186,1428.1030266404866,0.37499169241169106,6.17534620354742,3.5557362745444108,,,,,,
2800.0,-29.733649315489178,5.270653181361374,35.03098014766644,24.727555782906734,5.446028276689275,-26.215709021448987,-39.82945201043037,1.9279409313543578,-4.659690842065402,-4.659690842038091,40.06160032608508,42703.79890600762,25899.09222602271,25899.09222602271,68602.89113203033,78066.01051298772,78066.01051298772,25899.09222602271,103965.10273901043,103965.10273901043,103965.10273901043,129857.72188893877,125356.74071647119,4500.981172467587,0.0,92309.85315059959,56947.64154369439,39291.34622989466,25892.619149928345,65183.96537982301,19702.420022088085,1428.1682491573772,0.0,0.8884169766654806,2.921036817541146,0.0014947054983599872,1.0,1.0,-0.26112968569259465,359384.81255612936,1557190.971136405,4.332934828438806,1557190.971136405,4.332934828438806,0.7609280431617753,0.09232889442189017,4.028046144702076,101325.0,128590.01458396402,1.269084772602655,1.0,0.0,4.028046144700423,1.2827090197619464,1.2830169358009376,3.140264925750368,22916.781445518187,2336.861358926666,19479.268090853257,1986.3325489186682,0.85,0.8500001685298961,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.626507945586,4632.441516551485,5.537986020910621,5.270653181361374,-1.9766962217411588,7.2473494031025325,3.555816007696011,3.5,1.015947430770289,0.6,0.00024003885889705657,1.0002167247721034,0.00023998684780215883,198.7024533055786,0.0,1.0188904993160482e-05,28.875356750616806,0.02004307448514702,8.039124362069198e-05,0.0001596476152763646,0.0006430679612248406,0.09232889442156736,0.09232889442156736,0.09232889442156736,0.09232889442281786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.1949184584,595.6691072051635,0.0,0.09232889442156736,0.09232889442189017,0.09232889442189017,0.3749916946060692,0.3749916946060692,0.5,10.000039489032947,0.0,0.0,0.0,0.0,0.0,0.0,25892.619149928345,19702.420022088085,0.7609280431617753,1.0524504106536854,0.655127356201409,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498887627254877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.3347615078,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16649.98189077678,1428.1682491573772,0.3749916946060692,6.17534620354742,3.555816007696011,,,,,,
2801.0,-29.73573569651422,5.269415886999172,35.03096602440524,24.726493621151917,5.445121305866099,-26.217677766191446,-39.83137852102516,1.9269163649033476,-4.660515184716985,-4.66051518472558,40.06155280200231,42702.75277735974,25898.475323452087,25898.475323452087,68601.22810081183,78065.37465464318,78065.37465464318,25898.475323452087,103963.84997809527,103963.84997809527,103963.84997809527,129856.9983750858,125355.99959130962,4500.998783776168,0.0,92309.69203614305,56947.07013822858,39291.80210879386,25893.148396990517,65184.95050578438,19702.952060496016,1428.2236208399927,0.0,0.8884130053370851,2.920948358397352,0.0014947054983599872,1.0,1.0,-0.2686870372248791,359373.29831684777,1557188.9193892742,4.333067945455289,1557188.9193892742,4.333067945455289,0.7609330375129674,0.09232926524652553,4.028046144702076,101325.0,128590.0732665664,1.2690853517549114,1.0,0.0,4.028046144699929,1.2827139046372737,1.283021755130058,3.1402529668851824,22916.741447352637,2336.8572802488757,19479.22663724213,1986.328321826733,0.85,0.8499998432147249,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.688341822366,4632.441516551485,5.537780889063953,5.269415886999172,-1.9776011885373888,7.2470170755365615,3.5558943657665605,3.5,1.0159698187904458,0.6,0.00023998684780215883,1.0002167042093446,0.00023993485290956483,198.70417305281487,0.0,1.0334732155289871e-05,29.288630928091493,0.02005340921730231,8.037374457011296e-05,0.00015961310323204587,0.0006429289451177768,0.09232926524776927,0.09232926524776927,0.09232926524776927,0.09232926524482458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.96513145446,595.669179588457,0.0,0.09232926524776927,0.09232926524652553,0.09232926524652553,0.3749916967377407,0.3749916967377407,0.5,10.000039488864106,0.0,0.0,0.0,0.0,0.0,0.0,25893.148396990517,19702.952060496016,0.7609330375129674,1.0524089926972378,0.6551014067820821,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499012372742806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.74803568528,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16649.949036840957,1428.2236208399927,0.3749916967377407,6.17534620354742,3.5558943657665605,,,,,,
2802.0,-29.737810388300726,5.268181595071014,35.03095194723753,24.725356266740732,5.4441282974448475,-26.21964421084489,-39.833308489155,1.9258159673296351,-4.661436098342506,-4.661436098356729,40.06152588541215,42701.77166890174,25898.115031386118,25898.115031386118,68599.88670028785,78064.78276451996,78064.78276451996,25898.115031386118,103962.89779590607,103962.89779590607,103962.89779590607,129856.65804928554,125355.63736582761,4501.020683457932,0.0,92309.53356682269,56946.52247205783,39292.23454973873,25893.760253379474,65185.9948031182,19703.56644391503,1428.2862578528136,0.0,0.8884084748092475,2.920849538849391,0.0014947054983599872,1.0,1.0,-0.2753890285735565,359360.4355374058,1557187.7573264877,4.333219807566713,1557187.7573264877,4.333219807566713,0.7609387841359757,0.09232971989047005,4.028046144702076,101325.0,128590.1425276265,1.2690860353084283,1.0,0.0,4.02804614470235,1.2827191431272282,1.2830269281789304,3.140240142422626,22916.702105866796,2336.8532685337805,19479.198498537775,1986.3254524774286,0.85,0.8500000745548374,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.7497648956405,4632.441516551485,5.5376311184705935,5.268181595071014,-1.9785760312741725,7.246757626345186,3.5559722039362316,3.5,1.0159920582674948,0.6,0.00023993485290956483,1.0002154936318897,0.00023988315961626997,198.70588319087935,0.0,1.033160213586033e-05,29.279760453028178,0.02006374081943817,8.035621764452488e-05,0.00015957863526503996,0.0006427901065561629,0.09232971988987167,0.09232971988987167,0.09232971988987167,0.09232971988839364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.83498425037,595.669220585052,0.0,0.09232971988987167,0.09232971989047005,0.09232971989047005,0.37499169881848693,0.37499169881848693,0.5,10.000039488961853,0.0,0.0,0.0,0.0,0.0,0.0,25893.760253379474,19703.56644391503,0.7609387841359757,1.0523715547715526,0.6550758609709686,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499137106313849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.739165210216,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16649.91611803057,1428.2862578528136,0.37499169881848693,6.17534620354742,3.5559722039362316,,,,,,
2803.0,-29.739880710924485,5.2669513462501465,35.030937598987485,24.724220728408568,5.443136949988469,-26.22160672335797,-39.83523018015546,1.9247171465419346,-4.662307704407226,-4.66230770439609,40.06148990964933,42700.775324491005,25897.629858507196,25897.629858507196,68598.4051829982,78064.19146073882,78064.19146073882,25897.629858507196,103961.82131924601,103961.82131924601,103961.82131924601,129856.15213353827,125355.11161721541,4501.040516322857,0.0,92309.37603253023,56945.95989759769,39292.684594369486,25894.330814292258,65187.01540866174,19704.13991003402,1428.3452326931736,0.0,0.8884042243401862,2.920756012730144,0.0014947054983599872,1.0,1.0,-0.2824124801173866,359348.2617896215,1557186.2041542167,4.333362283148771,1557186.2041542167,4.333362283148771,0.7609441638537502,0.0923301339608424,4.028046144702076,101325.0,128590.21340329328,1.2690867347968742,1.0,0.0,4.028046144702083,1.2827243736844767,1.2830320936795379,3.140227337484811,22916.66299651035,2336.849280489296,19479.164292501304,1986.3219644324315,0.85,0.8500000325294964,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.810274895183,4632.441516551485,5.537455730783867,5.2669513462501465,-1.979514255674292,7.246465601924438,3.5560488856829027,3.5,1.0160139673379722,0.6,0.00023988315961626997,1.0002150434147807,0.00023983158541317047,198.70758975330378,0.0,1.0271761499200443e-05,29.110172088734057,0.02007401258093737,8.033876939793892e-05,0.00015954439021833105,0.000642652165927792,0.0923301339604054,0.0923301339604054,0.0923301339604054,0.09233013396167665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.6610345372,595.6692753795024,0.0,0.0923301339604054,0.0923301339608424,0.0923301339608424,0.37499170085956024,0.37499170085956024,0.5,10.000039489003768,0.0,0.0,0.0,0.0,0.0,0.0,25894.330814292258,19704.13991003402,0.7609441638537502,1.0523323510510527,0.6550503203252519,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499261143077578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.56957684592,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16649.883363848563,1428.3452326931736,0.37499170085956024,6.17534620354742,3.5560488856829027,,,,,,
2804.0,-29.741946305140985,5.265725132720082,35.03092295868727,24.72312416592615,5.442188717753483,-26.223560742626802,-39.83714677216483,1.923657700962125,-4.663177533373471,-4.663177533390158,40.06145278674959,42699.77851924097,25897.1456236105,25897.1456236105,68596.92414285147,78063.58351766266,78063.58351766266,25897.1456236105,103960.72914127316,103960.72914127316,103960.72914127316,129855.62819774177,125354.56799395414,4501.0602037876215,0.0,92309.2170043583,56945.41200656649,39293.11666421312,25894.899056468614,65188.01572068174,19704.711277965616,1428.4040536726936,0.0,0.8883999867684903,2.9206626796573505,0.0014947054983599872,1.0,1.0,-0.2894900019447846,359336.11318517063,1557184.6014589833,4.333504327344203,1557184.6014589833,4.333504327344203,0.7609495304459712,0.09233054527949638,4.028046144702076,101325.0,128590.27921243563,1.2690873842826118,1.0,0.0,4.02804614469899,1.282729420422662,1.2830370754692217,3.1402149826538057,22916.6235162844,2336.8452546266462,19479.12645977996,1986.318106568498,0.85,0.8499998460042869,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.870123519133,4632.441516551485,5.53728133124297,5.265725132720082,-1.9804504263353633,7.246175559055445,3.5561247299470593,3.5,1.0160356371277313,0.6,0.00023983158541317047,1.0002145558554212,0.0002397801391802956,198.7092924437951,0.0,1.0248185591349074e-05,29.043357965883278,0.02008426076652872,8.032137093679417e-05,0.0001595102144763763,0.0006425145044621688,0.09233054527905532,0.09233054527905532,0.09233054527905532,0.09233054528038946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.48153823335,595.6693319211347,0.0,0.09233054527905532,0.09233054527949638,0.09233054527949638,0.37499170286867234,0.37499170286867234,0.5,10.000039489041882,0.0,0.0,0.0,0.0,0.0,0.0,25894.899056468614,19704.711277965616,0.7609495304459712,1.0522934834644493,0.6550249773240746,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499384920645906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.502762723074,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16649.850628039057,1428.4040536726936,0.37499170286867234,6.17534620354742,3.5561247299470593,,,,,,
2805.0,-29.74401428998672,5.264502475056097,35.03090817110602,24.722034378815465,5.441248627721151,-26.22551630419018,-39.83906357372177,1.9226050432044979,-4.664067751842481,-4.6640677517912374,40.06141925670304,42698.77217139153,25896.71891967005,25896.71891967005,68595.49109106159,78062.96995532734,78062.96995532734,25896.71891967005,103959.68887499739,103959.68887499739,103959.68887499739,129855.17285030696,125354.09211908239,4501.08073122458,0.0,92309.05784375493,56944.86004079333,39293.553114401766,25895.483975309566,65189.03708971133,19705.299457712303,1428.464388542795,0.0,0.88839563371949,2.9205671612198705,0.0014947054983599872,1.0,1.0,-0.29643120745987517,359323.68014109443,1557183.153877709,4.333650243330067,1557183.153877709,4.333650243330067,0.7609550559665389,0.09233097310712675,4.028046144702076,101325.0,128590.3476383543,1.2690880595939236,1.0,0.0,4.028046144701525,1.2827344352825443,1.2830420255365984,3.1402027059598114,22916.58400318111,2336.8412254114414,19479.099782253736,1986.3153862178967,0.85,0.8500001474717956,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.929314241056,4632.441516551485,5.537120016078844,5.264502475056097,-1.9814008481420275,7.2459033231981245,3.5561997411092396,3.5,1.0160570688883541,0.6,0.0002397801391802956,1.000214807832677,0.00023972864358993547,198.7109971306057,0.0,1.0222844533462086e-05,28.971541407831552,0.02009448361106218,8.030397405719366e-05,0.00015947616512310196,0.0006423773520959825,0.0923309731059219,0.0923309731059219,0.0923309731059219,0.09233097311087866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.3194147706,595.6693829902802,0.0,0.0923309731059219,0.09233097310712675,0.09233097310712675,0.37499170485220057,0.37499170485220057,0.5,10.000039488931137,0.0,0.0,0.0,0.0,0.0,0.0,25895.483975309566,19705.299457712303,0.7609550559665389,1.0522550133186104,0.6549992771427299,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44995084175276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.43094616502,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16649.817917944554,1428.464388542795,0.37499170485220057,6.17534620354742,3.5561997411092396,,,,,,
2806.0,-29.746070502059904,5.263283318947694,35.030893283404026,24.72093243794518,5.440293198018458,-26.227462358713396,-39.84096769765017,1.9215403185070827,-4.66495916495569,-4.66495916499038,40.06138679281535,42697.76416776892,25896.298733019514,25896.298733019514,68594.06290078843,78062.36939464956,78062.36939464956,25896.298733019514,103958.66812766908,103958.66812766908,103958.66812766908,129854.73849743606,125353.63711744716,4501.101379988908,0.0,92308.89843297336,56944.29320806509,39294.005805453635,25896.070369766978,65190.076175220616,19705.889283287528,1428.5248401921065,0.0,0.888391270695102,2.9204715170720004,0.0014947054983599872,1.0,1.0,-0.3032995016142763,359311.2307504377,1557181.7523257665,4.33379649468101,1557181.7523257665,4.33379649468101,0.760960601431392,0.09233140320668497,4.028046144702076,101325.0,128590.4084366482,1.2690886596264317,1.0,0.0,4.028046144700812,1.2827395065542724,1.283047031965513,3.140190291263669,22916.54442796875,2336.837189862874,19479.062765303737,1986.3116115394898,0.85,0.850000000066777,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.987738262391,4632.441516551485,5.5369610061540575,5.263283318947694,-1.9823515817204944,7.245634900668189,3.5562737812684713,3.5,1.0160782232195633,0.6,0.00023972864358993547,1.000213588432802,0.00023967745125874314,198.71269213834896,0.0,1.0232740108291686e-05,28.999585466898637,0.020104716351170473,8.028669568852504e-05,0.00015944194790141043,0.0006422395235480655,0.0923314032038364,0.0923314032038364,0.0923314032038364,0.09233140321445353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.16244511487,595.6694324359771,0.0,0.0923314032038364,0.09233140320668497,0.09233140320668497,0.3749917068146652,0.3749917068146652,0.5,10.00003948908599,0.0,0.0,0.0,0.0,0.0,0.0,25896.070369766978,19705.889283287528,0.760960601431392,1.0522163329955074,0.654973374367658,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499632059349294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.458990224084,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16649.78509110464,1428.5248401921065,0.3749917068146652,6.17534620354742,3.5562737812684713,,,,,,
2807.0,-29.748122298427752,5.262067878046332,35.03087824600289,24.719821416679792,5.439327099651411,-26.229405721323317,-39.842871262785025,1.9204661252230224,-4.66583925465909,-4.665839254663747,40.06135269819832,42696.773260003,25895.852908164772,25895.852908164772,68592.62616816777,78061.77508048904,78061.77508048904,25895.852908164772,103957.62798865381,103957.62798865381,103957.62798865381,129854.27548818295,125353.15389660063,4501.121591582318,0.0,92308.7404178129,56943.7385979914,39294.44646646834,25896.647499529132,65191.09396599747,19706.470057621504,1428.5844659368918,0.0,0.8883869702684228,2.9203770902960065,0.0014947054983599872,1.0,1.0,-0.31020534037332936,359298.93983340263,1557180.2803726671,4.333940648682933,1557180.2803726671,4.333940648682933,0.7609660693717137,0.09233182466792336,4.028046144702076,101325.0,128590.47574904501,1.2690893239481373,1.0,0.0,4.028046144704299,1.2827446213952065,1.2830520823625786,3.1401777700076257,22916.505199232342,2336.833189645021,19479.02628989405,1986.3078920828266,0.85,0.8499998634410695,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.045387350752,4632.441516551485,5.536797435877165,5.262067878046332,-1.9832934375290296,7.245361315575361,3.55634683996753,3.5,1.0160990971335802,0.6,0.00023967745125874314,1.0002131332861963,0.0002396263789011486,198.71438353141397,0.0,1.0172565948065977e-05,28.82905189681898,0.02011488891711854,8.026942582571854e-05,0.0001594080254330246,0.0006421028822800652,0.09233182466766929,0.09233182466766929,0.09233182466766929,0.0923318246686772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.9975912506,595.6694843652024,0.0,0.09233182466766929,0.09233182466792336,0.09233182466792336,0.3749917087613429,0.3749917087613429,0.5,10.000039489103576,0.0,0.0,0.0,0.0,0.0,0.0,25896.647499529132,19706.470057621504,0.7609660693717137,1.052177866564787,0.654947948599741,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499754999288101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.28845665401,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16649.752431179775,1428.5844659368918,0.3749917087613429,6.17534620354742,3.55634683996753,,,,,,
2808.0,-29.750138119812394,5.260856443387503,35.03086340253762,24.718333628866844,5.437932427407544,-26.231358828892937,-39.84480646960435,1.9190114076372808,-4.666705243415436,-4.66670524337273,40.061328223142155,42696.06958988039,25895.375371786202,25895.375371786202,68591.4449616666,78061.39077813824,78061.39077813824,25895.375371786202,103956.76614992444,103956.76614992444,103956.76614992444,129853.98916443968,125352.84683711824,4501.142327321441,0.0,92308.59787715792,56943.27713138711,39294.80082863424,25897.22301451524,65192.02384314948,19707.049052526578,1428.6434502465768,0.0,0.8883827060758037,2.920284178795558,0.0014947054983599872,1.0,1.0,-0.31637384343690655,359286.84616547526,1557179.223721882,4.3340835890348695,1557179.223721882,4.3340835890348695,0.7609715158061887,0.09233225425995434,4.028046144702076,101325.0,128590.5870455556,1.2690904223592954,1.0,0.0,4.028046144701234,1.2827515105559761,1.2830589076580563,3.140160905330933,22916.46981218615,2336.829581170548,19478.99485962331,1986.3046870871615,0.85,0.8499998044753423,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.102316986921,4632.441516551485,5.53662794113696,5.260856443387503,-1.9842242822248872,7.24508072561239,3.5564189874938648,3.5,1.0161197107125328,0.6,0.0002396263789011486,1.0002093994271204,0.0002395762117796503,198.71604529324875,0.0,1.014881205489542e-05,28.761733363573622,0.020125037729173435,8.025187241781755e-05,0.00015937450648333105,0.0006419678664039777,0.09233225340365989,0.09233225340365989,0.09233225340365989,0.09233225608501786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.87888770876,595.6695217606706,0.0,0.09233225340365989,0.09233225425995434,0.09233225425995434,0.3749917106948421,0.3749917106948421,0.5,10.000039564225263,0.0,0.0,0.0,0.0,0.0,0.0,25897.22301451524,19707.049052526578,0.7609715158061887,1.052144739772093,0.6549278128349897,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449987767719611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.22113812076,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16649.719791175805,1428.6434502465768,0.3749917106948421,6.17534620354742,3.5564189874938648,,,,,,
2809.0,-29.752183072715212,5.259653640958157,35.03084631786336,24.717817652877443,5.43763413869519,-26.233230089796873,-39.846612176019676,1.918537295544426,-4.667349174257765,-4.667349174265675,40.06123386738215,42694.70216881766,25894.336291513475,25894.336291513475,68589.03846033114,78060.50210238644,78060.50210238644,25894.336291513475,103954.83839389992,103954.83839389992,103954.83839389992,129852.42769108796,125351.2765199637,4501.151171124245,0.0,92308.41974241097,56942.619807870506,39295.33326060052,25897.589297188042,65192.922557788566,19707.420361993863,1428.6849816740237,0.0,0.8883798082196961,2.920215093291074,0.0014947054983599872,1.0,1.0,-0.32595449680724187,359277.85377793293,1557175.1501455314,4.334180728846176,1557175.1501455314,4.334180728846176,0.760975090609445,0.09233245465832983,4.028046144702076,101325.0,128590.58348228561,1.2690903871925547,1.0,0.0,4.028046144702899,1.2827538249541701,1.2830611582554527,3.1401552397210657,22916.42558857486,2336.8250716172047,19478.96185456874,1986.301321508236,0.85,0.8500000045504527,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.158601350652,4632.441516551485,5.5363391534415385,5.259653640958157,-1.984991063559931,7.2446447045180875,3.5564903178351956,3.5,1.016140090810056,0.6,0.0002395762117796503,1.000212429400949,0.00023952532955738034,198.717731094902,0.0,9.9690119878899e-06,28.25217997367998,0.020135006741161324,8.02354968513478e-05,0.0001593407149283025,0.0006418317524610214,0.09233245465755831,0.09233245465755831,0.09233245465755831,0.09233245467005653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.4226607772,595.6696654728235,0.0,0.09233245465755831,0.09233245465832983,0.09233245465832983,0.37499171291893035,0.37499171291893035,0.5,10.000039564112845,0.0,0.0,0.0,0.0,0.0,0.0,25897.589297188042,19707.420361993863,0.760975090609445,1.0520933219327937,0.6548978093591686,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449999820607057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.71158473087,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16649.687803477453,1428.6849816740237,0.37499171291893035,6.17534620354742,3.5564903178351956,,,,,,
