time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2810.0,-29.754221336285696,5.258446999649008,35.03083176747094,24.716404324304335,5.436327145077635,-26.235195335157083,-39.84855286600066,1.917157782883546,-4.668570588533157,-4.668570588557602,40.06127281857447,42693.92416853194,25894.79695710269,25894.79695710269,68588.72112563463,78060.06423098489,78060.06423098489,25894.79695710269,103954.86118808758,103954.86118808758,103954.86118808758,129853.31923969963,125352.13268053634,4501.186559163297,0.0,92308.27414038553,56942.134079428266,39295.711178841404,25898.458051612044,65194.16923045345,19708.292383103617,1428.7703021563507,0.0,0.888373530115175,2.9200840547814084,0.0014947054983599872,1.0,1.0,-0.3298368988345146,359260.79741497315,1557176.8317660377,4.334391180364112,1557176.8317660377,4.334391180364112,0.7609832347480965,0.09233317273844414,4.028046144702076,101325.0,128590.68999065214,1.269091438348405,1.0,0.0,4.0280461447041995,1.2827603631058813,1.283067632700535,3.1401392345404067,22916.38944151492,2336.8213856428974,19478.931226224257,1986.2981982862912,0.85,0.8500000087682476,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.215346859541,4632.441516551485,5.536370476182895,5.258446999649008,-1.9861800959089466,7.244627095557955,3.556562233174655,3.5,1.0161606380499015,0.6,0.00023952532955738034,1.0002117379781015,0.0002394746236847547,198.719411407085,0.0,1.0111199762552334e-05,28.655140127073313,0.020145117940923878,8.021790059171619e-05,0.00015930742896566415,0.0006416976750675433,0.09233317273791283,0.09233317273791283,0.09233317273791283,0.09233317273905478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.6109966304,595.6696061467588,0.0,0.09233317273791283,0.09233317273844414,0.09233317273844414,0.37499171507455237,0.37499171507455237,0.5,10.000039564180264,0.0,0.0,0.0,0.0,0.0,0.0,25898.458051612044,19708.292383103617,0.7609832347480965,1.052068335792145,0.6548733525173719,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500120478713532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.11454488426,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16649.65516498364,1428.7703021563507,0.37499171507455237,6.17534620354742,3.556562233174655,,,,,,
2811.0,-29.756255014265744,5.257248245633149,35.03081558170685,24.715514305885904,5.435607120630103,-26.237097683619872,-39.85040868921203,1.9163067792252675,-4.669251800361053,-4.66925180031084,40.06119653311925,42692.81383006017,25893.85048191113,25893.85048191113,68586.6643119713,78059.36870924293,78059.36870924293,25893.85048191113,103953.21919115406,103953.21919115406,103953.21919115406,129852.08374959225,125350.88579028504,4501.197959307198,0.0,92308.10758274517,56941.552704866226,39296.17208653216,25898.864558438192,65195.03664497036,19708.703796425147,1428.8149839994435,0.0,0.8883703798907965,2.9200109735014577,0.0014947054983599872,1.0,1.0,-0.33843183054608517,359251.2849511213,1557173.538334202,4.334496781399311,1557173.538334202,4.334496781399311,0.7609871757873568,0.09233342193773222,4.028046144702076,101325.0,128590.73380773759,1.269091870789416,1.0,0.0,4.0280461447030245,1.2827644362671355,1.2830716417903891,3.140129263657911,22916.348092028253,2336.817169168702,19478.899591166926,1986.2949724082055,0.85,0.8500001620215794,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.269596353752,4632.441516551485,5.5361039060261,5.257248245633149,-1.9869740136168796,7.244222259250028,3.5566309857813256,3.5,1.0161802816518073,0.6,0.0002394746236847547,1.0002112650894697,0.00023942404174315463,198.72108796388292,0.0,1.0076241163046616e-05,28.55606745607411,0.020155194182086923,8.02010771569857e-05,0.000159273546527769,0.0006415611950442067,0.0923334219360204,0.0923334219360204,0.0923334219360204,0.09233342194243485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.2421419072,595.6697223365339,0.0,0.0923334219360204,0.09233342193773222,0.09233342193773222,0.37499171717612134,0.37499171717612134,0.5,10.000039564290613,0.0,0.0,0.0,0.0,0.0,0.0,25898.864558438192,19708.703796425147,0.7609871757873568,1.0520227894873435,0.6548476084544669,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500242353342614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.015472213265,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16649.622592334355,1428.8149839994435,0.37499171717612134,6.17534620354742,3.5566309857813256,,,,,,
2812.0,-29.758284161757636,5.256050614331093,35.03080021799615,24.7142820264213,5.43450218671282,-26.239034659901648,-39.852311136759795,1.915110020469881,-4.670242259942029,-4.670242259928688,40.061187879936675,42691.91663429445,25893.71575625035,25893.71575625035,68585.63239054481,78058.84580550727,78058.84580550727,25893.71575625035,103952.56156175761,103952.56156175761,103952.56156175761,129852.09820011401,125350.87496918111,4501.223230932891,0.0,92307.95512034453,56941.02595077817,39296.587966184845,25899.536638356392,65196.12460454124,19709.380173695157,1428.8829846039046,0.0,0.8883654328061965,2.9199047183023326,0.0014947054983599872,1.0,1.0,-0.3442057976512274,359237.45449420286,1557173.1647561816,4.3346626173727945,1557173.1647561816,4.3346626173727945,0.7609935439735316,0.09233394207707471,4.028046144702076,101325.0,128590.81459374906,1.2690926680853596,1.0,0.0,4.028046144701794,1.2827701216299727,1.283077263626416,3.1401153462974127,22916.310241816223,2336.813309521215,19478.86052012688,1986.2909882709062,0.85,0.8499998609978274,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.324136005656,4632.441516551485,5.536010548621734,5.256050614331093,-1.9879931698383109,7.244043784169404,3.5567001066526234,3.5,1.016200030472178,0.6,0.00023942404174315463,1.000210797902329,0.00023937358229413408,198.72276081055588,0.0,1.0051698466093505e-05,28.486513452908994,0.020165245880553018,8.018383444829226e-05,0.00015924020729486237,0.0006414269030756297,0.09233394207739673,0.09233394207739673,0.09233394207739673,0.09233394207196122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.20030193945,595.6697355161865,0.0,0.09233394207739673,0.09233394207707471,0.09233394207707471,0.3749917192346207,0.3749917192346207,0.5,10.000039564341085,0.0,0.0,0.0,0.0,0.0,0.0,25899.536638356392,19709.380173695157,0.7609935439735316,1.0519894059127477,0.6548229192034022,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500363955731457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.9459182101,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16649.59004360761,1428.8829846039046,0.3749917192346207,6.17534620354742,3.5567001066526234,,,,,,
2813.0,-29.76030970814533,5.254858581870244,35.03078406916663,24.713272042013728,5.433646392921313,-26.240943487789004,-39.85418292051179,1.9141377872995613,-4.671024954712266,-4.671024954758303,40.06113449979144,42690.90800211201,25893.043895265622,25893.043895265622,68583.95189737763,78058.21429763114,78058.21429763114,25893.043895265622,103951.25819289677,103951.25819289677,103951.25819289677,129851.28878993187,125350.04954848626,4501.239241445615,0.0,92307.79371486773,56940.48741430793,39297.007000622,25900.030597035107,65197.03759765711,19709.879085152188,1428.935343288705,0.0,0.8883616901752196,2.9198207539985193,0.0014947054983599872,1.0,1.0,-0.3518127189161646,359226.52549330145,1557170.8602047442,4.334788078542883,1557170.8602047442,4.334788078542883,0.7609982934695245,0.09233428124645898,4.028046144702076,101325.0,128590.87444554934,1.269093258776702,1.0,0.0,4.028046144703563,1.282774759703095,1.283081838078585,3.140103992718401,22916.27017140218,2336.809223476129,19478.833920109617,1986.2882758240191,0.85,0.8500001865232751,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.377366031088,4632.441516551485,5.535803906546189,5.254858581870244,-1.9888598469320478,7.243718428802292,3.5567675682858915,3.5,1.0162193052245405,0.6,0.00023937358229413408,1.0002104272535837,0.00023932322216577492,198.72443071314822,0.0,1.0027441018343412e-05,28.417767845985228,0.02017527332157136,8.016687300351044e-05,0.00015920670929062364,0.0006412919715688007,0.09233428125208436,0.09233428125208436,0.09233428125208436,0.09233428123514692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.9422015682,595.6698168181348,0.0,0.09233428125208436,0.09233428124645898,0.09233428124645898,0.37499172125842534,0.37499172125842534,0.5,10.000039563843142,0.0,0.0,0.0,0.0,0.0,0.0,25900.030597035107,19709.879085152188,0.7609982934695245,1.0519488986696266,0.6547982788047126,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500485289161849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.87717260317,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16649.557517852383,1428.935343288705,0.37499172125842534,6.17534620354742,3.5567675682858915,,,,,,
2814.0,-29.762329617345436,5.253669282887171,35.030768157643415,24.71213947227227,5.432652520362987,-26.24286074602856,-39.85605969848109,1.9130416890122244,-4.671937427838884,-4.671937427841324,40.06110904905894,42689.94453200939,25892.71587797186,25892.71587797186,68582.66040998124,78057.64534836994,78057.64534836994,25892.71587797186,103950.3612263418,103950.3612263418,103950.3612263418,129850.9967200278,125349.73568524889,4501.261034778911,0.0,92307.63732315315,56939.93650793429,39297.44535024317,25900.635493686,65198.08084392917,19710.488858186884,1428.9974774021384,0.0,0.8883571949718991,2.9197228700091733,0.0014947054983599872,1.0,1.0,-0.3582614532691082,359213.7846877332,1557169.7614378026,4.334938768542694,1557169.7614378026,4.334938768542694,0.7610040635100194,0.09233473341510158,4.028046144702076,101325.0,128590.9366357456,1.2690938725462186,1.0,0.0,4.028046144701163,1.2827799752595352,1.283086990279229,3.1400912256110884,22916.23134570134,2336.8052643564665,19478.797025706517,1986.2845136419182,0.85,0.8500000166633148,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.430353365724,4632.441516551485,5.535671067628045,5.253669282887171,-1.9898206185335203,7.243489901420691,3.556834722850754,3.5,1.0162384922430727,0.6,0.00023932322216577492,1.0002098450371553,0.00023927301191170009,198.72609599290294,0.0,1.0007787838814204e-05,28.362070735199453,0.020185281109410175,8.01498696330127e-05,0.00015917335253276223,0.0006411576090088973,0.09233473341461815,0.09233473341461815,0.09233473341461815,0.0923347334162098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.819142423,595.6698555819355,0.0,0.09233473341461815,0.09233473341510158,0.09233473341510158,0.37499172325227575,0.37499172325227575,0.5,10.000039563885691,0.0,0.0,0.0,0.0,0.0,0.0,25900.635493686,19710.488858186884,0.7610040635100194,1.0519122575732567,0.6547730236753495,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500606409194974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.82147549239,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16649.52499660102,1428.9974774021384,0.37499172325227575,6.17534620354742,3.556834722850754,,,,,,
2815.0,-29.76435172640925,5.252484335008648,35.03075188398904,24.71110332934188,5.431767285801013,-26.244769504615192,-39.85792760560287,1.912042971972651,-4.6727737631454715,-4.6727737631372275,40.06106677759157,42688.93482832961,25892.193745415134,25892.193745415134,68581.12857374475,78057.02715024108,78057.02715024108,25892.193745415134,103949.22089565621,103949.22089565621,103949.22089565621,129850.3955836039,125349.11618665922,4501.279396944682,0.0,92307.47726209913,56939.38492174193,39297.88037817467,25901.17468794768,65199.05506612235,19711.03326644337,1429.0538675043306,0.0,0.8883531426347943,2.9196331558502235,0.0014947054983599872,1.0,1.0,-0.3654076379302751,359202.10730118456,1557167.9364779266,4.33507461350239,1557167.9364779266,4.33507461350239,0.7610092400795743,0.09233511858564374,4.028046144702076,101325.0,128590.99877026575,1.2690944857662547,1.0,0.0,4.028046144703374,1.2827847363992997,1.2830916881462036,3.1400795709563565,22916.191609052785,2336.8012123459885,19478.761108093335,1986.280851064669,0.85,0.849999923215796,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.482423355308,4632.441516551485,5.53549781740106,5.252484335008648,-1.9907251114434565,7.243209446452105,3.5569007152939776,3.5,1.0162573472268508,0.6,0.00023927301191170009,1.0002100770759144,0.00023922275669448152,198.72776311088188,0.0,9.978087771104639e-06,28.277900743310546,0.02019525919718128,8.013294994163218e-05,0.0001591400619700679,0.0006410235130861815,0.09233511858669877,0.09233511858669877,0.09233511858669877,0.09233511859049597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.61475268274,595.669919964967,0.0,0.09233511858669877,0.09233511858564374,0.09233511858564374,0.3749917252243252,0.3749917252243252,0.5,10.00003956377913,0.0,0.0,0.0,0.0,0.0,0.0,25901.17468794768,19711.03326644337,0.7610092400795743,1.051873044849997,0.654747753399741,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500727194067595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.7373055005,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16649.492520763106,1429.0538675043306,0.3749917252243252,6.17534620354742,3.5569007152939776,,,,,,
2816.0,-29.76636215364187,5.251302513514598,35.03073571053463,24.71000166786837,5.430806803257688,-26.246674861414995,-39.859798865485914,1.910978271642855,-4.673664825251592,-4.673664825269134,40.061037121316076,42687.989527581965,25891.818579287443,25891.818579287443,68579.8081068694,78056.44842388612,78056.44842388612,25891.818579287443,103948.26700317356,103948.26700317356,103948.26700317356,129850.02819741736,125348.72792911141,4501.300268305949,0.0,92307.3191612217,56938.860265021984,39298.287662444134,25901.761194243798,65200.048856687936,19711.625066303463,1429.1144064075852,0.0,0.8883487698346293,2.919537573512194,0.0014947054983599872,1.0,1.0,-0.37200648554244253,359189.66611577425,1557166.6561486048,4.335221202178734,1557166.6561486048,4.335221202178734,0.7610148560355046,0.09233555268827333,4.028046144702076,101325.0,128591.06853241065,1.269095174265094,1.0,0.0,4.028046144700023,1.2827898053896574,1.2830966938792603,3.1400671628182497,22916.15235903634,2336.7972099581752,19478.733098052733,1986.2779948354162,0.85,0.8500001567833809,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.533964644509,4632.441516551485,5.535356616326615,5.251302513514598,-1.9916689641777152,7.242971477692313,3.556966038155435,3.5,1.0162760109015527,0.6,0.00023922275669448152,1.0002088667692162,0.0002391728014441595,198.7294206222178,0.0,9.987106902496357e-06,28.303460961674677,0.020205246304083775,8.011600319142533e-05,0.00015910675350305618,0.000640889345044049,0.09233555268805771,0.09233555268805771,0.09233555268805771,0.0923355526887742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.4713591023,595.6699651341321,0.0,0.09233555268805771,0.09233555268827333,0.09233555268827333,0.37499172717833645,0.37499172717833645,0.5,10.00003956379756,0.0,0.0,0.0,0.0,0.0,0.0,25901.761194243798,19711.625066303463,0.7610148560355046,1.051836759472532,0.6547232751529329,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500848112408429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.76286571886,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16649.459933524286,1429.1144064075852,0.37499172717833645,6.17534620354742,3.556966038155435,,,,,,
2817.0,-29.768369845342733,5.2501247242171205,35.03071935400513,24.7089036036283,5.429850230512059,-26.24857754802049,-39.86165821608154,1.909916911685514,-4.674512519613415,-4.6745125196382125,40.060999492186596,42687.00698371101,25891.334715653862,25891.334715653862,68578.34169936487,78055.86826179462,78055.86826179462,25891.334715653862,103947.20297744848,103947.20297744848,103947.20297744848,129849.51447076607,125348.19514918161,4501.319321584457,0.0,92307.16193789481,56938.300654345956,39298.73475949872,25902.311493317575,65201.0462528163,19712.18086427586,1429.1717219510206,0.0,0.8883446434785626,2.919446645433904,0.0014947054983599872,1.0,1.0,-0.37889138209362727,359177.8307531681,1557165.03161326,4.335359530258328,1557165.03161326,4.335359530258328,0.7610201456098356,0.09233595110620983,4.028046144702076,101325.0,128591.1285512393,1.2690957666048783,1.0,0.0,4.028046144701063,1.2827948582223438,1.283101683835088,3.1400547943293238,22916.11332687999,2336.7932297859097,19478.697247982105,1986.2743391455906,0.85,0.8500000401522763,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.58469145945,4632.441516551485,5.53519314421553,5.2501247242171205,-1.992580487887989,7.242705212105109,3.557030329229744,3.5,1.0162943797799269,0.6,0.0002391728014441595,1.0002085859699834,0.00023912292375716235,198.73107590249137,0.0,9.927577953533974e-06,28.134755920315282,0.02021517388203731,8.009916757731594e-05,0.00015907363386684356,0.0006407559376210887,0.09233595111296816,0.09233595111296816,0.09233595111296816,0.09233595108788337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.28941828856,595.6700224456896,0.0,0.09233595111296816,0.09233595110620983,0.09233595110620983,0.3749917291184172,0.3749917291184172,0.5,10.000039563203206,0.0,0.0,0.0,0.0,0.0,0.0,25902.311493317575,19712.18086427586,0.7610201456098356,1.051798178720218,0.6546981902436448,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500968334104638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.5941606775,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16649.427512907845,1429.1717219510206,0.3749917291184172,6.17534620354742,3.557030329229744,,,,,,
2818.0,-29.770372841966694,5.248950930613693,35.03070280705705,24.70783550469207,5.428926587378629,-26.25047277069781,-39.863520255871094,1.9088858510246254,-4.675359602115918,-4.675359602114531,40.06096128506676,42686.05589928019,25890.855232371065,25890.855232371065,68576.91113165126,78055.27613244766,78055.27613244766,25890.855232371065,103946.13136481872,103946.13136481872,103946.13136481872,129848.99211381286,125347.65380460196,4501.338309210895,0.0,92307.00339874208,56937.783158799386,39299.13359993632,25902.86074899413,65201.99434893046,19712.735812081115,1429.2289813146424,0.0,0.8883405221353287,2.9193557852209797,0.0014947054983599872,1.0,1.0,-0.3858029562931051,359166.00423883606,1557163.3821255062,4.3354976911735585,1557163.3821255062,4.3354976911735585,0.7610254327930404,0.09233634829337067,4.028046144702076,101325.0,128591.19792365156,1.2690964512573557,1.0,0.0,4.028046144702554,1.282799769626437,1.2831065324275002,3.140042772127313,22916.073968057615,2336.7892163029796,19478.666892271336,1986.271243724548,0.85,0.8500001753975122,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.634823528513,4632.441516551485,5.535031315856468,5.248950930613693,-1.9934907846509984,7.242441715264691,3.5570938669808627,3.5,1.0163125334231036,0.6,0.00023912292375716235,1.000208101546873,0.0002390731722601992,198.73272733598432,0.0,9.912246400471144e-06,28.091306298935223,0.02022508612843778,8.00823108914007e-05,0.00015904061286576166,0.0006406229275049866,0.09233634829852626,0.09233634829852626,0.09233634829852626,0.09233634828666526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.1046825886,595.670080637636,0.0,0.09233634829852626,0.09233634829337067,0.09233634829337067,0.3749917310448968,0.3749917310448968,0.5,10.000039562652118,0.0,0.0,0.0,0.0,0.0,0.0,25902.86074899413,19712.735812081115,0.7610254327930404,1.0517609440695914,0.654674083600027,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501088394116266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.55071105612,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16649.395080078983,1429.2289813146424,0.3749917310448968,6.17534620354742,3.5570938669808627,,,,,,
2819.0,-29.77237012265611,5.24778076293976,35.03068616318016,24.706797894928627,5.428036464574132,-26.25235948757984,-39.86536210924385,1.9078855943770192,-4.676221780814217,-4.6762217808086435,40.060925394559106,42685.0458446544,25890.420120872644,25890.420120872644,68575.46596552705,78054.67190905807,78054.67190905807,25890.420120872644,103945.09202993072,103945.09202993072,103945.09202993072,129848.51402423975,125347.15613452281,4501.357889716929,0.0,92306.8437664476,56937.217702333044,39299.58451568283,25903.421994309032,65203.00650999186,19713.302947470605,1429.2873526087228,0.0,0.8883363164568758,2.9192633080453514,0.0014947054983599872,1.0,1.0,-0.3926376269972707,359153.96727317275,1557161.8326529583,4.335638680189157,1557161.8326529583,4.335638680189157,0.7610308380028556,0.09233675717115442,4.028046144702076,101325.0,128591.25359974489,1.2690970007376747,1.0,0.0,4.028046144701412,1.282804537144587,1.2831112372609637,3.1400311022193304,22916.03433785261,2336.785175146723,19478.628045422105,1986.2672824483495,0.85,0.849999950176693,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.684357478621,4632.441516551485,5.534879684534375,5.24778076293976,-1.9944114192474487,7.242192182187209,3.557156647117524,3.5,1.016330470605007,0.6,0.0002390731722601992,1.0002075110243973,0.00023902357223386985,198.7343740808315,0.0,9.887250680532952e-06,28.020468428630387,0.020234973379118313,8.006564017554086e-05,0.00015900753208465836,0.0006404896765921997,0.09233675717105949,0.09233675717105949,0.09233675717105949,0.0923367571711192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.93114543665,595.6701353020491,0.0,0.09233675717105949,0.09233675717115442,0.09233675717115442,0.3749917329606633,0.3749917329606633,0.5,10.000039562662183,0.0,0.0,0.0,0.0,0.0,0.0,25903.421994309032,19713.302947470605,0.7610308380028556,1.0517224532432932,0.6546484300246683,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501208175252003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.47987318582,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16649.362674385105,1429.2873526087228,0.3749917329606633,6.17534620354742,3.557156647117524,,,,,,
2820.0,-29.774364359990614,5.246613885478333,35.03066962603931,24.705661448556953,5.427035017383185,-26.25425472195088,-39.867224044259615,1.9067853826725807,-4.677098060248056,-4.67709806023954,40.06089518637605,42684.13243624296,25890.025295325246,25890.025295325246,68574.15773156821,78054.11802865993,78054.11802865993,25890.025295325246,103944.14332398518,103944.14332398518,103944.14332398518,129848.14053136774,125346.76220902937,4501.378322338367,0.0,92306.68844961416,56936.702849637484,39299.98399997408,25903.99720738256,65203.98120735664,19713.8841544611,1429.3468669108927,0.0,0.8883320193709751,2.9191693207973706,0.0014947054983599872,1.0,1.0,-0.39916512090633205,359141.733769962,1557160.528499667,4.335782734448405,1557160.528499667,4.335782734448405,0.7610363758394285,0.09233718239107669,4.028046144702076,101325.0,128591.32681380765,1.2690977233042946,1.0,0.0,4.028046144700687,1.2828097705553294,1.2831164082922284,3.1400182920015736,22915.995779001034,2336.7812432381124,19478.599806315553,1986.2644028608704,0.85,0.85000014811334,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.733210567433,4632.441516551485,5.534737474304279,5.246613885478333,-1.995341797138877,7.24195568261721,3.557218564753577,3.5,1.0163481613581649,0.6,0.00023902357223386985,1.000207198181121,0.00023897405724387382,198.7360183404003,0.0,9.85723018695856e-06,27.93539034984056,0.02024483060930527,8.004879096046535e-05,0.0001589747812734045,0.0006403577548131928,0.09233718239746742,0.09233718239746742,0.09233718239746742,0.09233718238122961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.7850864551,595.6701813107692,0.0,0.09233718239746742,0.09233718239107669,0.09233718239107669,0.374991734870104,0.374991734870104,0.5,10.000039562030663,0.0,0.0,0.0,0.0,0.0,0.0,25903.99720738256,19713.8841544611,0.7610363758394285,1.0516866679274381,0.6546246355801832,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501327616448925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.39479510703,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16649.330316433894,1429.3468669108927,0.374991734870104,6.17534620354742,3.557218564753577,,,,,,
2821.0,-29.776352607058914,5.245451580413678,35.03065266643151,24.704666202329122,5.426191528824322,-26.25612850132675,-39.86905632829291,1.905827875406382,-4.67791295510051,-4.67791295508557,40.06084992287938,42683.12206847121,25889.476607759138,25889.476607759138,68572.59867623035,78053.49657091843,78053.49657091843,25889.476607759138,103942.97317867757,103942.97317867757,103942.97317867757,129847.49150868703,125346.09564561835,4501.395863068689,0.0,92306.52731784413,56936.152815570735,39300.416113637104,25904.51833000946,65204.93444364656,19714.411526540025,1429.4017056937844,0.0,0.8883280847449365,2.9190819196302678,0.0014947054983599872,1.0,1.0,-0.4063529362354643,359130.3575338598,1557158.5743780644,4.3359146385480685,1557158.5743780644,4.3359146385480685,0.7610414243333598,0.09233755131276296,4.028046144702076,101325.0,128591.37619850237,1.269098210693337,1.0,0.0,4.028046144704084,1.28281433828267,1.2831209135895743,3.140007111313165,22915.95577653725,2336.7771641220243,19478.56293214425,1986.2606427418386,0.85,0.8500000227827106,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.781307672253,4632.441516551485,5.534563269406495,5.245451580413678,-1.9962265230327572,7.241678103446436,3.5572795246576128,3.5,1.0163655784736036,0.6,0.00023897405724387382,1.000206579103965,0.00023892470039335145,198.73765768478495,0.0,9.840411959975172e-06,27.88772749456964,0.020254671021265245,8.003221326618246e-05,0.00015894184397769134,0.0006402250818661785,0.0923375513127057,0.0923375513127057,0.0923375513127057,0.09233755131291128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.56622924365,595.670250251043,0.0,0.0923375513127057,0.09233755131276296,0.09233755131276296,0.3749917367719117,0.3749917367719117,0.5,10.000039562038411,0.0,0.0,0.0,0.0,0.0,0.0,25904.51833000946,19714.411526540025,0.7610414243333598,1.0516473831515665,0.6545995703033817,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501446877520094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.34713225176,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16649.297952875204,1429.4017056937844,0.3749917367719117,6.17534620354742,3.5572795246576128,,,,,,
2822.0,-29.77833659958831,5.244292055637275,35.03063595488192,24.703561223018937,5.425224251183988,-26.258010995852167,-39.87090118518097,1.904759424778699,-4.678808779566964,-4.678808779562059,40.060823160777645,42682.18232258547,25889.142973169037,25889.142973169037,68571.3252957545,78052.93191321069,78052.93191321069,25889.142973169037,103942.07488637973,103942.07488637973,103942.07488637973,129847.18416431293,125345.76706346347,4501.417100849462,0.0,92306.37098124159,56935.62139069143,39300.83287838907,25905.1092779332,65205.94215632227,19715.00886417638,1429.4626753800576,0.0,0.8883236767516058,2.918985840780013,0.0014947054983599872,1.0,1.0,-0.41274688627913747,359117.8518163652,1557157.419001095,4.3360624127294765,1557157.419001095,4.3360624127294765,0.7610471221200465,0.09233799234989608,4.028046144702076,101325.0,128591.44312116654,1.2690988711686804,1.0,0.0,4.028046144701661,1.2828194231408956,1.2831259363437897,3.1399946649074586,22915.91696451849,2336.7732063975454,19478.52524414363,1986.256799635312,0.85,0.8499998177818024,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.82895830952,4632.441516551485,5.534435569128823,5.244292055637275,-1.997169781754926,7.241461837392201,3.5573399191055723,3.5,1.0163828340301635,0.6,0.00023892470039335145,1.0002061403620661,0.00023887545851984345,198.7392935449401,0.0,9.8090648635139e-06,27.798889823198394,0.02026448008612876,8.001552502482913e-05,0.00015890917536852232,0.0006400934912009624,0.09233799234989282,0.09233799234989282,0.09233799234989282,0.09233799234941123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.43682961934,595.6702910120695,0.0,0.09233799234989282,0.09233799234989608,0.09233799234989608,0.3749917386701702,0.3749917386701702,0.5,10.000039562047716,0.0,0.0,0.0,0.0,0.0,0.0,25905.1092779332,19715.00886417638,0.7610471221200465,1.051611602073998,0.6545750419533976,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501565782219177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.25829458039,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16649.265642846938,1429.4626753800576,0.3749917386701702,6.17534620354742,3.5573399191055723,,,,,,
2823.0,-29.78031490651389,5.243136781977688,35.030619027386464,24.702468432392948,5.424269966778854,-26.25988700798655,-39.87273752046747,1.903703270130626,-4.679635180961043,-4.679635180971175,40.06078350705629,42681.23178980995,25888.632839111404,25888.632839111404,68569.86462892135,78052.36403356287,78052.36403356287,25888.632839111404,103940.99687267428,103940.99687267428,103940.99687267428,129846.63924427197,125345.20382541991,4501.435418852056,0.0,92306.21424866213,56935.08200210156,39301.25805173397,25905.64237159768,65206.90042333165,19715.548468196386,1429.518478552485,0.0,0.8883196638923823,2.9188972098988866,0.0014947054983599872,1.0,1.0,-0.41961259642198456,359106.31554851355,1557155.7070671727,4.33619694125599,1557155.7070671727,4.33619694125599,0.7610522906705466,0.09233837609222999,4.028046144702076,101325.0,128591.50831787185,1.2690995146101343,1.0,0.0,4.028046144703694,1.2828244504542932,1.2831309016864312,3.1399823594534726,22915.878054194764,2336.76923864875,19478.497667710653,1986.2539876217315,0.85,0.8500000576737711,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.875741961707,4632.441516551485,5.534271166479251,5.243136781977688,-1.9980616647484588,7.2411984467261465,3.5573992150987137,3.5,1.0163997757424896,0.6,0.00023887545851984345,1.0002055528898575,0.00023882636706991806,198.74092474073373,0.0,9.786295153808635e-06,27.73436046589367,0.020274266381282567,7.999891706303405e-05,0.00015887654145680942,0.0006399620402987007,0.09233837609850701,0.09233837609850701,0.09233837609850701,0.09233837607981749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.24509933667,595.6703514072916,0.0,0.09233837609850701,0.09233837609222999,0.09233837609222999,0.37499174056559564,0.37499174056559564,0.5,10.00003956151038,0.0,0.0,0.0,0.0,0.0,0.0,25905.64237159768,19715.548468196386,0.7610522906705466,1.0515737473144238,0.654550845274317,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501684434334918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.193765223084,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16649.23335177636,1429.518478552485,0.37499174056559564,6.17534620354742,3.5573992150987137,,,,,,
2824.0,-29.78228905674065,5.241985605979103,35.030601898364814,24.70141891334208,5.423363701704423,-26.261754583752747,-39.87456872183827,1.902690748579201,-4.680466014021476,-4.680466014054781,40.06074383752165,42680.27829047158,25888.141119793487,25888.141119793487,68568.41941026507,78051.77690773766,78051.77690773766,25888.141119793487,103939.91802753115,103939.91802753115,103939.91802753115,129846.09634296095,125344.64249162859,4501.45385133236,0.0,92306.05603250621,56934.55741320682,39301.665132554874,25906.17831542981,65207.843447984684,19716.091123692895,1429.5745893911194,0.0,0.88831562867856,2.918808105867849,0.0014947054983599872,1.0,1.0,-0.42649515626789025,359094.71770927164,1557153.9944516802,4.336332220047789,1557153.9944516802,4.336332220047789,0.7610574930672009,0.09233876218581225,4.028046144702076,101325.0,128591.57468377508,1.2691001695906743,1.0,0.0,4.0280461447044535,1.282829273993987,1.2831356633991826,3.139970552871057,22915.838775559358,2336.7652333426154,19478.462185967026,1986.2503694908075,0.85,0.849999966256595,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.9220123712885,4632.441516551485,5.534111310819077,5.241985605979103,-1.9989559327563562,7.240941538735459,3.5574578609708003,3.5,1.016416531705943,0.6,0.00023882636706991806,1.00020512426797,0.00023877738803299004,198.7425525326365,0.0,9.756480155035463e-06,27.6498647593705,0.020284022861437604,7.998235870616625e-05,0.0001588440083637518,0.0006398309954986348,0.09233876219288224,0.09233876219288224,0.09233876219288224,0.09233876216461435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.0532924582,595.6704118266368,0.0,0.09233876219288224,0.09233876218581225,0.09233876218581225,0.3749917424565629,0.3749917424565629,0.5,10.000039561004275,0.0,0.0,0.0,0.0,0.0,0.0,25906.17831542981,19716.091123692895,0.7610574930672009,1.0515363763710581,0.6545267568082818,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501802748269024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.10926951656,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16649.2011084743,1429.5745893911194,0.3749917424565629,6.17534620354742,3.5574578609708003,,,,,,
2825.0,-29.784259149927212,5.240838011646112,35.03058483733798,24.700260639097564,5.422335327424338,-26.263630339652728,-39.87641246113924,1.9015683523524731,-4.681318556878466,-4.681318556843728,40.060711541382105,42679.39430417401,25887.711320023405,25887.711320023405,68567.10562419741,78051.24384192086,78051.24384192086,25887.711320023405,103938.95516194426,103938.95516194426,103938.95516194426,129845.68994436697,125344.21646254597,4501.473481820996,0.0,92305.90234485343,56934.05282412644,39302.055023029985,25906.734782422707,65208.78980545269,19716.654412319316,1429.632419610743,0.0,0.8883114577287897,2.9187166757678322,0.0014947054983599872,1.0,1.0,-0.43299672547163937,359082.81712215446,1557152.600162845,4.33647205021544,1557152.600162845,4.33647205021544,0.7610628887781234,0.09233917135806016,4.028046144702076,101325.0,128591.64789783783,1.2691008921572942,1.0,0.0,4.028046144703215,1.2828346097903562,1.283140937634672,3.1399574925409506,22915.800621167065,2336.7613426773737,19478.433801191895,1986.2474750492672,0.85,0.8500001428359386,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.967738614948,4632.441516551485,5.533965338480131,5.240838011646112,-1.999865349256523,7.240703360902635,3.5575158175145236,3.5,1.0164330907184354,0.6,0.00023877738803299004,1.0002047059817516,0.0002387285188771612,198.74417700267696,0.0,9.734218819665452e-06,27.58677613493189,0.02029375708025727,7.996569017799495e-05,0.00015881169785499509,0.0006397008472784039,0.09233917134873129,0.09233917134873129,0.09233917134873129,0.09233917137551886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.89713058126,595.6704610178331,0.0,0.09233917134873129,0.09233917135806016,0.09233917135806016,0.3749917443440838,0.3749917443440838,0.5,10.000039561887748,0.0,0.0,0.0,0.0,0.0,0.0,25906.734782422707,19716.654412319316,0.7610628887781234,1.051500968332093,0.6545037015946156,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501920815444964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.04618089212,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16649.168882501206,1429.632419610743,0.3749917443440838,6.17534620354742,3.5575158175145236,,,,,,
2826.0,-29.78622636166763,5.239695371133266,35.03056719616239,24.69934152849021,5.421574395093257,-26.265477465185636,-39.878210379369534,1.9006875560963472,-4.682104929526645,-4.682104929600244,40.06066068048248,42678.33273105613,25887.11686151161,25887.11686151161,68565.44959256775,78050.59646691033,78050.59646691033,25887.11686151161,103937.71332842193,103937.71332842193,103937.71332842193,129844.94448184196,125343.45468833092,4501.489793511036,0.0,92305.73897819388,56933.475236033075,39302.51526906757,25907.231153420023,65209.74642248759,19717.157849439813,1429.685136934523,0.0,0.8883076859544569,2.918632344030702,0.0014947054983599872,1.0,1.0,-0.4403664943018839,359071.84047474887,1557150.40439696,4.3365984988913775,1557150.40439696,4.3365984988913775,0.7610677394537757,0.09233951619864889,4.028046144702076,101325.0,128591.68581325738,1.2691012663533914,1.0,0.0,4.028046144704476,1.2828388185783608,1.2831450847331785,3.139947190845026,22915.760063871126,2336.7572069841513,19478.396231568786,1986.2436440138872,0.85,0.8500000077360876,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.012803282013,4632.441516551485,5.5337849531642265,5.239695371133266,-2.0007254717955583,7.240420842928824,3.5575729359007027,3.5,1.0164494102573436,0.6,0.0002387285188771612,1.0002044098429737,0.00023867973039095098,198.74579912008647,0.0,9.712460156020072e-06,27.525112082160884,0.020303469540413288,7.994943899289904e-05,0.00015877907988426213,0.000639569460587145,0.09233951620349432,0.09233951620349432,0.09233951620349432,0.0923395161889987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.6512110023,595.6705384827247,0.0,0.09233951620349432,0.09233951619864889,0.09233951619864889,0.3749917462344143,0.3749917462344143,0.5,10.000039561480747,0.0,0.0,0.0,0.0,0.0,0.0,25907.231153420023,19717.157849439813,0.7610677394537757,1.0514601475113687,0.6544778207623654,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502038641811597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.98451683935,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16649.136671999146,1429.685136934523,0.3749917462344143,6.17534620354742,3.5575729359007027,,,,,,
2827.0,-29.788187455464474,5.238554668511656,35.03055021493734,24.698114417865895,5.420467417753902,-26.26735315632964,-39.88005778575314,1.899495636637126,-4.6830290233081655,-4.6830290233210965,40.06064443946838,42677.50323702608,25886.884314665003,25886.884314665003,68564.38755169109,78050.10297982383,78050.10297982383,25886.884314665003,103936.98729448883,103936.98729448883,103936.98729448883,129844.83613615097,125343.323470025,4501.512666125966,0.0,92305.58811232931,56932.98838641663,39302.88858434741,25907.848841662137,65210.73742600955,19717.782776539956,1429.7483828401892,0.0,0.8883030973578478,2.9185332453401083,0.0014947054983599872,1.0,1.0,-0.4461791969781075,359058.94177198014,1557149.7032402484,4.336752332515685,1557149.7032402484,4.336752332515685,0.7610737154229493,0.09233998864571623,4.028046144702076,101325.0,128591.77238958249,1.2691021207952873,1.0,0.0,4.028046144700751,1.282844478319405,1.2831506832341362,3.139933337811168,22915.722610014058,2336.753387753622,19478.36134773623,1986.2400868529244,0.85,0.8499998747246261,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.05753767253,4632.441516551485,5.533682325665554,5.238554668511656,-2.00168573890933,7.240240407420986,3.557629636032071,3.5,1.0164656102948775,0.6,0.00023867973039095098,1.000203777348268,0.0002386311027776127,198.74741621596536,0.0,9.696506679708029e-06,27.479899930292554,0.020313166047092997,7.993274367023992e-05,0.00015874698672071105,0.0006394401878434318,0.092339988635259,0.092339988635259,0.092339988635259,0.0923399886655347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.57267804135,595.6705632207309,0.0,0.092339988635259,0.09233998864571623,0.09233998864571623,0.3749917481218267,0.3749917481218267,0.5,10.00003956246807,0.0,0.0,0.0,0.0,0.0,0.0,25907.848841662137,19717.782776539956,0.7610737154229493,1.0514278822484826,0.6544551544973635,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502156297668671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.93930468748,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16649.10445355228,1429.7483828401892,0.3749917481218267,6.17534620354742,3.557629636032071,,,,,,
2828.0,-29.790144251966957,5.23741986052649,35.03053228505182,24.697278602421306,5.419799162261607,-26.269181155134017,-39.88183771781621,1.8986989070638116,-4.683768219230387,-4.683768219235025,40.0605831057004,42676.41218329047,25886.176958236072,25886.176958236072,68562.58914152655,78049.41761324968,78049.41761324968,25886.176958236072,103935.59457148575,103935.59457148575,103935.59457148575,129843.89897343947,125342.37212512262,4501.526848316844,0.0,92305.42162056048,56932.416193971774,39303.33936287634,25908.304401953716,65211.64376483005,19718.245681220375,1429.7975409505602,0.0,0.8882996001342015,2.9184539767835824,0.0014947054983599872,1.0,1.0,-0.45398090111291367,359048.6241755763,1557147.055344371,4.336869578374764,1557147.055344371,4.336869578374764,0.7610782000744689,0.09234029190527003,4.028046144702076,101325.0,128591.80473739274,1.269102440043353,1.0,0.0,4.0280461447024205,1.2828482945791395,1.2831544380196833,3.139923997033138,22915.68127688061,2336.749172946991,19478.32915454607,1986.236804061129,0.85,0.8500000030196595,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.101230509512,4632.441516551485,5.533479435932749,5.23741986052649,-2.002510006719058,7.239929867245548,3.557685016359774,3.5,1.0164814332456498,0.6,0.0002386311027776127,1.0002033340309033,0.00023858259081771838,198.74902979141694,0.0,9.664612507731559e-06,27.389511846911237,0.020322830659600728,7.991666117298317e-05,0.00015871444160462953,0.0006393090946140707,0.09234029190299645,0.09234029190299645,0.09234029190299645,0.09234029191083132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.27611727605,595.6706566376605,0.0,0.09234029190299645,0.09234029190527003,0.09234029190527003,0.3749917500124913,0.3749917500124913,0.5,10.000039562691361,0.0,0.0,0.0,0.0,0.0,0.0,25908.304401953716,19718.245681220375,0.7610782000744689,1.0513856910091222,0.6544293276395943,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450227358943392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.848916604096,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16649.072292094494,1429.7975409505602,0.3749917500124913,6.17534620354742,3.557685016359774,,,,,,
2829.0,-29.79209761050124,5.236285956560859,35.03051535330786,24.696039442811184,5.418677840635852,-26.271051389550923,-39.88367667244745,1.8974947281073489,-4.684736320811339,-4.6847363208004005,40.06057604486176,42675.581218685315,25886.068475894765,25886.068475894765,68561.64969458008,78048.9335026579,78048.9335026579,25886.068475894765,103935.00197855267,103935.00197855267,103935.00197855267,129843.9609788301,125342.40932467852,4501.551654151589,0.0,92305.27169758655,56931.91941788121,39303.724755228155,25908.959000277435,65212.68375550559,19718.907987684874,1429.8640994335933,0.0,0.8882947570042355,2.9183501638275153,0.0014947054983599872,1.0,1.0,-0.45941734488530983,359035.11189682543,1557146.7505143408,4.337031947342833,1557146.7505143408,4.337031947342833,0.7610845340205958,0.09234080216830563,4.028046144702076,101325.0,128591.88875261757,1.2691032692091544,1.0,0.0,4.028046144704527,1.2828540110117839,1.283160093579515,3.1399100054457216,22915.644057104928,2336.7453775861204,19478.29761653928,1986.2335880794442,0.85,0.8500000073312401,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.1448260682655,4632.441516551485,5.533404680344334,5.236285956560859,-2.003501122823022,7.2397870793838806,3.5577402737317687,3.5,1.0164972210662195,0.6,0.00023858259081771838,1.000202979997573,0.00023853417315183097,198.75064055490648,0.0,9.641704962275336e-06,27.3245918630883,0.020332472364563002,7.990004852173613e-05,0.00015868254229598226,0.0006391806027268554,0.09234080216536958,0.09234080216536958,0.09234080216536958,0.09234080217564068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.24197562167,595.6706673923258,0.0,0.09234080216536958,0.09234080216830563,0.09234080216830563,0.3749917519027037,0.3749917519027037,0.5,10.000039562949539,0.0,0.0,0.0,0.0,0.0,0.0,25908.959000277435,19718.907987684874,0.7610845340205958,1.051354517958966,0.6544061486364211,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450239062598483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.783996620274,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16649.040151356046,1429.8640994335933,0.3749917519027037,6.17534620354742,3.5577402737317687,,,,,,
2830.0,-29.79404610692297,5.235158181612886,35.03049744733176,24.695160111319296,5.417959577959595,-26.272877060672954,-39.88545995727179,1.8966540053208025,-4.685461637455717,-4.685461637463376,40.060514072276725,42674.540219123264,25885.33299375722,25885.33299375722,68559.87321288048,78048.27437452316,78048.27437452316,25885.33299375722,103933.60736828038,103933.60736828038,103933.60736828038,129843.011661649,125341.44624458936,4501.565417059644,0.0,92305.1071006526,56931.37294541644,39304.149061373515,25909.404293368614,65213.55335474213,19719.360845343464,1429.9122860887046,0.0,0.8882913316387062,2.9182723874698544,0.0014947054983599872,1.0,1.0,-0.4671803289442664,359024.9885504672,1557144.0750429677,4.337146785603432,1557144.0750429677,4.337146785603432,0.7610889321137553,0.09234109695771094,4.028046144702076,101325.0,128591.92945184174,1.2691036708792671,1.0,0.0,4.028046144703246,1.282858032084824,1.2831640534957378,3.1399001635090804,22915.603194381903,2336.741210748003,19478.26471700903,1986.2302332610047,0.85,0.8500000873546464,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.187144339129,4632.441516551485,5.533197410685021,5.235158181612886,-2.0043140520852467,7.239472233698132,3.557793912469681,3.5,1.0165125464199087,0.6,0.00023853417315183097,1.0002024779412282,0.00023848588502081998,198.7522473319217,0.0,9.623042109296941e-06,27.27170133774753,0.020342095406672298,7.988394182644765e-05,0.0001586502313253833,0.0006390504526463028,0.09234109695761122,0.09234109695761122,0.09234109695761122,0.09234109695780703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.942327145,595.6707617818602,0.0,0.09234109695761122,0.09234109695771094,0.09234109695771094,0.3749917537926963,0.3749917537926963,0.5,10.000039562955827,0.0,0.0,0.0,0.0,0.0,0.0,25909.404293368614,19719.360845343464,0.7610889321137553,1.0513132575361348,0.6543814594335412,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502507458707312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.731106094936,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16649.00801426501,1429.9122860887046,0.3749917537926963,6.17534620354742,3.557793912469681,,,,,,
