time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2831.0,-29.795991907427496,5.234031944326439,35.03048038151043,24.693887878116243,5.416800237752479,-26.274744380766464,-39.88729842295868,1.895416399156658,-4.686396674117304,-4.686396674025392,40.06050250091443,42673.740022608166,25885.14847435126,25885.14847435126,68558.88849695942,78047.8103872379,78047.8103872379,25885.14847435126,103932.95886158916,103932.95886158916,103932.95886158916,129842.99123434644,125341.40226465873,4501.5889696877075,0.0,92304.95871750226,56930.888353779344,39304.5226263588,25910.032372757287,65214.55499911608,19719.99690332858,1429.9764354878675,0.0,0.8882866706633864,2.9181721250613064,0.0014947054983599872,1.0,1.0,-0.47272514894672213,359011.938442767,1557143.5754859238,4.337303049698334,1557143.5754859238,4.337303049698334,0.7610950314389755,0.09234158242640354,4.028046144702076,101325.0,128592.02243091761,1.2691045885114,1.0,0.0,4.028046144701641,1.2828639040519323,1.2831698649132588,3.139885791454161,22915.566356881784,2336.7374543683914,19478.23083950589,1986.226778717084,0.85,0.8499999753947332,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.229430071561,4632.441516551485,5.533107954894659,5.234031944326439,-2.005279624443066,7.239311568769505,3.557847510287977,3.5,1.0165278600822791,0.6,0.00023848588502081998,1.0002022009892408,0.00023843767268753028,198.75385190862733,0.0,9.597374557892628e-06,27.198959497067708,0.02035169278123019,7.986733987791272e-05,0.00015861854514290726,0.0006389228192411398,0.09234158243373887,0.09234158243373887,0.09234158243373887,0.09234158239329295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.8863790428,595.6707794055434,0.0,0.09234158243373887,0.09234158242640354,0.09234158242640354,0.3749917556815056,0.3749917556815056,0.5,10.000039562647762,0.0,0.0,0.0,0.0,0.0,0.0,25910.032372757287,19719.99690332858,0.7610950314389755,1.0512820105555987,0.6543591384344579,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502624002410198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.658364254254,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16648.975909466346,1429.9764354878675,0.3749917556815056,6.17534620354742,3.557847510287977,,,,,,
2832.0,-29.797932456953784,5.232912293268914,35.030462164765495,24.69305513603615,5.4161333458380785,-26.276557738504234,-39.8890646995045,1.8946227074751956,-4.687096132330112,-4.687096132263698,40.06043516219039,42672.663041206215,25884.35812687903,25884.35812687903,68557.02116808525,78047.13188347218,78047.13188347218,25884.35812687903,103931.4900103512,103931.4900103512,103931.4900103512,129841.94552146869,125340.34392472518,4501.601596743507,0.0,92304.79232030982,56930.32347456521,39304.96538416068,25910.45551111749,65215.42089527816,19720.427839836942,1430.022684154639,0.0,0.8882833943764585,2.9180971251124195,0.0014947054983599872,1.0,1.0,-0.4806911014383104,359002.176496656,1557140.6683535266,4.3374128913339085,1557140.6683535266,4.3374128913339085,0.7610992339125582,0.09234185499887751,4.028046144702076,101325.0,128592.05450034738,1.269104905012064,1.0,0.0,4.028046144704838,1.2828677053989561,1.283173605313632,3.1398764874585434,22915.525047227806,2336.733241956,19478.195607811784,1986.2231860841148,0.85,0.849999970224036,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.270598599465,4632.441516551485,5.532890323750839,5.232912293268914,-2.006072066290791,7.238984359559705,3.557899692342587,3.5,1.0165427692407392,0.6,0.00023843767268753028,1.0002016584776678,0.00023838959940382268,198.75545217789016,0.0,9.582386950830597e-06,27.156484618653913,0.02036127516818102,7.98513928253026e-05,0.0001585862798622277,0.0006387928532016907,0.0923418550023634,0.0923418550023634,0.0923418550023634,0.09234185499286564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.5607860013,595.6708819676024,0.0,0.0923418550023634,0.09234185499887751,0.09234185499887751,0.37499175756810793,0.37499175756810793,0.5,10.000039562317657,0.0,0.0,0.0,0.0,0.0,0.0,25910.45551111749,19720.427839836942,0.7610992339125582,1.051239418943151,0.6543339359831667,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502740386647879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.61588937584,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16648.943793726005,1430.022684154639,0.37499175756810793,6.17534620354742,3.557899692342587,,,,,,
2833.0,-29.799867972122538,5.2317935730409,35.03044484801068,24.691925884131365,5.415133216053892,-26.27839976406235,-39.890869113709755,1.8935294667671516,-4.688054507596178,-4.688054507564556,40.060424695729616,42671.76633557978,25884.246427363367,25884.246427363367,68556.01276294314,78046.60210554326,78046.60210554326,25884.246427363367,103930.84853290663,103930.84853290663,103930.84853290663,129841.94853245614,125340.32267788208,4501.625854574058,0.0,92304.63825537283,56929.802485814915,39305.373077286575,25911.099999549508,65216.47307683608,19721.080863914493,1430.0884825549158,0.0,0.8882786117608477,2.9179943650537816,0.0014947054983599872,1.0,1.0,-0.48628385596208545,358988.8013285218,1557140.21649757,4.337573235529937,1557140.21649757,4.337573235529937,0.7611055055268732,0.09234235470822245,4.028046144702076,101325.0,128592.12103327888,1.269105561641045,1.0,0.0,4.028046144701164,1.2828729036524766,1.2831787431315527,3.1398637645504843,22915.48679917119,2336.7293417396554,19478.164910313095,1986.2200558104037,0.85,0.8500000493560356,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.311853497785,4632.441516551485,5.532817656867136,5.2317935730409,-2.007053155770092,7.238846728810992,3.5579519841807774,3.5,1.0165577097659364,0.6,0.00023838959940382268,1.000201138454116,0.00023834165973083294,198.75704831816665,0.0,9.554827240980812e-06,27.078380400939622,0.020370829995422002,7.983510448162226e-05,0.00015855449492220043,0.0006386648219965543,0.09234235470773626,0.09234235470773626,0.09234235470773626,0.09234235471001156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.51017870527,595.6708979089419,0.0,0.09234235470773626,0.09234235470822245,0.09234235470822245,0.37499175945285335,0.37499175945285335,0.5,10.000039562340822,0.0,0.0,0.0,0.0,0.0,0.0,25911.099999549508,19721.080863914493,0.7611055055268732,1.051206996155289,0.6543096294904692,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502856458583537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.53778515813,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16648.911718320247,1430.0884825549158,0.37499175945285335,6.17534620354742,3.5579519841807774,,,,,,
2834.0,-29.801799103814044,5.230679683589146,35.030427089739156,24.690926062781386,5.414277773789202,-26.280223468061973,-39.89265571637077,1.8925669287978786,-4.688832268175304,-4.688832268183837,40.060377323336404,42670.81459712327,25883.66673421175,25883.66673421175,68554.48133133503,78046.01063174568,78046.01063174568,25883.66673421175,103929.67736595744,103929.67736595744,103929.67736595744,129841.26937652464,125339.62714294785,4501.6422335767875,0.0,92304.47911867508,56929.283084568924,39305.773371229065,25911.592010567205,65217.36538179627,19721.58108612901,1430.1407291893381,0.0,0.8882748698005172,2.9179109731798976,0.0014947054983599872,1.0,1.0,-0.49334712974956574,358977.94712194765,1557138.1713500991,4.337698691059501,1557138.1713500991,4.337698691059501,0.761110358564082,0.09234270022430367,4.028046144702076,101325.0,128592.17865803548,1.2691061303531752,1.0,0.0,4.02804614470109,1.2828774920364596,1.2831832711054865,3.139852534405209,22915.447292002696,2336.725313129631,19478.128656234385,1986.216358923219,0.85,0.8499999327105473,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.351857476657,4632.441516551485,5.532646436767267,5.230679683589146,-2.0079017654691773,7.238581449058323,3.5580026907341082,3.5,1.0165721973526023,0.6,0.00023834165973083294,1.0002006860537827,0.00023829383748094816,198.75864086604756,0.0,9.528347900778213e-06,27.003337950805456,0.02038035834332278,7.981897994798364e-05,0.00015852267978284929,0.0006385366691471477,0.09234270022396686,0.09234270022396686,0.09234270022396686,0.09234270022572637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.28112475603,595.6709700611113,0.0,0.09234270022396686,0.09234270022430367,0.09234270022430367,0.37499176133752654,0.37499176133752654,0.5,10.000039562357907,0.0,0.0,0.0,0.0,0.0,0.0,25911.592010567205,19721.58108612901,0.761110358564082,1.0511691315649225,0.6542860838876162,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502972231160076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.46274270799,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16648.879679084468,1430.1407291893381,0.37499176133752654,6.17534620354742,3.5580026907341082,,,,,,
2835.0,-29.803725985770093,5.229568961497929,35.03040947256999,24.689864983689063,5.413353120534445,-26.282050265609946,-39.89444647505877,1.8915425135156592,-4.689684281379243,-4.689684281387707,40.06034587795648,42669.89872363574,25883.286650947557,25883.286650947557,68553.18537458329,78045.45147422426,78045.45147422426,25883.286650947557,103928.73812517182,103928.73812517182,103928.73812517182,129840.88517840167,125339.22326352395,4501.661914877726,0.0,92304.32260917351,56928.76985892427,39306.16972249916,25912.14705322986,65218.31677572902,19722.14471273757,1430.198573226259,0.0,0.8882706971114042,2.9178196220633237,0.0014947054983599872,1.0,1.0,-0.4997500910563417,358966.05696226424,1557136.8138000348,4.337838588353568,1557136.8138000348,4.337838588353568,0.7611158068925543,0.09234311027611458,4.028046144702076,101325.0,128592.24190607751,1.2691067545628179,1.0,0.0,4.028046144701989,1.282882368826116,1.2831880877040303,3.1398405984703683,22915.408437060138,2336.721351028143,19478.1006818099,1986.2135063257995,0.85,0.8500001531855211,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.39153993838,4632.441516551485,5.532518266157874,5.229568961497929,-2.0088038656224794,7.238372827120408,3.5580529900378974,3.5,1.0165865685822564,0.6,0.00023829383748094816,1.0002002475325145,0.00023824612928142843,198.76022993167626,0.0,9.505085390255127e-06,26.93741199598303,0.020389863428713035,7.980282092640612e-05,0.00015849101655454205,0.000638409128202436,0.09234311027578639,0.09234311027578639,0.09234311027578639,0.09234311027709445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.12908071623,595.6710179550972,0.0,0.09234311027578639,0.09234311027611458,0.09234311027611458,0.37499176322211775,0.37499176322211775,0.5,10.000039562378712,0.0,0.0,0.0,0.0,0.0,0.0,25912.14705322986,19722.14471273757,0.7611158068925543,1.0511339262299904,0.6542624960771041,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503087743296994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.39681675317,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16648.84766314718,1430.198573226259,0.37499176322211775,6.17534620354742,3.5580529900378974,,,,,,
2836.0,-29.80564875155854,5.228462226797678,35.03039170653478,24.68884214702996,5.412470823779842,-26.283869153197653,-39.89622473074121,1.8905566517734531,-4.690496627588232,-4.690496627597005,40.060306348456365,42668.94870269141,25882.80816403579,25882.80816403579,68551.7568667272,78044.87547164649,78044.87547164649,25882.80816403579,103927.68363568228,103927.68363568228,103927.68363568228,129840.35215131547,125338.67228400825,4501.6798673072135,0.0,92304.16465472263,56928.23788734144,39306.585297090205,25912.66851563319,65219.2538127234,19722.674801770016,1430.2534433450767,0.0,0.8882667528120324,2.9177325260644,0.0014947054983599872,1.0,1.0,-0.5064714021932559,358954.72065789683,1557135.1072460357,4.337970829279243,1557135.1072460357,4.337970829279243,0.7611209470715556,0.09234348648955742,4.028046144702076,101325.0,128592.29669135335,1.2691072952514517,1.0,0.0,4.028046144702372,1.2828870655894937,1.2831927243792576,3.139829103235339,22915.369223395446,2336.7173523471774,19478.060919802603,1986.2094517294493,0.85,0.8499998725709589,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.430511362475,4632.441516551485,5.5323699050727315,5.228462226797678,-2.009676298534142,7.23813852533182,3.558102388346362,3.5,1.016600682384675,0.6,0.00023824612928142843,1.0001998228731082,0.00023819853176644073,198.76181562505926,0.0,9.482492706168552e-06,26.873384329281677,0.020399345921419204,7.978677771910514e-05,0.0001584593515623233,0.0006382815801526071,0.09234348648867277,0.09234348648867277,0.09234348648867277,0.09234348649134708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.93794827454,595.6710781619529,0.0,0.09234348648867277,0.09234348648955742,0.09234348648955742,0.3749917651066585,0.3749917651066585,0.5,10.000039562456164,0.0,0.0,0.0,0.0,0.0,0.0,25912.66851563319,19722.674801770016,0.7611209470715556,1.0510969209119296,0.6542385293952454,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503203002982443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.33278908647,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16648.8156679752,1430.2534433450767,0.3749917651066585,6.17534620354742,3.558102388346362,,,,,,
2837.0,-29.807566936936723,5.2273590075671015,35.03037396552736,24.687794653605692,5.41156042328954,-26.285686618113907,-39.8980064788833,1.8895458757094579,-4.691328624398238,-4.691328624386129,40.060271538498036,42668.03324621956,25882.38630767047,25882.38630767047,68550.41955389002,78044.31348226503,78044.31348226503,25882.38630767047,103926.6997899355,103926.6997899355,103926.6997899355,129839.90671928537,125338.20798322865,4501.698736056714,0.0,92304.00780323158,56927.72756738199,39306.97803983288,25913.206929349868,65220.18496918275,19723.222060544675,1430.3098116579545,0.0,0.8882626926109446,2.9176433253474685,0.0014947054983599872,1.0,1.0,-0.5129815901058805,358943.1104202132,1557133.6044436991,4.3381069568956745,1557133.6044436991,4.3381069568956745,0.7611262517340422,0.0923438805505459,4.028046144702076,101325.0,128592.36021777583,1.2691079222084958,1.0,0.0,4.0280461447008475,1.2828918783684533,1.2831974772392585,3.1398173241417933,22915.33028355081,2336.713381588087,19478.028230837837,1986.2061183827136,0.85,0.8499998904584695,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.468971084116,4632.441516551485,5.532234256043998,5.2273590075671015,-2.010562377860225,7.2379213854273265,3.5581511383142828,3.5,1.0166146109469378,0.6,0.00023819853176644073,1.0001993499415234,0.00023815105636728018,198.76339756318825,0.0,9.460568498194535e-06,26.811251123883313,0.0204088064899174,7.977070599368688e-05,0.00015842782577275385,0.0006381545928174733,0.09234388055042853,0.09234388055042853,0.09234388055042853,0.09234388055000696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.76963594585,595.6711311804504,0.0,0.09234388055042853,0.0923438805505459,0.0923438805505459,0.3749917669913862,0.3749917669913862,0.5,10.000039562473614,0.0,0.0,0.0,0.0,0.0,0.0,25913.206929349868,19723.222060544675,0.7611262517340422,1.0510614096890531,0.6542151523547606,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503318018194684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.270655881075,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16648.78369103438,1430.3098116579545,0.3749917669913862,6.17534620354742,3.5581511383142828,,,,,,
2838.0,-29.809481035238324,5.226259643734287,35.03035612342707,24.686771362926834,5.410676694504833,-26.287497812117582,-39.89977970542384,1.8885595531675288,-4.692142902125283,-4.692142902139377,40.06023313969966,42667.10018660256,25881.923659943313,25881.923659943313,68549.02384654587,78043.74167622525,78043.74167622525,25881.923659943313,103925.66533616857,103925.66533616857,103925.66533616857,129839.39561648876,125337.67878229437,4501.716834194385,0.0,92303.85011906386,56927.20862965757,39307.37943267365,25913.730280320193,65221.10971299384,19723.75435950798,1430.3648535101847,0.0,0.8882587342875276,2.917556026428738,0.0014947054983599872,1.0,1.0,-0.5196303170656051,358931.7477316792,1557131.9467065206,4.3382396696504,1557131.9467065206,4.3382396696504,0.761131421302432,0.09234425952552086,4.028046144702076,101325.0,128592.41578251694,1.2691084705898539,1.0,0.0,4.028046144703559,1.2828965768693918,1.2832021159502334,3.139805824824615,22915.291136986438,2336.7093897494497,19477.993433706215,1986.2025700627855,0.85,0.8499998240156657,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.506812042809,4632.441516551485,5.53209062201671,5.226259643734287,-2.01143479557225,7.237694439306537,3.558199104224389,3.5,1.0166283154926825,0.6,0.00023815105636728018,1.0001989282644812,0.0002381036908133001,198.76497615276924,0.0,9.436371637820841e-06,26.742677221584263,0.02041824286155522,7.975471410624286e-05,0.00015839634226103732,0.0006380277757794819,0.09234425952471068,0.09234425952471068,0.09234425952471068,0.09234425952810013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.5839706725,595.6711896651335,0.0,0.09234425952471068,0.09234425952552086,0.09234425952552086,0.37499176887602365,0.37499176887602365,0.5,10.00003956255038,0.0,0.0,0.0,0.0,0.0,0.0,25913.730280320193,19723.75435950798,0.761131421302432,1.0510251074873849,0.6541915704035023,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503432761152075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.20208197877,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16648.75174176225,1430.3648535101847,0.37499176887602365,6.17534620354742,3.558199104224389,,,,,,
2839.0,-29.81139063203894,5.225163845324982,35.03033829097816,24.685730679798894,5.409772860733588,-26.289306976919676,-39.901552617643006,1.887555626757429,-4.692968473954977,-4.692968473943617,40.06019773396263,42666.1852924372,25881.495809118005,25881.495809118005,68547.68110155521,78043.1807996599,78043.1807996599,25881.495809118005,103924.6766087779,103924.6766087779,103924.6766087779,129838.94013150255,125337.20464893524,4501.73548256731,0.0,92303.69324083885,56926.69773382551,39307.77278557038,25914.263522724643,65222.03630829502,19724.296743667186,1430.420765846464,0.0,0.8882547082860515,2.9174675187725647,0.0014947054983599872,1.0,1.0,-0.5261375950668707,358920.2277297543,1557130.418186004,4.338374652315308,1557130.418186004,4.338374652315308,0.7611366893128422,0.09234464918587708,4.028046144702076,101325.0,128592.47752730448,1.269109079963528,1.0,0.0,4.028046144703065,1.2829013572900638,1.28320683674093,3.1397941250999355,22915.25219050485,2336.705418313578,19477.96285489441,1986.1994518917684,0.85,0.8499999342344261,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.544119769336,4632.441516551485,5.531955058359913,5.225163845324982,-2.0123147588328,7.237478604157782,3.5582463944807676,3.5,1.016641826994505,0.6,0.0002381036908133001,1.0001984634921746,0.00023805644529983121,198.76655105187177,0.0,9.414613207313191e-06,26.681013829525583,0.020427657474762533,7.973872801651852e-05,0.00015836496279678157,0.0006379013778494637,0.09234464918546195,0.09234464918546195,0.09234464918546195,0.09234464918765309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.41277766734,595.6712435910368,0.0,0.09234464918546195,0.09234464918587708,0.09234464918587708,0.37499177076082685,0.37499177076082685,0.5,10.000039562568908,0.0,0.0,0.0,0.0,0.0,0.0,25914.263522724643,19724.296743667186,0.7611366893128422,1.0509895885117777,0.6541682490678516,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450354726135342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.140418586714,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16648.719810428378,1430.420765846464,0.37499177076082685,6.17534620354742,3.5582463944807676,,,,,,
2840.0,-29.813304181182,5.224071857833268,35.030320370181606,24.684704630076908,5.408886193428549,-26.29111824467925,-39.90332577433435,1.886566428234332,-4.693780652250439,-4.693780652244149,40.06015952001391,42665.254434944465,25881.03849901157,25881.03849901157,68546.29293395604,78042.60959909197,78042.60959909197,25881.03849901157,103923.64809810354,103923.64809810354,103923.64809810354,129838.43336825768,125336.6798280645,4501.7535401931755,0.0,92303.53591486005,56926.18075973413,39308.172394584355,25914.78527015414,65222.9576647385,19724.827747294643,1430.4756731313328,0.0,0.8882507596094699,2.917380449075632,0.0014947054983599872,1.0,1.0,-0.5327554492915851,358908.8949038043,1557128.768431849,4.338507043268445,1557128.768431849,4.338507043268445,0.7611418555727558,0.0923450272927123,4.028046144702076,101325.0,128592.53782451354,1.2691096750507134,1.0,0.0,4.028046144702458,1.2829060688000067,1.2832114887580477,3.1397825941144655,22915.21313286421,2336.701435542638,19477.935450114983,1986.1966573819789,0.85,0.8500001870888295,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.580830331681,4632.441516551485,5.531813906307304,5.224071857833268,-2.0131842181234365,7.237256075956704,3.558292928033518,3.5,1.0166551222952909,0.6,0.00023805644529983121,1.0001988774099222,0.0002380091106643644,198.76812923261377,0.0,9.39082776488482e-06,26.61360588568358,0.02043704830252742,7.972274268527715e-05,0.00015833370261455408,0.0006377754603929596,0.09234502729182947,0.09234502729182947,0.09234502729182947,0.0923450272945606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.2280061827,595.6713017941664,0.0,0.09234502729182947,0.0923450272927123,0.0923450272927123,0.3749917726455299,0.3749917726455299,0.5,10.000039562649789,0.0,0.0,0.0,0.0,0.0,0.0,25914.78527015414,19724.827747294643,0.7611418555727558,1.0509534585398637,0.6541447361871262,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450366149399654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.073010642875,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16648.687905471295,1430.4756731313328,0.3749917726455299,6.17534620354742,3.558292928033518,,,,,,
2841.0,-29.81520457938542,5.2229835076475775,35.030302462846,24.68364470349627,5.407959641442734,-26.29292107794137,-39.905090199876554,1.885543253257952,-4.694598703433087,-4.694598703454025,40.06012406680172,42664.3442672883,25880.602022286446,25880.602022286446,68544.94628957476,78042.06279417356,78042.06279417356,25880.602022286446,103922.66481646,103922.66481646,103922.66481646,129837.97785486249,125336.20586868303,4501.771986179459,0.0,92303.37906128296,56925.66053516974,39308.5761401258,25915.31303840248,65223.889178528276,19725.364919950152,1430.531070037671,0.0,0.8882467713584166,2.917292751849647,0.0014947054983599872,1.0,1.0,-0.5392160097757142,358897.48041361157,1557127.2378627916,4.338640761891891,1557127.2378627916,4.338640761891891,0.7611470828355504,0.09234541281087659,4.028046144702076,101325.0,128592.59901254009,1.2691102789295838,1.0,0.0,4.028046144703022,1.2829109390117122,1.2832162993999157,3.1397706748101104,22915.174192501694,2336.6974647307384,19477.897260012083,1986.1927630752687,0.85,0.8499999649309078,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.617006850946,4632.441516551485,5.531677840778422,5.2229835076475775,-2.0140572479016012,7.237040755549179,3.558338784882393,3.5,1.0166682242521123,0.6,0.0002380091106643644,1.0001975135654253,0.00023796210991959806,198.76969658907484,0.0,9.4086169396447e-06,26.664020406953078,0.020446456919467063,7.970683900764884e-05,0.00015830227165671557,0.0006376488550444138,0.09234541281038354,0.09234541281038354,0.09234541281038354,0.09234541281111994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.0565835065,595.6713557924041,0.0,0.09234541281038354,0.09234541281087659,0.09234541281087659,0.374991774530403,0.374991774530403,0.5,10.000039562698362,0.0,0.0,0.0,0.0,0.0,0.0,25915.31303840248,19725.364919950152,0.7611470828355504,1.0509178025547696,0.6541214393166457,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503775964792152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.12342516414,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16648.655857682395,1430.531070037671,0.374991774530403,6.17534620354742,3.558338784882393,,,,,,
2842.0,-29.817102491716593,5.221899256942436,35.030284373716725,24.68264023717495,5.407095008136381,-26.294715971265514,-39.90684571964664,1.8845757974268011,-4.695393032263212,-4.695393032263514,40.06008300688894,42663.40819960471,25880.110084581436,25880.110084581436,68543.51828418614,78041.48984922965,78041.48984922965,25880.110084581436,103921.59993381109,103921.59993381109,103921.59993381109,129837.42001503962,125335.63068317392,4501.789331865708,0.0,92303.22117666723,56925.139521985766,39308.97961631273,25915.820081228536,65224.79969754127,19725.88144258846,1430.5846656563367,0.0,0.8882429224441066,2.9172075997142146,0.0014947054983599872,1.0,1.0,-0.5459159312138695,358886.39720036386,1557125.4652474849,4.3387698095956315,1557125.4652474849,4.3387698095956315,0.7611521217835742,0.0923457768915524,4.028046144702076,101325.0,128592.65106968734,1.2691107926936822,1.0,0.0,4.0280461446981555,1.2829155486657964,1.2832208498500712,3.1397593932750714,22915.13499617423,2336.693467817678,19477.86598293826,1986.1895737013415,0.85,0.8500000539464491,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.65261302942,4632.441516551485,5.5315305976145375,5.221899256942436,-2.0149121451235223,7.236811402065959,3.558383919006098,3.5,1.016681119716028,0.6,0.00023796210991959806,1.000197258242958,0.00023791517918937815,198.77126191701845,0.0,9.342323776666837e-06,26.476145583073816,0.02045579924324373,7.969101851312713e-05,0.00015827109140647094,0.0006375232595576252,0.09234577689686313,0.09234577689686313,0.09234577689686313,0.09234577688284075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.85805405065,595.6714183292631,0.0,0.09234577689686313,0.0923457768915524,0.0923457768915524,0.37499177641528336,0.37499177641528336,0.5,10.000039562212038,0.0,0.0,0.0,0.0,0.0,0.0,25915.820081228536,19725.88144258846,0.7611521217835742,1.0508812384558381,0.65409795656625,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503889650589143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.93555034026,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16648.62400956568,1430.5846656563367,0.37499177641528336,6.17534620354742,3.558383919006098,,,,,,
2843.0,-29.818994847777912,5.22081839813235,35.03026632620079,24.681634443718963,5.406228427883444,-26.296505728855845,-39.90859673414377,1.8836070324815624,-4.69621780973165,-4.69621780976941,40.0600480293105,42662.47735390153,25879.70305721163,25879.70305721163,68542.18041111316,78040.9194379305,78040.9194379305,25879.70305721163,103920.62249514213,103920.62249514213,103920.62249514213,129836.97497322268,125335.16697952685,4501.807993695826,0.0,92303.06324506016,56924.62116145088,39309.38009289919,25916.352478080546,65225.73257097974,19726.423633755046,1430.6405458814463,0.0,0.8882388983965056,2.9171191855588123,0.0014947054983599872,1.0,1.0,-0.5523748130423201,358874.88942359056,1557123.9552156741,4.338904730048569,1557123.9552156741,4.338904730048569,0.7611574063302002,0.09234616674202954,4.028046144702076,101325.0,128592.70524252616,1.2691113273380328,1.0,0.0,4.028046144702521,1.2829201643144437,1.2832254063856106,3.1397480971503398,22915.095788180726,2336.6894697150124,19477.83153092591,1986.1860605737852,0.85,0.8500000048427592,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.687763647473,4632.441516551485,5.531402043601216,5.22081839813235,-2.015788573206814,7.236606971339164,3.55842847588946,3.5,1.0166938502541314,0.6,0.00023791517918937815,1.0001966837501115,0.00023786839434154606,198.7728226839572,0.0,9.328480468498808e-06,26.43691364772562,0.02046512772371223,7.967524151125546e-05,0.0001582399376781227,0.0006373977709022589,0.0923461667418253,0.0923461667418253,0.0923461667418253,0.09234616674242639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.688931317,595.6714716030078,0.0,0.0923461667418253,0.09234616674202954,0.09234616674202954,0.3749917782980253,0.3749917782980253,0.5,10.000039562229915,0.0,0.0,0.0,0.0,0.0,0.0,25916.352478080546,19726.423633755046,0.7611574063302002,1.0508456970801272,0.6540743303645613,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45040031893732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.89631840491,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16648.592147902666,1430.6405458814463,0.3749917782980253,6.17534620354742,3.55842847588946,,,,,,
2844.0,-29.820883056633583,5.219740991187999,35.030248356890276,24.680573783721798,5.405299609152374,-26.298298172936157,-39.91035564159972,1.8825827628050642,-4.697038144318242,-4.697038144307679,40.060014190706035,42661.59731818399,25879.288833325507,25879.288833325507,68540.88615150949,78040.37880936348,78040.37880936348,25879.288833325507,103919.66764268899,103919.66764268899,103919.66764268899,129836.55023852996,125334.723603312,4501.826635217961,0.0,92302.90783684148,56924.126346430356,39309.757211567914,25916.882595840976,65226.639807408894,19726.96363594076,1430.6961556553028,0.0,0.8882348924872174,2.9170312497690234,0.0014947054983599872,1.0,1.0,-0.5587310345362653,358863.4439236602,1557122.4943561377,4.339039043183733,1557122.4943561377,4.339039043183733,0.7611626731336296,0.09234655594653919,4.028046144702076,101325.0,128592.76821218772,1.2691119488002736,1.0,0.0,4.028046144703449,1.282925038603758,1.2832302218100753,3.1397361681286595,22915.057206641908,2336.685535492947,19477.79446097886,1986.1822804911833,0.85,0.8499998182563228,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.722295710105,4632.441516551485,5.53127268465027,5.219740991187999,-2.016661136284109,7.2364021274721075,3.558472248909988,3.5,1.0167063568314252,0.6,0.00023786839434154606,1.0001962557009265,0.00023782172047309905,198.7743800518863,0.0,9.299556262423844e-06,26.354942447709174,0.02047442727997465,7.965939629931975e-05,0.0001582089980422263,0.000637273144621168,0.09234655594586133,0.09234655594586133,0.09234655594586133,0.09234655594907859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.5253155931,595.6715231420371,0.0,0.09234655594586133,0.09234655594653919,0.09234655594653919,0.3749917801810736,0.3749917801810736,0.5,10.000039562276394,0.0,0.0,0.0,0.0,0.0,0.0,25916.882595840976,19726.96363594076,0.7611626731336296,1.0508112383818389,0.6540517408860633,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504116397453235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.8143472049,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16648.560334286518,1430.6961556553028,0.3749917801810736,6.17534620354742,3.558472248909988,,,,,,
2845.0,-29.822766999895315,5.218667757690828,35.030230182007685,24.67957759452986,5.404442708391473,-26.30007958520566,-39.91210152218116,1.8816236527783707,-4.697822838095419,-4.697822838132834,40.05997232080676,42660.68188768648,25878.788019663538,25878.788019663538,68539.46990735002,78039.80829121203,78039.80829121203,25878.788019663538,103918.59631087557,103918.59631087557,103918.59631087557,129835.97830335934,125334.1346452075,4501.843658151845,0.0,92302.74990451142,56923.623501235816,39310.14044808401,25917.38199248377,65227.52244056777,19727.472912659898,1430.7490694858718,0.0,0.8882310945936993,2.916947136455923,0.0014947054983599872,1.0,1.0,-0.565423412459154,358852.4959606089,1557120.6867764122,4.339166382577806,1557120.6867764122,4.339166382577806,0.7611676564546916,0.0923469135648819,4.028046144702076,101325.0,128592.82923318603,1.2691125510307035,1.0,0.0,4.028046144702656,1.2829296087527298,1.2832347331637923,3.1397249835227994,22915.017998468928,2336.68153737198,19477.768286952865,1986.1796114833166,0.85,0.8500001304059319,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.7562279579415,4632.441516551485,5.531125529691984,5.218667757690828,-2.017506864586628,7.236174622277456,3.558515261811996,3.5,1.0167186462319988,0.6,0.00023782172047309905,1.0001958153255248,0.00023777516045265333,198.77593392301816,0.0,9.277569265177916e-06,26.292631297514212,0.02048370484923983,7.964367132156981e-05,0.00015817804915152923,0.0006371484810613128,0.09234691356444015,0.09234691356444015,0.09234691356444015,0.09234691356578589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.32286720804,595.671586913369,0.0,0.09234691356444015,0.0923469135648819,0.0923469135648819,0.3749917820644817,0.3749917820644817,0.5,10.00003956231809,0.0,0.0,0.0,0.0,0.0,0.0,25917.38199248377,19727.472912659898,0.7611676564546916,1.0507753068468904,0.6540288560945553,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504229359112017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.752036054706,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16648.52854067418,1430.7490694858718,0.3749917820644817,6.17534620354742,3.558515261811996,,,,,,
2846.0,-29.824646687465,5.217597871690984,35.03021206108572,24.67858011312785,5.403583893138639,-26.30185725799191,-39.9138393002562,1.8806631437742032,-4.698643375171514,-4.698643375150038,40.05993752794158,42659.751131782636,25878.38631998258,25878.38631998258,68538.13745176521,78039.2400372528,78039.2400372528,25878.38631998258,103917.6263572354,103917.6263572354,103917.6263572354,129835.53752819257,125333.67530570415,4501.862222488423,0.0,92302.59215212915,56923.10324704713,39310.543227868904,25917.911170957177,65228.454398826085,19728.012335232113,1430.804669612856,0.0,0.888227090840936,2.9168591830576998,0.0014947054983599872,1.0,1.0,-0.5718381369198937,358841.0481959631,1557119.1847217802,4.339300625026147,1557119.1847217802,4.339300625026147,0.7611729280613757,0.09234730137847014,4.028046144702076,101325.0,128592.88357305308,1.2691130873234946,1.0,0.0,4.02804614470281,1.2829341852246412,1.2832392509875932,3.139713783522548,22914.978834969646,2336.677543806463,19477.734536590473,1986.176169904144,0.85,0.8500001102713771,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.789736659213,4632.441516551485,5.531000061238158,5.217597871690984,-2.018378055911122,7.235975927602106,3.5585577380256628,3.5,1.0167307822930465,0.6,0.00023777516045265333,1.0001953759592082,0.0002377287139771287,198.77748430537565,0.0,9.255011547574095e-06,26.228702725824984,0.020492959860787405,7.962802217206905e-05,0.00015814713828058428,0.0006370239706467736,0.09234730137817686,0.09234730137817686,0.09234730137817686,0.0923473013795628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.1546376352,595.6716399057512,0.0,0.09234730137817686,0.09234730137847014,0.09234730137847014,0.37499178394815896,0.37499178394815896,0.5,10.000039562335537,0.0,0.0,0.0,0.0,0.0,0.0,25917.911170957177,19728.012335232113,0.7611729280613757,1.0507398662660739,0.6540052424199458,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504342067255827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.688107483016,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16648.496769575617,1430.804669612856,0.37499178394815896,6.17534620354742,3.5585577380256628,,,,,,
2847.0,-29.82652344812114,5.216531392787785,35.03019402961225,24.677527869958453,5.402663061332419,-26.303638792142007,-39.915585110988445,1.8796473123854924,-4.699459519388199,-4.6994595193512305,40.05990386688235,42658.86666443909,25877.977468344696,25877.977468344696,68536.8441327838,78038.70124101397,78038.70124101397,25877.977468344696,103916.67870935868,103916.67870935868,103916.67870935868,129835.11680986658,125333.23604296066,4501.880766905922,0.0,92302.4367575185,56922.602176865614,39310.927311836545,25918.438100507905,65229.36541234445,19728.549595578996,1430.860002312329,0.0,0.8882231050035653,2.9167717026080364,0.0014947054983599872,1.0,1.0,-0.5781514978719997,358829.66200272867,1557117.731530107,4.339434267611539,1557117.731530107,4.339434267611539,0.7611781820754233,0.09234768856080608,4.028046144702076,101325.0,128592.94643136246,1.269113707686775,1.0,0.0,4.02804614470231,1.2829390195583323,1.2832440268797307,3.139701952543918,22914.940256809154,2336.6736099288905,19477.702477147417,1986.1729007507577,0.85,0.8500001422154978,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.822630749657,4632.441516551485,5.530873792537511,5.216531392787785,-2.019245428856098,7.235776821643883,3.558599435345194,3.5,1.0167426958129127,0.6,0.0002377287139771287,1.0001950747034665,0.0002376823481635415,198.77903229482564,0.0,9.232513559635386e-06,26.164943428006683,0.02050219237434704,7.961230354876686e-05,0.00015811641042836184,0.000636900197440094,0.09234768856700161,0.09234768856700161,0.09234768856700161,0.0923476885465459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.9918832115,595.6716911734298,0.0,0.09234768856700161,0.09234768856080608,0.09234768856080608,0.3749917858319547,0.3749917858319547,0.5,10.000039561799738,0.0,0.0,0.0,0.0,0.0,0.0,25918.438100507905,19728.549595578996,0.7611781820754233,1.0507053640569899,0.6539825490371248,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504454522465755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.62434818519,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16648.46502093464,1430.860002312329,0.3749917858319547,6.17534620354742,3.558599435345194,,,,,,
2848.0,-29.82839451988214,5.215469034373246,35.03017578128442,24.67656349707397,5.401840568753321,-26.3054049050946,-39.91730975741518,1.878720282903381,-4.700240441983681,-4.700240441990417,40.059861547167486,42657.91897346088,25877.48300974589,25877.48300974589,68535.40198320677,78038.12020091002,78038.12020091002,25877.48300974589,103915.60321065591,103915.60321065591,103915.60321065591,129834.53734013421,125332.63968884855,4501.897651285666,0.0,92302.27773512724,56922.07650813335,39311.33469665987,25918.934129478286,65230.268826138155,19729.055948418358,1430.9126497203763,0.0,0.8882193273437189,2.9166879994154202,0.0014947054983599872,1.0,1.0,-0.5848467453122339,358818.7674588114,1557115.9045369076,4.339560930897094,1557115.9045369076,4.339560930897094,0.7611831508912237,0.09234804342787847,4.028046144702076,101325.0,128592.99169602635,1.2691141544142743,1.0,0.0,4.028046144700922,1.282943439521558,1.28324838840595,3.1396911357247643,22914.900778018306,2336.669584212581,19477.666535482458,1986.1692357209097,0.85,0.8500000381484043,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.854928822399,4632.441516551485,5.5307299335863105,5.215469034373246,-2.0200862853545143,7.2355553197277604,3.5586403773288815,3.5,1.0167543935225376,0.6,0.0002376823481635415,1.0001944863128336,0.00023763613118859062,198.78057561308563,0.0,9.216551556426936e-06,26.119707110913936,0.020511408925903467,7.95967782974789e-05,0.0001580855698660626,0.0006367759702320241,0.09234804342764803,0.09234804342764803,0.09234804342764803,0.09234804342892101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.7872600525,595.6717556297962,0.0,0.09234804342764803,0.09234804342787847,0.09234804342787847,0.3749917877136271,0.3749917877136271,0.5,10.000039561817097,0.0,0.0,0.0,0.0,0.0,0.0,25918.934129478286,19729.055948418358,0.7611831508912237,1.0506687036025864,0.6539589632408137,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504566804228551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.5791118681,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16648.433268273246,1430.9126497203763,0.3749917877136271,6.17534620354742,3.5586403773288815,,,,,,
2849.0,-29.830261835552278,5.214409683258631,35.03015772781867,24.67553437398749,5.400944700860025,-26.30717529159483,-39.919042541272916,1.8777277715781406,-4.70107074889404,-4.701070748899804,40.059830672782155,42657.02135421616,25877.122133759694,25877.122133759694,68534.14348797585,78037.57406293125,78037.57406293125,25877.122133759694,103914.69619669094,103914.69619669094,103914.69619669094,129834.16875513709,125332.2519515892,4501.916803547884,0.0,92302.12166019887,56921.56895240705,39311.725230879805,25919.472558446138,65231.197789325946,19729.60512777083,1430.9690479213798,0.0,0.8882152599921478,2.916599005045673,0.0014947054983599872,1.0,1.0,-0.5910476368070476,358807.18424573477,1557114.5716506697,4.339697308246357,1557114.5716506697,4.339697308246357,0.7611885266292475,0.09234844251276085,4.028046144702076,101325.0,128593.05266134856,1.2691147560952238,1.0,0.0,4.028046144703167,1.2829481646670358,1.2832530553775,3.139679572126343,22914.862030962595,2336.6656331124896,19477.629017727246,1986.1654099745833,0.85,0.8499998381578316,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.886805135014,4632.441516551485,5.530615125238746,5.214409683258631,-2.020962576632496,7.235372259891127,3.5586807848618083,3.5,1.0167659385319452,0.6,0.00023763613118859062,1.0001940988225244,0.00023759001524638774,198.78211585423404,0.0,9.187036883832257e-06,26.036062528780615,0.0205205959627873,7.958118261187787e-05,0.00015805494857671276,0.0006366526262655127,0.09234844251164104,0.09234844251164104,0.09234844251164104,0.09234844251572363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.6379767293,595.6718026540918,0.0,0.09234844251164104,0.09234844251276085,0.09234844251276085,0.3749917895958137,0.3749917895958137,0.5,10.000039561897262,0.0,0.0,0.0,0.0,0.0,0.0,25919.472558446138,19729.60512777083,0.7611885266292475,1.0506344480951777,0.6539358895720953,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450467874729058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.49546728597,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16648.401567020697,1430.9690479213798,0.3749917895958137,6.17534620354742,3.5586807848618083,,,,,,
2850.0,-29.832125871545298,5.2133542156003605,35.03013959727135,24.674503120500617,5.400046226558764,-26.30894286008362,-39.92077487111089,1.87673308015639,-4.701858829834521,-4.701858829845153,40.059792341817094,42656.13613713559,25876.65611895506,25876.65611895506,68532.79225609064,78037.02980035977,78037.02980035977,25876.65611895506,103913.68591931483,103913.68591931483,103913.68591931483,129833.6622095195,125331.72799635514,4501.934213164367,0.0,92301.96573725868,56921.07206751778,39312.10407748989,25919.97629020468,65232.080367694565,19730.119475257416,1431.0223120280614,0.0,0.8882114317600437,2.9165145385447238,0.0014947054983599872,1.0,1.0,-0.5975119527893185,358796.19037824473,1557112.9168563478,4.339825668758722,1557112.9168563478,4.339825668758722,0.761193577276286,0.09234880735640497,4.028046144702076,101325.0,128593.11301423366,1.2691153517318892,1.0,0.0,4.0280461447027935,1.2829528998080793,1.2832577324761805,3.1396679841517514,22914.82332163937,2336.661685860041,19477.602681511715,1986.1627244279866,0.85,0.85000012472792,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.918000200403,4632.441516551485,5.530478652937867,5.2133542156003605,-2.0218073469583695,7.23516156255873,3.558720328999521,3.5,1.016777236857006,0.6,0.00023759001524638774,1.0001937608414408,0.00023754398852329227,198.78365341111925,0.0,9.167024565699957e-06,25.97934761919368,0.020529762987353,7.956559383644249e-05,0.00015802442140994523,0.0006365296614291061,0.09234880736134707,0.09234880736134707,0.09234880736134707,0.0923488073518272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.45264243416,595.6718610344203,0.0,0.09234880736134707,0.09234880735640497,0.09234880735640497,0.37499179147866357,0.37499179147866357,0.5,10.000039561385288,0.0,0.0,0.0,0.0,0.0,0.0,25919.97629020468,19730.119475257416,0.761193577276286,1.0505995189758002,0.653913471664481,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450479046727583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.43875237638,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16648.36987864611,1431.0223120280614,0.37499179147866357,6.17534620354742,3.558720328999521,,,,,,
2851.0,-29.833984401342963,5.21230265307355,35.030121324314166,24.67353759510445,5.399220754789645,-26.310698123837362,-39.922490262519545,1.8758047515648313,-4.702643348439835,-4.70264334842556,40.05975197186588,42655.20447090155,25876.187503218374,25876.187503218374,68531.39197411994,78036.45597811951,78036.45597811951,25876.187503218374,103912.64348133789,103912.64348133789,103912.64348133789,129833.11932756688,125331.16797154807,4501.951356018801,0.0,92301.80713928235,56920.55563254627,39312.5016741512,25920.475846228986,65232.977520380184,19730.62981497482,1431.0752722174684,0.0,0.888207628655323,2.9164304557736878,0.0014947054983599872,1.0,1.0,-0.6040892587812436,358785.24646843254,1557111.1740395452,4.339953187502504,1557111.1740395452,4.339953187502504,0.7611985957366332,0.09234916713344694,4.028046144702076,101325.0,128593.16462597216,1.2691158611001447,1.0,0.0,4.028046144700293,1.282957325225921,1.2832620998921163,3.139657154218096,22914.783948213488,2336.657670887968,19477.563564564487,1986.1587356094576,0.85,0.8499998781827058,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.948726483404,4632.441516551485,5.53034218066039,5.21230265307355,-2.0226486973728037,7.234951350446353,3.5587592790613742,3.5,1.016788365446107,0.6,0.00023754398852329227,1.000193191377579,0.00023749810593703388,198.78518644704255,0.0,9.149360171458045e-06,25.9292867259121,0.02053891234752446,7.955016026714425e-05,0.000157993828256148,0.0006364064307938989,0.0923491671333001,0.0923491671333001,0.0923491671333001,0.09234916713349495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.2574467619,595.6719225211081,0.0,0.0923491671333001,0.09234916713344694,0.09234916713344694,0.3749917933596707,0.3749917933596707,0.5,10.000039561401248,0.0,0.0,0.0,0.0,0.0,0.0,25920.475846228986,19730.62981497482,0.7611985957366332,1.050563604163389,0.6538901962213077,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504901992678512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.3886914831,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16648.33819373053,1431.0752722174684,0.3749917933596707,6.17534620354742,3.5587592790613742,,,,,,
