time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2852.0,-29.8358388633923,5.211254184639885,35.030103249262154,24.672482173796766,5.398293971938536,-26.312459927559434,-39.92421784261239,1.8747856174244535,-4.703463374326873,-4.70346337432071,40.05972113602128,42654.34129641216,25875.81621204339,25875.81621204339,68530.15750845555,78035.92863671033,78035.92863671033,25875.81621204339,103911.74484875373,103911.74484875373,103911.74484875373,129832.75170807971,125330.78146777875,4501.970240300956,0.0,92301.65249183385,56920.065152548006,39312.87482142872,25921.00685932597,65233.88168075469,19731.171949446943,1431.1309690699902,0.0,0.8882036125272407,2.916342569466209,0.0014947054983599872,1.0,1.0,-0.6102229091741833,358773.80751761567,1557109.8428226002,4.3400878497690965,1557109.8428226002,4.3400878497690965,0.7612039168280987,0.09234956071390095,4.028046144702076,101325.0,128593.22397668766,1.2691164468461649,1.0,0.0,4.028046144699399,1.2829621739747883,1.2832668909241476,3.1396452883896417,22914.745555542962,2336.6537559251083,19477.53484518158,1986.15580704742,0.85,0.8500000490064382,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.978994254078,4632.441516551485,5.53022705248723,5.211254184639885,-2.0235153510908184,7.234769535730703,3.5587976480584533,3.5,1.016799328016701,0.6,0.00023749810593703388,1.0001927714301666,0.0002374523319114149,198.7867161483683,0.0,9.120778464047397e-06,25.848286167110324,0.020548033125988508,7.953461983204729e-05,0.0001579634861049866,0.0006362842112088912,0.09234956071351828,0.09234956071351828,0.09234956071351828,0.09234956071381464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.10834997165,595.6719694866322,0.0,0.09234956071351828,0.09234956071390095,0.09234956071390095,0.3749917952413155,0.3749917952413155,0.5,10.000039561450029,0.0,0.0,0.0,0.0,0.0,0.0,25921.00685932597,19731.171949446943,0.7612039168280987,1.0505301193608616,0.6538679011185693,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505013190274372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.307690924295,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16648.306556987867,1431.1309690699902,0.3749917952413155,6.17534620354742,3.5587976480584533,,,,,,
2853.0,-29.83768936891893,5.21020998967071,35.030084950551014,24.67148668309676,5.397433786329905,-26.314211646173383,-39.92593260537831,1.8738269441511683,-4.704226743947515,-4.704226743976104,40.059678532788695,42653.44196428958,25875.30339631273,25875.30339631273,68528.7453606023,78035.3741109961,78035.3741109961,25875.30339631273,103910.67750730884,103910.67750730884,103910.67750730884,129832.16753078243,125330.18089311433,4501.986637668098,0.0,92301.49550739,56919.563362732064,39313.257938508825,25921.490023473598,65234.74796198242,19731.66600365146,1431.1824075274876,0.0,0.8881999236377605,2.916260757176307,0.0014947054983599872,1.0,1.0,-0.6168272930025296,358763.1591505134,1557108.003593924,4.340211540340083,1557108.003593924,4.340211540340083,0.7612087879895465,0.09234990564682326,4.028046144702076,101325.0,128593.28421822064,1.2691170413838702,1.0,0.0,4.028046144702175,1.2829667404900087,1.2832713997943532,3.139634113323645,22914.706582691557,2336.649781800264,19477.499278031322,1986.1521802074433,0.85,0.8499999425147996,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.008615648842,4632.441516551485,5.530082443057133,5.21020998967071,-2.0243398313633447,7.234549821034054,3.5588351978360873,3.5,1.0168100565245963,0.6,0.0002374523319114149,1.0001923630270206,0.00023740666364696094,198.78824260671036,0.0,9.099268237685638e-06,25.7873261856011,0.020557132394226192,7.9519197470573e-05,0.00015793313444084192,0.0006361619533051479,0.09234990564379601,0.09234990564379601,0.09234990564379601,0.09234990566103707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.90235532745,595.6720343749917,0.0,0.09234990564379601,0.09234990564682326,0.09234990564682326,0.37499179712360214,0.37499179712360214,0.5,10.000039561612011,0.0,0.0,0.0,0.0,0.0,0.0,25921.490023473598,19731.66600365146,0.7612087879895465,1.050494521731571,0.6538454320256928,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505124146114525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.24673094279,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16648.274939784766,1431.1824075274876,0.37499179712360214,6.17534620354742,3.5588351978360873,,,,,,
2854.0,-29.839535428531786,5.209169286098349,35.030066628177515,24.670536594372265,5.396624306440528,-26.31595408539254,-39.927638427447505,1.8729141764155464,-4.705023615177652,-4.705023615191142,40.05964125263891,42652.524775883445,25874.88442868458,25874.88442868458,68527.40920456803,78034.79838593569,78034.79838593569,25874.88442868458,103909.68281462028,103909.68281462028,103909.68281462028,129831.68275044339,125329.67838521577,4502.004365227615,0.0,92301.33676094702,56919.06315119056,39313.63734417384,25921.99993582311,65235.637279996954,19732.187240777228,1431.236318722327,0.0,0.8881960469262372,2.9161753563662596,0.0014947054983599872,1.0,1.0,-0.6232580521579507,358752.0437285082,1557106.3941703374,4.3403415294512016,1557106.3941703374,4.3403415294512016,0.7612139221367784,0.09235027679641629,4.028046144702076,101325.0,128593.3334915632,1.2691175276739521,1.0,0.0,4.028046144701875,1.2829710926714284,1.2832756944151489,3.1396234628441992,22914.66717240744,2336.645763069697,19477.466999772776,1986.1488887410867,0.85,0.8499999957767858,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.037875399189,4632.441516551485,5.529958320005496,5.209169286098349,-2.025187995444703,7.234357281543051,3.5588722893281193,3.5,1.0168206540937483,0.6,0.00023740666364696094,1.000191903726395,0.0002373611131648433,198.7897654182365,0.0,9.078314033704578e-06,25.727941971518774,0.020566210708259897,7.95038582636776e-05,0.00015790280538328333,0.0006360397864617766,0.09235027679611285,0.09235027679611285,0.09235027679611285,0.09235027679803437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.7220994061,595.6720911556358,0.0,0.09235027679611285,0.09235027679641629,0.09235027679641629,0.3749917990068567,0.3749917990068567,0.5,10.000039561628846,0.0,0.0,0.0,0.0,0.0,0.0,25921.99993582311,19732.187240777228,0.7612139221367784,1.050459718979099,0.6538224589240257,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505234866843344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.18734672871,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16648.243340028603,1431.236318722327,0.3749917990068567,6.17534620354742,3.5588722893281193,,,,,,
2855.0,-29.841377423609423,5.208131533928474,35.03004855024367,24.66948250019925,5.395697488725314,-26.3177046784676,-39.92935291081665,1.8718962630675682,-4.705843910569797,-4.705843910558178,40.059611660599764,42651.66139834941,25874.530260388434,25874.530260388434,68526.19165873784,78034.2764219823,78034.2764219823,25874.530260388434,103908.80668237073,103908.80668237073,103908.80668237073,129831.33832661001,125329.31496589999,4502.023360710027,0.0,92301.18241571671,56918.5673930136,39314.01669189234,25922.531644239283,65236.54833613163,19732.730530767873,1431.2920782615163,0.0,0.8881920246081899,2.916087447248431,0.0014947054983599872,1.0,1.0,-0.6293041345210781,358740.60184904106,1557105.1166516047,4.3404764016837944,1557105.1166516047,4.3404764016837944,0.7612192667591184,0.09235067240781214,4.028046144702076,101325.0,128593.39506932246,1.2691181353991854,1.0,0.0,4.028046144702196,1.2829759351425074,1.283280479592708,3.139611612632982,22914.6288547654,2336.6418557576135,19477.432572015467,1986.1453780868562,0.85,0.8499999147036098,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.066593020065,4632.441516551485,5.52984868798115,5.208131533928474,-2.0260527258286616,7.234184259757136,3.5589086937332413,3.5,1.0168310553523547,0.6,0.0002373611131648433,1.0001914840552992,0.00023731567099777458,198.79128489740427,0.0,9.0549696548512e-06,25.6617840018483,0.020575265677914747,7.948844392838753e-05,0.00015787266923645579,0.0006359183966717318,0.09235067240735663,0.09235067240735663,0.09235067240735663,0.09235067240847333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.5790166601,595.6721362267217,0.0,0.09235067240735663,0.09235067240781214,0.09235067240781214,0.3749918008903051,0.3749918008903051,0.5,10.000039561676706,0.0,0.0,0.0,0.0,0.0,0.0,25922.531644239283,19732.730530767873,0.7612192667591184,1.0504263853086817,0.6538000934474111,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505345323168302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.12118875904,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16648.211767655397,1431.2920782615163,0.3749918008903051,6.17534620354742,3.5589086937332413,,,,,,
2856.0,-29.843216296251626,5.207098091258592,35.03003020566833,24.668521235603862,5.394874397294077,-26.319442231423892,-39.93105035098267,1.8709720906307041,-4.706599352845217,-4.7065993528592776,40.05956781141885,42650.740767642135,25874.01312035465,25874.01312035465,68524.75388799679,78033.7103481026,78033.7103481026,25874.01312035465,103907.72346845725,103907.72346845725,103907.72346845725,129830.73147891717,125328.69203693599,4502.039441981173,0.0,92301.02439139417,56918.05480504282,39314.410651501494,25923.008010459922,65237.41866196142,19733.218170517594,1431.34293832818,0.0,0.8881883797494132,2.9160064901371148,0.0014947054983599872,1.0,1.0,-0.6359434309892436,358730.0648256498,1557103.2236402826,4.340598618064162,1557103.2236402826,4.340598618064162,0.7612240895252298,0.09235101111290228,4.028046144702076,101325.0,128593.44462104555,1.2691186244366697,1.0,0.0,4.0280461447016656,1.2829803401220368,1.2832848273134203,3.139600833103124,22914.58962375441,2336.637855307818,19477.398285272444,1986.141881812081,0.85,0.84999987366482,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.094644606848,4632.441516551485,5.529705014660727,5.207098091258592,-2.0268693017921904,7.233967393050783,3.55894425397216,3.5,1.0168412154206172,0.6,0.00023731567099777458,1.0001911623125734,0.00023727031385587286,198.7928018212418,0.0,9.033506780114114e-06,25.6009582148434,0.02058429918469486,7.947318554451786e-05,0.00015784248545325672,0.0006357968150001842,0.0923510111184839,0.0923510111184839,0.0923510111184839,0.09235101109848652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.3670005435,595.6722030117993,0.0,0.0923510111184839,0.09235101111290228,0.09235101111290228,0.3749918027740331,0.3749918027740331,0.5,10.00003956124683,0.0,0.0,0.0,0.0,0.0,0.0,25923.008010459922,19733.218170517594,0.7612240895252298,1.0503903326259618,0.6537772591623233,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505455537897591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.06036297203,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16648.180215173055,1431.34293832818,0.3749918027740331,6.17534620354742,3.55894425397216,,,,,,
2857.0,-29.845049270040125,5.206067760991475,35.030011975219246,24.66755281146618,5.394042779298955,-26.321175037447276,-39.93274705773217,1.8700407407244015,-4.707407692142624,-4.707407692143699,40.059534415144135,42649.84273422336,25873.639632077833,25873.639632077833,68523.48236630119,78033.1500155605,78033.1500155605,25873.639632077833,103906.78964763833,103906.78964763833,103906.78964763833,129830.31795961241,125328.26015988963,4502.057799722776,0.0,92300.86664847215,56917.55936948336,39314.7858655431,25923.528311974085,65238.31417751718,19733.75032037311,1431.397764536996,0.0,0.8881844310193484,2.915919866272575,0.0014947054983599872,1.0,1.0,-0.6421741854405241,358718.79025548446,1557101.7818904528,4.3407310243811414,1557101.7818904528,4.3407310243811414,0.7612293389576174,0.09235139440532308,4.028046144702076,101325.0,128593.49701224934,1.2691191414976495,1.0,0.0,4.0280461447000855,1.2829847784391755,1.2832892084883438,3.1395899720668745,22914.550462603736,2336.6338619817916,19477.371215916715,1986.13912150599,0.85,0.85000014500409,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.122357230811,4632.441516551485,5.529592444210055,5.206067760991475,-2.027723805148141,7.233791566139616,3.558979384656626,3.5,1.016851252759036,0.6,0.00023727031385587286,1.0001905518953582,0.00023722511016150503,198.79431389927555,0.0,9.016673321247034e-06,25.553252192414096,0.020593315858016107,7.945793645937021e-05,0.00015781237739650265,0.0006356755383582516,0.09235139440076084,0.09235139440076084,0.09235139440076084,0.09235139441969012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.20552236453,595.6722538774516,0.0,0.09235139440076084,0.09235139440532308,0.09235139440532308,0.3749918046560698,0.3749918046560698,0.5,10.000039561571455,0.0,0.0,0.0,0.0,0.0,0.0,25923.528311974085,19733.75032037311,0.7612293389576174,1.0503564236783445,0.6537545194403813,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505565567391905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.0126569496,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16648.148663843673,1431.397764536996,0.3749918046560698,6.17534620354742,3.558979384656626,,,,,,
2858.0,-29.846878826219495,5.205040687741527,35.02999389162384,24.66650294316935,5.393119273722013,-26.322914133414518,-39.93444844437761,1.8690270352609801,-4.708207888429683,-4.708207888413834,40.05950219133272,42648.9788299495,25873.248789997167,25873.248789997167,68522.22761994667,78032.63193508252,78032.63193508252,25873.248789997167,103905.88072507968,103905.88072507968,103905.88072507968,129829.92459305731,125327.84855048891,4502.076042568394,0.0,92300.71256905048,56917.05946500799,39315.17011560276,25924.04386797763,65239.2139835804,19734.277744774263,1431.4520648792577,0.0,0.8881805189450613,2.915834117037189,0.0014947054983599872,1.0,1.0,-0.6482813766807567,358707.6295363615,1557100.3907584066,4.34086220237634,1557100.3907584066,4.34086220237634,0.7612345452458826,0.09235177510751683,4.028046144702076,101325.0,128593.55636296482,1.2691197272436696,1.0,0.0,4.028046144702673,1.282989600666264,1.2832939738607743,3.139578171647134,22914.512210951165,2336.6299613987617,19477.33257118786,1986.135180840334,0.85,0.8499998774523061,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.149451692773,4632.441516551485,5.52947689684009,5.205040687741527,-2.0285717956406364,7.233612483382164,3.5590137318448103,3.5,1.0168610662413744,0.6,0.00023722511016150503,1.0001901994259155,0.0002371799986619209,198.79582317820913,0.0,8.986237407564817e-06,25.46699681303869,0.020602302095423672,7.944264803002136e-05,0.00015778246213148366,0.000635555038290324,0.09235177510699304,0.09235177510699304,0.09235177510699304,0.09235177510990883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.04971459357,595.6723029569076,0.0,0.09235177510699304,0.09235177510751683,0.09235177510751683,0.37499180653977454,0.37499180653977454,0.5,10.00003956161801,0.0,0.0,0.0,0.0,0.0,0.0,25924.04386797763,19734.277744774263,0.7612345452458826,1.0503227037222207,0.6537322604880482,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505675245511758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.92640157023,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16648.11716939223,1431.4520648792577,0.37499180653977454,6.17534620354742,3.5590137318448103,,,,,,
2859.0,-29.848704201782116,5.204017920131731,35.02997551239109,24.66557576498019,5.39233288799182,-26.32463574629331,-39.936132089328,1.8681372003105963,-4.708957219625461,-4.708957219632197,40.05945749425055,42648.05958269054,25872.73211317666,25872.73211317666,68520.7916958672,78032.05523561244,78032.05523561244,25872.73211317666,103904.7873487891,103904.7873487891,103904.7873487891,129829.30235308108,125327.21046266475,4502.091890416325,0.0,92300.55351591518,56916.55786318262,39315.55072525839,25924.515004291974,65240.06572955036,19734.760539282775,1431.5024844947848,0.0,0.8881769075563543,2.915753820323505,0.0014947054983599872,1.0,1.0,-0.6549394066524883,358697.1785039126,1557098.4611460043,4.340983298615547,1557098.4611460043,4.340983298615547,0.7612393341212191,0.09235210919107868,4.028046144702076,101325.0,128593.60441143336,1.269120201445185,1.0,0.0,4.028046144702154,1.282993844867178,1.2832981611877823,3.139567785782386,22914.472724527826,2336.6259349041547,19477.29972899657,1986.1318318688413,0.85,0.849999908928645,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.175966505107,4632.441516551485,5.52933514327761,5.204017920131731,-2.02938179672935,7.233399716861081,3.5590473443493953,3.5,1.016870669814113,0.6,0.0002371799986619209,1.000189767609651,0.00023713499812016306,198.79732902848008,0.0,8.967977694633785e-06,25.415248786592148,0.020611270073118304,7.942752170222329e-05,0.00015775247695969758,0.0006354342566347129,0.0923521091908835,0.0923521091908835,0.0923521091908835,0.09235210919152384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.8335966271,595.6723710340714,0.0,0.0923521091908835,0.09235210919107868,0.09235210919107868,0.37499180842370183,0.37499180842370183,0.5,10.000039561633091,0.0,0.0,0.0,0.0,0.0,0.0,25924.515004291974,19734.760539282775,0.7612393341212191,1.0502869813147788,0.6537096354176907,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505784720713284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.87465354378,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16648.08568230777,1431.5024844947848,0.37499180842370183,6.17534620354742,3.5590473443493953,,,,,,
2860.0,-29.850526720917344,5.2029979030612905,35.02995743704321,24.664528760500275,5.391411726018069,-26.326368379076726,-39.93783239331094,1.867126371493201,-4.7097762304570665,-4.709776230497243,40.0594295036047,42647.22203794228,25872.402048413744,25872.402048413744,68519.62408635602,78031.53934738597,78031.53934738597,25872.402048413744,103903.94139579972,103903.94139579972,103903.94139579972,129828.98771942392,125326.87673445496,4502.1109849689665,0.0,92300.39947583896,56916.08215950991,39315.908129254494,25925.0463236242,65240.954452878694,19735.30419053942,1431.5582141517973,0.0,0.8881728853447866,2.9156660588879917,0.0014947054983599872,1.0,1.0,-0.6608624068198878,358685.7559125655,1557097.2527662672,4.341118171265855,1557097.2527662672,4.341118171265855,0.7612447030636788,0.09235250651807388,4.028046144702076,101325.0,128593.66804920803,1.2691208295011895,1.0,0.0,4.028046144702276,1.282998653322158,1.2833029130446507,3.139556019230398,22914.43448264313,2336.6220353171707,19477.267186782647,1986.1285134865268,0.85,0.8499999073307257,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.202155491729,4632.441516551485,5.529233657504771,5.2029979030612905,-2.0302420622842607,7.233239965345551,3.559080543933342,3.5,1.0168801554095264,0.6,0.00023713499812016306,1.000189473454109,0.00023709007584455782,198.798832542368,0.0,8.945987506291513e-06,25.352928592830146,0.020620216060624596,7.941224840738482e-05,0.00015772274971277825,0.0006353145139123669,0.09235250652643485,0.09235250652643485,0.09235250652643485,0.09235250649043293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.6982597597,595.6724136651552,0.0,0.09235250652643485,0.09235250651807388,0.09235250651807388,0.3749918103076815,0.3749918103076815,0.5,10.00003956109533,0.0,0.0,0.0,0.0,0.0,0.0,25925.0463236242,19735.30419053942,0.7612447030636788,1.0502547772480153,0.6536878927598294,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505893947330597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.81233335002,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16648.054217989793,1431.5582141517973,0.3749918103076815,6.17534620354742,3.559080543933342,,,,,,
2861.0,-29.852343774351613,5.201982199703456,35.02993909189813,24.663573747407668,5.390593226724093,-26.328085600054212,-39.93951153298838,1.8662084446163854,-4.710521025836158,-4.710521025841085,40.059385568606416,42646.32030805076,25871.884402942844,25871.884402942844,68518.2047109936,78030.98014778059,78030.98014778059,25871.884402942844,103902.86455072343,103902.86455072343,103902.86455072343,129828.37927599635,125326.25249774546,4502.126778250897,0.0,92300.24164492973,56915.58180614345,39316.288709762535,25925.51472527293,65241.803435035465,19735.78445812133,1431.608348056407,0.0,0.8881692938339936,2.9155862518505002,0.0014947054983599872,1.0,1.0,-0.6674408035719921,358675.36863805493,1557095.3560550795,4.341238602381892,1557095.3560550795,4.341238602381892,0.7612494743983742,0.09235283932888912,4.028046144702076,101325.0,128593.72105284886,1.269121352606453,1.0,0.0,4.028046144701496,1.2830030282457,1.2833072313672778,3.139545313630148,22914.395299648804,2336.6180397637117,19477.235627776845,1986.1252953635387,0.85,0.849999983550749,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.2276542592235,4632.441516551485,5.529092900490363,5.201982199703456,-2.031047352939546,7.233029552643002,3.559112868650646,3.5,1.0168893910430417,0.6,0.00023709007584455782,1.0001889079874424,0.0002370452960947399,198.80033156717823,0.0,8.930495945468122e-06,25.309025509456657,0.020629146556570065,7.93971678894889e-05,0.0001576929079550689,0.0006351943099352746,0.09235283932839371,0.09235283932839371,0.09235283932839371,0.09235283933021005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.4858265282,595.6724805816135,0.0,0.09235283932839371,0.09235283932888912,0.09235283932888912,0.37499181218948646,0.37499181218948646,0.5,10.000039561131272,0.0,0.0,0.0,0.0,0.0,0.0,25925.51472527293,19735.78445812133,0.7612494743983742,1.0502193548224124,0.6536655650623735,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450600300459136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.768430266646,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16648.022750049724,1431.608348056407,0.37499181218948646,6.17534620354742,3.559112868650646,,,,,,
2862.0,-29.85415804145522,5.200969630997005,35.02992088479658,24.662577907461696,5.389728442382067,-26.32980521152437,-39.94119475884361,1.8652492189155145,-4.711317794628826,-4.711317794636833,40.05935286119464,42645.447620956416,25871.50824474084,25871.50824474084,68516.95586569725,78030.44308715449,78030.44308715449,25871.50824474084,103901.95133189532,103901.95133189532,103901.95133189532,129827.9783141178,125325.8334264986,4502.144887619204,0.0,92300.08576885326,56915.090296229864,39316.66163624821,25926.026982222484,65242.6886184707,19736.309172896224,1431.6624065794756,0.0,0.8881654002789335,2.91550087761734,0.0014947054983599872,1.0,1.0,-0.6735521120821204,358664.25677858526,1557093.9440514476,4.341369162449579,1557093.9440514476,4.341369162449579,0.7612546722422777,0.09235321739517878,4.028046144702076,101325.0,128593.77333270051,1.2691218685684729,1.0,0.0,4.028046144703166,1.2830075955727707,1.2833117423215228,3.1395341372892207,22914.35660195993,2336.614093697637,19477.20065177604,1986.1217288040298,0.85,0.8499998926485284,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.252838408682,4632.441516551485,5.528982753908894,5.200969630997005,-2.031889878433979,7.232859509430984,3.5591447946428008,3.5,1.016898512755086,0.6,0.0002370452960947399,1.000188621086027,0.00023700059278553966,198.80182831319107,0.0,8.902229111298732e-06,25.228917301420605,0.020638048785681363,7.93820533304422e-05,0.0001576632427642977,0.0006350748171779568,0.09235321739885408,0.09235321739885408,0.09235321739885408,0.09235321739863882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.32768294937,595.6725303968077,0.0,0.09235321739885408,0.09235321739517878,0.09235321739517878,0.3749918140718469,0.3749918140718469,0.5,10.000039560672278,0.0,0.0,0.0,0.0,0.0,0.0,25926.026982222484,19736.309172896224,0.7612546722422777,1.0501859643825222,0.6536433204085211,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506111736349248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.68832205861,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16647.991330855228,1431.6624065794756,0.3749918140718469,6.17534620354742,3.5591447946428008,,,,,,
2863.0,-29.855968074029718,5.199960747450688,35.02990262070917,24.661604209709935,5.3888882767879,-26.33151823144483,-39.94286565631626,1.8643123578756817,-4.712087248981334,-4.7120872490115415,40.05931480280564,42644.542150964946,25871.066025526048,25871.066025526048,68515.60817649099,78029.89594999889,78029.89594999889,25871.066025526048,103900.96197552493,103900.96197552493,103900.96197552493,129827.47837467841,125325.31654927689,4502.161825401514,0.0,92299.92894437611,56914.57514035419,39317.05978224658,25926.516399153483,65243.57618140006,19736.81094870898,1431.7144215263238,0.0,0.8881616633194231,2.915418432016246,0.0014947054983599872,1.0,1.0,-0.6798701451838269,358653.52610682836,1557092.3010415928,4.341494472238363,1557092.3010415928,4.341494472238363,0.7612596557458602,0.09235357250520528,4.028046144702076,101325.0,128593.8210471125,1.2691223394731064,1.0,0.0,4.0280461447024765,1.2830120584372176,1.283316148886055,3.1395232166472913,22914.317668821746,2336.610123622414,19477.170158846333,1986.1186193905496,0.85,0.8500000061248976,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.277433042811,4632.441516551485,5.528859187283276,5.199960747450688,-2.0327117718428656,7.232672519293553,3.5591759734158606,3.5,1.01690742097596,0.6,0.00023700059278553966,1.0001881835917703,0.0002369560015540757,198.80332158554796,0.0,8.887099600655097e-06,25.186040268256544,0.02064693588528202,7.936705210520646e-05,0.0001576335406803332,0.000634955175813154,0.092353572510937,0.092353572510937,0.092353572510937,0.0923535724894387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.14366642694,595.6725883619692,0.0,0.092353572510937,0.09235357250520528,0.09235357250520528,0.37499181595266756,0.37499181595266756,0.5,10.000039560231476,0.0,0.0,0.0,0.0,0.0,0.0,25926.516399153483,19736.81094870898,0.7612596557458602,1.0501510215502832,0.6536205500507535,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506220302926158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.645445025446,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16647.959906911772,1431.7144215263238,0.37499181595266756,6.17534620354742,3.5591759734158606,,,,,,
2864.0,-29.857772888059934,5.198955270760872,35.029884370323906,24.66064999988305,5.388069177134712,-26.333224570779496,-39.94453554097561,1.8633951700721263,-4.712867388293034,-4.712867388215927,40.05927866999916,42643.65510931587,25870.65720277934,25870.65720277934,68514.31231209521,78029.34251200769,78029.34251200769,25870.65720277934,103899.99971478703,103899.99971478703,103899.99971478703,129827.01413454923,125324.83492748893,4502.179207060297,0.0,92299.77146063409,56914.08405832317,39317.430447012135,25927.014419762203,65244.44486677434,19737.321584458216,1431.767234519621,0.0,0.8881578655439779,2.9153348434215545,0.0014947054983599872,1.0,1.0,-0.6861174685511173,358642.6466816956,1557090.7411624107,4.341621822081767,1557090.7411624107,4.341621822081767,0.7612647281676191,0.09235393632889943,4.028046144702076,101325.0,128593.87282587928,1.269122850489803,1.0,0.0,4.028046144701752,1.283016429319665,1.2833204635901971,3.139512521159215,22914.27857201492,2336.6061368576343,19477.13337562448,1986.1148685457806,0.85,0.8499998511588226,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.30157328875,4632.441516551485,5.528743295892487,5.198955270760872,-2.033540768418149,7.232496039179021,3.559206576264384,3.5,1.0169161646469669,0.6,0.0002369560015540757,1.0001876437612633,0.00023691154658038864,198.80481057228502,0.0,8.864884928628315e-06,25.123083887732648,0.020655800770210647,7.935206259134207e-05,0.0001576039389627336,0.0006348359387287004,0.0923539363287856,0.0923539363287856,0.0923539363287856,0.092353936328605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.9689582065,595.672643395035,0.0,0.0923539363287856,0.09235393632889943,0.09235393632889943,0.37499181783232505,0.37499181783232505,0.5,10.000039560251706,0.0,0.0,0.0,0.0,0.0,0.0,25927.014419762203,19737.321584458216,0.7612647281676191,1.0501171778225373,0.653598251872507,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450632861765228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.58248864492,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16647.92850732448,1431.767234519621,0.37499181783232505,6.17534620354742,3.559206576264384,,,,,,
2865.0,-29.859574900619332,5.197952989903414,35.02986625875986,24.65963208759206,5.387178293003129,-26.33493564940143,-39.94621359799055,1.8624135672469593,-4.713655504345411,-4.71365550433728,40.05924617454529,42642.81429843087,25870.273702860566,25870.273702860566,68513.08800129144,78028.82176805666,78028.82176805666,25870.273702860566,103899.09547091722,103899.09547091722,103899.09547091722,129826.6160187354,125324.41891277731,4502.197105958087,0.0,92299.61683757778,56913.609362265364,39317.78608368046,25927.520547818167,65245.30663149863,19737.840503541887,1431.8207081284124,0.0,0.8881540144372039,2.915250402075098,0.0014947054983599872,1.0,1.0,-0.6921650344360728,358631.6562798938,1557089.3383104582,4.341750961034039,1557089.3383104582,4.341750961034039,0.7612698818284362,0.09235431003542653,4.028046144702076,101325.0,128593.93440363853,1.2691234582150361,1.0,0.0,4.028046144702327,1.283021100466961,1.2833250788047683,3.1395010910078187,22914.24018539998,2336.602222512273,19477.10742344919,1986.1122221603903,0.85,0.8500001425253109,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.325197770779,4632.441516551485,5.528633426713988,5.197952989903414,-2.034374979864842,7.2323279697682565,3.5592365253753737,3.5,1.016924721535821,0.6,0.00023691154658038864,1.0001873552355394,0.00023686716827628468,198.80629726737794,0.0,8.837862622849852e-06,25.04650267315648,0.020664638632833496,7.933700235575612e-05,0.00015757454422463252,0.0006347175353672177,0.09235431004229556,0.09235431004229556,0.09235431004229556,0.09235431001594101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.8118395935,595.672692887349,0.0,0.09235431004229556,0.09235431003542653,0.09235431003542653,0.37499181971289625,0.37499181971289625,0.5,10.00003955977565,0.0,0.0,0.0,0.0,0.0,0.0,25927.520547818167,19737.840503541887,0.7612698818284362,1.0500845430652819,0.6535767321820525,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450643662163081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.50590743034,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16647.89715194761,1431.8207081284124,0.37499181971289625,6.17534620354742,3.5592365253753737,,,,,,
2866.0,-29.861371801192703,5.196954721487538,35.029847912093224,24.65873941490429,5.386427391617338,-26.336628006200634,-39.947866229899205,1.8615585009303328,-4.7144036652547925,-4.714403665231124,40.05920316813848,42641.890074272225,25869.792209907275,25869.792209907275,68511.6822841795,78028.24142996265,78028.24142996265,25869.792209907275,103898.03363986993,103898.03363986993,103898.03363986993,129826.02489457515,125323.81183083287,4502.213063742285,0.0,92299.4570624249,56913.105706581206,39318.16817315966,25927.991254705215,65246.15942786488,19738.323826761396,1431.8711123838166,0.0,0.8881504021078561,2.9151702434414313,0.0014947054983599872,1.0,1.0,-0.6986947338085088,358621.22330329753,1557087.4816957584,4.341872093774214,1557087.4816957584,4.341872093774214,0.761274702419511,0.09235464603417433,4.028046144702076,101325.0,128593.97549259537,1.2691238637315112,1.0,0.0,4.028046144702493,1.2830251811521372,1.2833291035153103,3.139491105766881,22914.20051972905,2336.598177739498,19477.066620386126,1986.1080614058956,0.85,0.8499998332307704,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.348260757828,4632.441516551485,5.5285032804370955,5.196954721487538,-2.0351792330190706,7.232133954506608,3.5592657627679753,3.5,1.0169330750765644,0.6,0.00023686716827628468,1.000186826445112,0.0002368229234913678,198.80777976447916,0.0,8.822686317913923e-06,25.00349302496806,0.02067346131915141,7.932217288824022e-05,0.00015754499538804447,0.0006345985112899188,0.09235464603373401,0.09235464603373401,0.09235464603373401,0.09235464603471467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.60389636294,595.6727583894273,0.0,0.09235464603373401,0.09235464603417433,0.09235464603417433,0.37499182159220873,0.37499182159220873,0.5,10.000039559804172,0.0,0.0,0.0,0.0,0.0,0.0,25927.991254705215,19738.323826761396,0.761274702419511,1.0500492731671804,0.6535540244543654,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450654445949446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.462897782156,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16647.865792533066,1431.8711123838166,0.37499182159220873,6.17534620354742,3.5592657627679753,,,,,,
2867.0,-29.863164835188375,5.195958905917386,35.02983001758919,24.657636426296108,5.385440084941933,-26.3383404707093,-39.94954819846896,1.860490916418836,-4.715222111344644,-4.71522211134864,40.05917952085747,42641.10446640854,25869.49786843348,25869.49786843348,68510.60233484203,78027.76663267135,78027.76663267135,25869.49786843348,103897.26450110483,103897.26450110483,103897.26450110483,129825.78906211742,125323.55655211084,4502.232510006573,0.0,92299.30611932398,56912.643957122455,39318.51351355726,25928.524561012586,65247.03807456984,19738.870462328432,1431.9269490820775,0.0,0.8881463663004902,2.9150825563838794,0.0014947054983599872,1.0,1.0,-0.7043155689639207,358609.8104845217,1557086.4608275467,4.342007427860799,1557086.4608275467,4.342007427860799,0.7612801266759612,0.09235504969538322,4.028046144702076,101325.0,128594.04575582514,1.2691245571756737,1.0,0.0,4.0280461447006966,1.2830302530661337,1.2833341198603865,3.1394786951250873,22914.16304669734,2336.5943565537,19477.037232933028,1986.1050647196575,0.85,0.8499999407894712,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.370960776474,4632.441516551485,5.528413559274815,5.195958905917386,-2.0360342907249502,7.231993196642335,3.559294540112358,3.5,1.0169412971749594,0.6,0.0002368229234913678,1.0001864271334118,0.00023677878150187966,198.8092590909428,0.0,8.796207455481721e-06,24.928451928835198,0.020682257526606893,7.93070828069346e-05,0.0001575158406844332,0.0006344810747984375,0.0923550496935342,0.0923550496935342,0.0923550496935342,0.09235504969645793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.4895568482,595.6727944063581,0.0,0.0923550496935342,0.09235504969538322,0.09235504969538322,0.37499182347253285,0.37499182347253285,0.5,10.000039560012315,0.0,0.0,0.0,0.0,0.0,0.0,25928.524561012586,19738.870462328432,0.7612801266759612,1.0500185810203722,0.6535331828806493,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506651992965012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.38785668602,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16647.834475461557,1431.9269490820775,0.37499182347253285,6.17534620354742,3.559294540112358,,,,,,
2868.0,-29.86495440735041,5.1949682135777175,35.02981139517074,24.65689602484929,5.3848591134288055,-26.34000939819779,-39.95116709321735,1.8597895576077994,-4.715914741143763,-4.715914741138782,40.05912272959882,42640.07200094926,25868.883080689935,25868.883080689935,68508.9550816392,78027.11473989955,78027.11473989955,25868.883080689935,103895.99782058949,103895.99782058949,103895.99782058949,129824.9444232365,125322.69858617676,4502.245837059745,0.0,92299.14047545404,56912.09772061591,39318.936394264594,25928.94660264701,65247.882996911605,19739.304910356936,1431.9731101672708,0.0,0.8881430828382115,2.9150083507180495,0.0014947054983599872,1.0,1.0,-0.7114599305234037,358600.15233320737,1557084.0091155502,4.342117533928777,1557084.0091155502,4.342117533928777,0.7612844907606777,0.09235533451265801,4.028046144702076,101325.0,128594.06769220592,1.2691247736709195,1.0,0.0,4.028046144699994,1.2830336162119624,1.2833374271641218,3.1394704657813315,22914.121924062692,2336.590163211973,19476.999207225686,1986.1011871766289,0.85,0.8499998067467907,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.392931986655,4632.441516551485,5.5282562197030956,5.1949682135777175,-2.0367965223155524,7.23176473589327,3.5593223936178413,3.5,1.0169492553193833,0.6,0.00023677878150187966,1.0001860698915368,0.00023673473229591835,198.81073558058137,0.0,8.775836224936265e-06,24.870719861469375,0.020691033362831828,7.929256111018606e-05,0.00015748622039169359,0.0006343617628924628,0.0923553345273393,0.0923553345273393,0.0923553345273393,0.0923553344678995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.214966398,595.6728809022326,0.0,0.0923553345273393,0.09235533451265801,0.09235533451265801,0.37499182535438674,0.37499182535438674,0.5,10.000039559048897,0.0,0.0,0.0,0.0,0.0,0.0,25928.94660264701,19739.304910356936,0.7612844907606777,1.0499797378082283,0.6535088962651486,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506759296561142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.33012461866,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16647.803175953806,1431.9731101672708,0.37499182535438674,6.17534620354742,3.5593223936178413,,,,,,
2869.0,-29.866740639342698,5.193978059964812,35.029793936582415,24.65567038105803,5.3837331814528415,-26.341729829366454,-39.95286146001888,1.8585980807823363,-4.716817860860601,-4.716817860846169,40.059119064239354,42639.36756288652,25868.818433497676,25868.818433497676,68508.18599638419,78026.70472972728,78026.70472972728,25868.818433497676,103895.52316322495,103895.52316322495,103895.52316322495,129825.07567904772,125322.80647811985,4502.269200927872,0.0,92298.99467475974,56911.65750119379,39319.26352618439,25929.552515822765,65248.81604200715,19739.92528082997,1432.035395554174,0.0,0.888138548713181,2.9149115962210184,0.0014947054983599872,1.0,1.0,-0.7162118933557053,358587.5593801016,1557083.8508794166,4.342269580046732,1557083.8508794166,4.342269580046732,0.7612906265460713,0.09235581452368577,4.028046144702076,101325.0,128594.14936903484,1.2691255797585477,1.0,0.0,4.028046144700118,1.2830392658013559,1.2833430215714845,3.1394566417936196,22914.085727681355,2336.586472208283,19476.96854283455,1986.0980602789487,0.85,0.8499998112211566,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.4148130580525,4632.441516551485,5.528216554196036,5.193978059964812,-2.0377122438563124,7.231690303821125,3.5593501329385706,3.5,1.0169571808395916,0.6,0.00023673473229591835,1.0001857252853996,0.00023669077283458218,198.81220933366447,0.0,8.757455038909577e-06,24.81862758026974,0.02069979081787074,7.927736505208407e-05,0.00015745736724383428,0.0006342455410814656,0.09235581453192963,0.09235581453192963,0.09235581453192963,0.09235581450194268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.19724717207,595.6728864837488,0.0,0.09235581453192963,0.09235581452368577,0.09235581452368577,0.374991827232769,0.374991827232769,0.5,10.000039558345563,0.0,0.0,0.0,0.0,0.0,0.0,25929.552515822765,19739.92528082997,0.7612906265460713,1.049952936345675,0.6534887550363414,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506866394495408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.27803233746,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16647.77188603032,1432.035395554174,0.374991827232769,6.17534620354742,3.5593501329385706,,,,,,
2870.0,-29.86852097915332,5.1929946998186045,35.02977529175949,24.654867813829355,5.3830814193233,-26.343397336858384,-39.95448761908335,1.8578339190841149,-4.717429975442485,-4.717429975483003,40.05904992121581,42638.40542545686,25868.003217545785,25868.003217545785,68506.40864300265,78026.08778302235,78026.08778302235,25868.003217545785,103894.09100056814,103894.09100056814,103894.09100056814,129824.00127491726,125321.72190664904,4502.279368268218,0.0,92298.83164154874,56911.14928387184,39319.64706408544,25929.910274349128,65249.55733843456,19740.294750745565,1432.0756323154585,0.0,0.8881357148089611,2.914846019603732,0.0014947054983599872,1.0,1.0,-0.7237367234760654,358579.02435210324,1557080.8659385396,4.342364611962297,1557080.8659385396,4.342364611962297,0.7612943717076194,0.09235603700205547,4.028046144702076,101325.0,128594.1831087474,1.269125912743621,1.0,0.0,4.0280461447016815,1.2830429216223442,1.2833466218531657,3.139447696425316,22914.045253167125,2336.5823449564455,19476.93523613991,1986.0946639412962,0.85,0.8499998590797866,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.435519813141,4632.441516551485,5.528017879083576,5.1929946998186045,-2.038414375817844,7.231409075636448,3.559376383621307,3.5,1.016964681034659,0.6,0.00023669077283458218,1.0001851152858536,0.00023664696586384992,198.8136782444744,0.0,8.739677629362211e-06,24.768246401612508,0.020708530495500102,7.926278325223275e-05,0.0001574279895823494,0.0006341272065053811,0.09235603700190664,0.09235603700190664,0.09235603700190664,0.09235603700260142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.86292924004,595.6729917937938,0.0,0.09235603700190664,0.09235603700205547,0.09235603700205547,0.37499182910940765,0.37499182910940765,0.5,10.000039558358067,0.0,0.0,0.0,0.0,0.0,0.0,25929.910274349128,19740.294750745565,0.7612943717076194,1.0499137685743298,0.6534665852873328,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450697329404028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.2276511588,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16647.740603369162,1432.0756323154585,0.37499182910940765,6.17534620354742,3.559376383621307,,,,,,
2871.0,-29.8702976379199,5.192012661041214,35.029757399830096,24.653822590503864,5.382156875483821,-26.34508892652601,-39.95614748038349,1.8568245833031944,-4.718291449213893,-4.718291449211847,40.05903435446432,42637.59916741132,25867.8446532883,25867.8446532883,68505.44382069961,78025.59285967071,78025.59285967071,25867.8446532883,103893.437512959,103893.437512959,103893.437512959,129823.91587640064,125321.61524947807,4502.30062692258,0.0,92298.67886007158,56910.68516787458,39319.99299133,25930.478363441638,65250.47135477164,19740.87728162753,1432.1346910345708,0.0,0.8881314328557083,2.914753730791645,0.0014947054983599872,1.0,1.0,-0.7290470437724252,358567.0126508405,1557080.1939143795,4.342508203426419,1557080.1939143795,4.342508203426419,0.7613001582515893,0.09235647621694462,4.028046144702076,101325.0,128594.24908491794,1.2691265638777987,1.0,0.0,4.028046144704593,1.2830477210108775,1.2833513661683689,3.1394359529577676,22914.007323741374,2336.578477231407,19476.91022288821,1986.0921132994665,0.85,0.8500001744656875,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.45654132419,4632.441516551485,5.5279591603960565,5.192012661041214,-2.0392979455810334,7.231310606622247,3.559403033410476,3.5,1.0169722952601359,0.6,0.00023664696586384992,1.000184735194718,0.0002366032569151128,198.8151441372084,0.0,8.70942498402881e-06,24.682510404737645,0.020717239920484132,7.924790180094346e-05,0.00015739906406290647,0.0006340106931783055,0.0923564762167697,0.0923564762167697,0.0923564762167697,0.09235647621719235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.7876613495,595.6730155031549,0.0,0.0923564762167697,0.09235647621694462,0.09235647621694462,0.3749918309875148,0.3749918309875148,0.5,10.000039558377686,0.0,0.0,0.0,0.0,0.0,0.0,25930.478363441638,19740.87728162753,0.7613001582515893,1.0498842751377295,0.6534450752943612,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450707984245544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.14191516193,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16647.70937920698,1432.1346910345708,0.3749918309875148,6.17534620354742,3.559403033410476,,,,,,
2872.0,-29.872070193940186,5.191035128513675,35.029739178109054,24.652870406303578,5.381336261636488,-26.34676639434623,-39.95778635200111,1.855909187929009,-4.719004782657123,-4.7190047827235935,40.058989055278,42636.72356992422,25867.303903307704,25867.303903307704,68504.02747323192,78025.05376782431,78025.05376782431,25867.303903307704,103892.35767113202,103892.35767113202,103892.35767113202,129823.28062777672,125320.96515381626,4502.315473960461,0.0,92298.52235767146,56910.19216132031,39320.36688483461,25930.922956644696,65251.28984147931,19741.334845304507,1432.1826330310994,0.0,0.8881280034853121,2.914677313849457,0.0014947054983599872,1.0,1.0,-0.7355317490898301,358557.06673874863,1557078.2383269214,4.342623204973499,1557078.2383269214,4.342623204973499,0.7613047510229816,0.09235678989234732,4.028046144702076,101325.0,128594.29791285178,1.2691270457720383,1.0,0.0,4.028046144701875,1.283052081949293,1.2833556720550636,3.1394252823957203,22913.96847056182,2336.574515309695,19476.871669879838,1986.0881819866968,0.85,0.8499999332242378,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.476584404357,4632.441516551485,5.527819925313359,5.191035128513675,-2.040072691775607,7.231107820289282,3.559428442878994,3.5,1.016979555108284,0.6,0.0002366032569151128,1.0001843112339028,0.00023655965631296611,198.81660666380228,0.0,8.690000943255903e-06,24.62746267318723,0.020725929921427386,7.923321106640371e-05,0.0001573700458487091,0.0006338938064724816,0.09235678989178919,0.09235678989178919,0.09235678989178919,0.0923567898941413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.5686321749,595.6730844972641,0.0,0.09235678989178919,0.09235678989234732,0.09235678989234732,0.3749918328668255,0.3749918328668255,0.5,10.000039558419338,0.0,0.0,0.0,0.0,0.0,0.0,25930.922956644696,19741.334845304507,0.7613047510229816,1.0498493997537026,0.6534234598811052,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507186172059356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.08686743038,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16647.678169443716,1432.1826330310994,0.3749918328668255,6.17534620354742,3.559428442878994,,,,,,
