time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2873.0,-29.87384393482262,5.190060905547151,35.02972106543846,24.651846312358998,5.380435386779336,-26.348453060971476,-39.959441603254504,1.854921176468177,-4.719770447754286,-4.719770447706646,40.0589557582508,42635.9110646954,25866.90675602904,25866.90675602904,68502.81782072443,78024.54868601708,78024.54868601708,25866.90675602904,103891.45544204612,103891.45544204612,103891.45544204612,129822.86761347858,125320.53490000707,4502.332713471501,0.0,92298.36891595618,56909.731292682576,39320.708470304,25931.412171432457,65252.12064173646,19741.83771297807,1432.2345498686807,0.0,0.8881242673993517,2.9145952925590604,0.0014947054983599872,1.0,1.0,-0.7414960958127494,358546.3914142937,1557076.800879812,4.342748492706593,1557076.800879812,4.342748492706593,0.761309780680854,0.09235715022434036,4.028046144702076,101325.0,128594.35631707375,1.2691276221768937,1.0,0.0,4.028046144702096,1.283056781489215,1.2833603167620093,3.1394137834077878,22913.930377225803,2336.5706308704607,19476.843203477292,1986.0852792214766,0.85,0.8500001039906869,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.4964086567625,4632.441516551485,5.527711637555048,5.190060905547151,-2.040884838036358,7.230945743583509,3.559453575001588,3.5,1.0169867357147395,0.6,0.00023655965631296611,1.0001844371253836,0.00023651603397555252,198.81807018698777,0.0,8.668523767302086e-06,24.566596356534113,0.02073459844519469,7.921837606145722e-05,0.0001573412802515089,0.0006337779373195792,0.09235715021639487,0.09235715021639487,0.09235715021639487,0.09235715023530318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.40763256507,595.6731352121071,0.0,0.09235715021639487,0.09235715022434036,0.09235715022434036,0.37499183474718756,0.37499183474718756,0.5,10.000039559052105,0.0,0.0,0.0,0.0,0.0,0.0,25931.412171432457,19741.83771297807,0.761309780680854,1.0498174947728636,0.653402688608172,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507292257604227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.02600111372,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16647.646982650178,1432.2345498686807,0.37499183474718756,6.17534620354742,3.559453575001588,,,,,,
2874.0,-29.875607478749558,5.189090883876438,35.02970260288361,24.651021148916357,5.379756055972136,-26.350108254492536,-39.96105449097229,1.8541342263091334,-4.720492334135145,-4.720492334138193,40.05890943783778,42634.96683255004,25866.402600502606,25866.402600502606,68501.36943305265,78023.95202446537,78023.95202446537,25866.402600502606,103890.35462496798,103890.35462496798,103890.35462496798,129822.21607926677,125319.86838280322,4502.347696463555,0.0,92298.20682277266,56909.22163404936,39321.09465413699,25931.861454298793,65252.956108435785,19742.300402491033,1432.2830560714567,0.0,0.8881207984278002,2.9145179626999305,0.0014947054983599872,1.0,1.0,-0.7480892482549848,358536.3267051905,1557074.8012098407,4.342864823541739,1557074.8012098407,4.342864823541739,0.761314433107088,0.09235746689245768,4.028046144702076,101325.0,128594.39529033903,1.2691280068131165,1.0,0.0,4.028046144701932,1.2830605430345274,1.2833640232241843,3.1394045795964285,22913.89013608216,2336.5665274158005,19476.805854621565,1986.0814706981046,0.85,0.849999966786597,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.515735250473,4632.441516551485,5.527581071189217,5.189090883876438,-2.0416641534448527,7.230755037321291,3.559478076287543,3.5,1.016993736082155,0.6,0.00023651603397555252,1.000183379383824,0.00023647266976308017,198.81952531542206,0.0,8.672908941615602e-06,24.579023940538615,0.020743271354136304,7.92039232050876e-05,0.00015731211077046493,0.0006336604413039172,0.09235746688961918,0.09235746688961918,0.09235746688961918,0.09235746689861533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.18366470124,595.6732057618981,0.0,0.09235746688961918,0.09235746689245768,0.09235746689245768,0.37499183663076113,0.37499183663076113,0.5,10.000039559285085,0.0,0.0,0.0,0.0,0.0,0.0,25931.861454298793,19742.300402491033,0.761314433107088,1.0497818569203015,0.6533798524269196,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507398415544035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.03842869773,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16647.615713034706,1432.2830560714567,0.37499183663076113,6.17534620354742,3.559478076287543,,,,,,
2875.0,-29.877368171077688,5.1881225589353726,35.02968476370768,24.649986472819023,5.3788415453105225,-26.351784408811124,-39.96269301334394,1.8531353956568202,-4.7213284675389104,-4.721328467552776,40.05889049878438,42634.14144291153,25866.198992929425,25866.198992929425,68500.34043584096,78023.45913340643,78023.45913340643,25866.198992929425,103889.65812633585,103889.65812633585,103889.65812633585,129822.06730349943,125319.69930154386,4502.368001955568,0.0,92298.054174254,56908.73648345615,39321.46410088649,25932.40917716357,65253.87327805006,19742.862890144854,1432.3402730738294,0.0,0.8881166556926468,2.9144283965050537,0.0014947054983599872,1.0,1.0,-0.7534833916044477,358524.6694143562,1557073.9836039736,4.343003749637164,1557073.9836039736,4.343003749637164,0.7613200437825378,0.09235788723375923,4.028046144702076,101325.0,128594.44873938864,1.269128534314223,1.0,0.0,4.028046144703048,1.2830652926261592,1.2833687182972164,3.139392958294063,22913.852239664593,2336.56266305666,19476.770298300795,1986.0778449624281,0.85,0.8499998208326532,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.53478073191,4632.441516551485,5.527515063983301,5.1881225589353726,-2.0425265138566036,7.2306490727919766,3.5595022212594567,3.5,1.0170006346455591,0.6,0.00023647266976308017,1.0001830854790639,0.00023642938297623321,198.82097810966943,0.0,8.621652139430764e-06,24.433762163146785,0.020751893006275734,7.918924313638046e-05,0.0001572834266266997,0.0006335449002492096,0.09235788723348536,0.09235788723348536,0.09235788723348536,0.09235788723437972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.09209119616,595.6732346075115,0.0,0.09235788723348536,0.09235788723375923,0.09235788723375923,0.374991838515307,0.374991838515307,0.5,10.00003955930668,0.0,0.0,0.0,0.0,0.0,0.0,25932.40917716357,19742.862890144854,0.7613200437825378,1.0497513326750358,0.6533580200097134,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507503964668653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.89316692034,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16647.58458857354,1432.3402730738294,0.374991838515307,6.17534620354742,3.5595022212594567,,,,,,
2876.0,-29.879124750327456,5.187158661317467,35.0296665678163,24.64908674536275,5.378077879178214,-26.35344185432738,-39.964313654322154,1.8522729023475069,-4.722037123164057,-4.722037123153162,40.0588445282829,42633.259692461455,25865.66771414924,25865.66771414924,68498.92740661069,78022.90197159772,78022.90197159772,25865.66771414924,103888.56968574696,103888.56968574696,103888.56968574696,129821.41925372268,125319.0365863025,4502.382667420165,0.0,92297.89599249804,56908.253713518025,39321.82475442225,25932.84956797571,65254.67432239796,19743.316730724015,1432.3878796574338,0.0,0.8881132518867132,2.9143524873685527,0.0014947054983599872,1.0,1.0,-0.7599854493981866,358514.7896391639,1557071.9990419713,4.343117896500519,1557071.9990419713,4.343117896500519,0.7613246156760534,0.09235819732013088,4.028046144702076,101325.0,128594.49305755895,1.2691289717005572,1.0,0.0,4.0280461447017935,1.283069405987493,1.283372777088455,3.1393828937897226,22913.8129695693,2336.5586586213744,19476.73699974607,1986.074449454816,0.85,0.8499998243684785,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.552954658058,4632.441516551485,5.527380064884699,5.187158661317467,-2.0432950959355445,7.230453757253011,3.5595252613753625,3.5,1.0170072175358178,0.6,0.00023642938297623321,1.000182660371959,0.0002363862045841779,198.82242752873913,0.0,8.606321300136413e-06,24.390314564586593,0.02076049932757587,7.9174725747439e-05,0.0001572546572287942,0.0006334290157868909,0.09235819732000487,0.09235819732000487,0.09235819732000487,0.09235819732054597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.86981632625,595.673304623987,0.0,0.09235819732000487,0.09235819732013088,0.09235819732013088,0.37499184039978534,0.37499184039978534,0.5,10.000039559314414,0.0,0.0,0.0,0.0,0.0,0.0,25932.84956797571,19743.316730724015,0.7613246156760534,1.049716792212986,0.6533364871584081,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507609344585697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.84971932178,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16647.55346245461,1432.3878796574338,0.37499184039978534,6.17534620354742,3.5595252613753625,,,,,,
2877.0,-29.880878652032287,5.186197471076824,35.0296486717895,24.64806216247382,5.377173689944459,-26.355111135066615,-39.96595112895591,1.8512842973677415,-4.722822768052481,-4.722822768066295,40.0588167883286,42632.459357878324,25865.34282884208,25865.34282884208,68497.80218672041,78022.40838138344,78022.40838138344,25865.34282884208,103887.75121022553,103887.75121022553,103887.75121022553,129821.10725866092,125318.70635866302,4502.400899997895,0.0,92297.74303730478,56907.79400855871,39322.165587495634,25933.3560484354,65255.52163593103,19743.837651197577,1432.4413503186254,0.0,0.8881093947833574,2.914268333190478,0.0014947054983599872,1.0,1.0,-0.7656887356377524,358503.8367620764,1557070.8014997614,4.34324724544893,1557070.8014997614,4.34324724544893,0.7613298338372505,0.09235857691508623,4.028046144702076,101325.0,128594.5524082744,1.2691295574465769,1.0,0.0,4.028046144704039,1.2830741075503402,1.2833774243589866,3.1393713901626987,22913.774997016913,2336.554786498643,19476.70465185373,1986.0711508877887,0.85,0.8499998212598908,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.570909017102,4632.441516551485,5.527289431388238,5.186197471076824,-2.0441192330382205,7.230316704115044,3.5595480231921868,3.5,1.0170137209120533,0.6,0.0002363862045841779,1.0001823845394089,0.00023634309925687748,198.82387475703618,0.0,8.584832725223308e-06,24.329415943282854,0.020769084160301095,7.916006006476372e-05,0.00015722614451941418,0.0006333141652777977,0.09235857692108816,0.09235857692108816,0.09235857692108816,0.09235857689594724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.7356914488,595.6733468732306,0.0,0.09235857692108816,0.09235857691508623,0.09235857691508623,0.37499184228415433,0.37499184228415433,0.5,10.000039558838656,0.0,0.0,0.0,0.0,0.0,0.0,25933.3560484354,19743.837651197577,0.7613298338372505,1.0496859188235208,0.6533157392523856,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507714479785196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.78882070047,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16647.5223600446,1432.4413503186254,0.37499184228415433,6.17534620354742,3.5595480231921868,,,,,,
2878.0,-29.8826266569585,5.185240624028414,35.02963052977332,24.64707641573625,5.376312913715552,-26.356770099152982,-39.96757568148894,1.85033491455841,-4.72353064264621,-4.723530642676283,40.058773898920066,42631.63117560376,25864.821645857504,25864.821645857504,68496.45282146127,78021.89619162426,78021.89619162426,25864.821645857504,103886.71783748176,103886.71783748176,103886.71783748176,129820.5159469244,125318.10013963364,4502.415807290767,0.0,92297.58845195049,56907.3234475446,39322.5166715621,25933.798109442643,65256.314781004745,19744.293331016466,1432.4889991248185,0.0,0.8881059836500536,2.9141925110040248,0.0014947054983599872,1.0,1.0,-0.7719734901285733,358493.96832547104,1557068.9499522573,4.343361639319462,1557068.9499522573,4.343361639319462,0.761334427286509,0.09235889133621693,4.028046144702076,101325.0,128594.61120222895,1.2691301376977937,1.0,0.0,4.028046144702161,1.2830786259960567,1.2833818885624535,3.139360334660002,22913.73661976185,2336.550873107723,19476.67332275281,1986.0679562085738,0.85,0.8499998776260367,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.588240367194,4632.441516551485,5.527157586802546,5.185240624028414,-2.0448857607816375,7.230126384810052,3.5595699952384554,3.5,1.0170199986395587,0.6,0.00023634309925687748,1.0001817738960928,0.0002363001460586811,198.82531713808143,0.0,8.570368196541557e-06,24.288423468998772,0.020777654528497638,7.91455125978235e-05,0.000157197586659054,0.0006331991328984729,0.092358891329197,0.092358891329197,0.092358891329197,0.09235889134875988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.5283110413,595.6734121979764,0.0,0.092358891329197,0.09235889133621693,0.09235889133621693,0.37499184416649733,0.37499184416649733,0.5,10.00003955949942,0.0,0.0,0.0,0.0,0.0,0.0,25933.798109442643,19744.293331016466,0.761334427286509,1.0496524826958153,0.6532951074340053,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507819456178654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.74782822619,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16647.491252722102,1432.4889991248185,0.37499184416649733,6.17534620354742,3.5595699952384554,,,,,,
2879.0,-29.884377127410083,5.184287567242677,35.0296121638893,24.646244511846476,5.375624730837957,-26.358414808937525,-39.96917543755842,1.8495408136769438,-4.724260803397954,-4.724260803345939,40.05873115568635,42630.689356989285,25864.366814280216,25864.366814280216,68495.0561712695,78021.30799079261,78021.30799079261,25864.366814280216,103885.67480507283,103885.67480507283,103885.67480507283,129819.9299331453,125317.49862437721,4502.431308768071,0.0,92297.42794856003,56906.80930049391,39322.909608962356,25934.25512807245,65257.16473703481,19744.76448935978,1432.5381931675988,0.0,0.8881024596521895,2.914114303324781,0.0014947054983599872,1.0,1.0,-0.7783677866311223,358483.78942217317,1557067.1047171268,4.343479818785966,1557067.1047171268,4.343479818785966,0.7613391783127452,0.09235921792367556,4.028046144702076,101325.0,128594.64399544794,1.2691304613417018,1.0,0.0,4.028046144701477,1.2830824196503237,1.2833856279980085,3.139351052600216,22913.696773299147,2336.5468098993183,19476.638692171175,1986.064424872018,0.85,0.8499998444103919,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.605341516088,4632.441516551485,5.527040193928134,5.184287567242677,-2.0456676407019465,7.229955207944624,3.559591675497313,3.5,1.0170261929992324,0.6,0.0002363001460586811,1.0001820329149653,0.00023625713948289965,198.82676157204722,0.0,8.540183253490718e-06,24.202879340392695,0.020786194711751128,7.913118959235173e-05,0.00015716895646632938,0.0006330838091610464,0.09235921792469771,0.09235921792469771,0.09235921792469771,0.09235921791911568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.321641163,595.6734772988622,0.0,0.09235921792469771,0.09235921792367556,0.09235921792367556,0.37499184605177194,0.37499184605177194,0.5,10.000039559385979,0.0,0.0,0.0,0.0,0.0,0.0,25934.25512807245,19744.76448935978,0.7613391783127452,1.049617409019873,0.6532721660338313,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507924081074477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.66228409758,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16647.460205068346,1432.5381931675988,0.37499184605177194,6.17534620354742,3.559591675497313,,,,,,
2880.0,-29.886117570974505,5.183336361981309,35.02959434266055,24.64524315381425,5.374745102898893,-26.360069124925985,-39.970799326524116,1.8485757784368764,-4.725079253997876,-4.725079254019971,40.058710138617805,42629.89105817795,25864.144631365663,25864.144631365663,68494.03568954361,78020.80905566011,78020.80905566011,25864.144631365663,103884.95368702577,103884.95368702577,103884.95368702577,129819.74224604033,125317.29127438928,4502.450971651056,0.0,92297.27366734168,56906.35567008565,39323.242219173364,25934.788559014563,65258.030778187924,19745.31321657657,1432.5941380149036,0.0,0.8880984128412955,2.9140266408709046,0.0014947054983599872,1.0,1.0,-0.7837989039196032,358472.37997201004,1557066.1974060286,4.343615531906827,1557066.1974060286,4.343615531906827,0.7613446769248242,0.09235962550143995,4.028046144702076,101325.0,128594.70579591153,1.269131071264856,1.0,0.0,4.028046144701415,1.2830870109807888,1.2833901652294106,3.139339818913019,22913.65847154867,2336.5429042077235,19476.61411281735,1986.0619184754582,0.85,0.8500001925489544,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.622086605364,4632.441516551485,5.526972937707396,5.183336361981309,-2.046513620591035,7.229849982572343,3.559612904406996,3.5,1.0170322584019988,0.6,0.00023625713948289965,1.000180992702742,0.00023621438640267808,198.828197750463,0.0,8.550858188928502e-06,24.233132107423373,0.020794745569940057,7.911665296999636e-05,0.0001571404865129033,0.0006329691308749086,0.09235962550118725,0.09235962550118725,0.09235962550118725,0.09235962550227424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.22002016037,595.6735093094161,0.0,0.09235962550118725,0.09235962550143995,0.09235962550143995,0.3749918479362939,0.3749918479362939,0.5,10.000039559405808,0.0,0.0,0.0,0.0,0.0,0.0,25934.788559014563,19745.31321657657,0.7613446769248242,1.0495878418758124,0.653251263481685,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508028854984893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.69253686461,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16647.42904975507,1432.5941380149036,0.3749918479362939,6.17534620354742,3.559612904406996,,,,,,
2881.0,-29.88785438275992,5.182389241553969,35.02957628611665,24.644326522853248,5.373960251029436,-26.361710821513242,-39.972402330581076,1.8476960836532699,-4.725793264369145,-4.72579326437436,40.058667706718595,42629.022037539355,25863.654451282066,25863.654451282066,68492.67648882142,78020.2693334852,78020.2693334852,25863.654451282066,103883.92378476726,103883.92378476726,103883.92378476726,129819.15849220431,125316.69241599998,4502.466076204337,0.0,92297.11680785545,56905.86951207621,39323.60810642137,25935.23470743705,65258.84281385842,19745.77348480666,1432.642229586874,0.0,0.8880949688609681,2.9139501664825156,0.0014947054983599872,1.0,1.0,-0.7900898025731067,358462.42668305524,1557064.3656136265,4.343731029278417,1557064.3656136265,4.343731029278417,0.7613493267961238,0.09235994388295653,4.028046144702076,101325.0,128594.7509492232,1.2691315168933945,1.0,0.0,4.028046144703279,1.2830912036369369,1.283394304017198,3.1393295607393554,22913.619529719155,2336.5389332462314,19476.580150114423,1986.058455243577,0.85,0.8500001549232821,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.638019297757,4632.441516551485,5.526849372670766,5.182389241553969,-2.0472826953383656,7.229671936892335,3.559633103431888,3.5,1.017038029551968,0.6,0.00023621438640267808,1.000180617562872,0.00023617172964045117,198.82963095022666,0.0,8.500517888734916e-06,24.090467696674754,0.02080324608782879,7.910230572514664e-05,0.00015711208067753144,0.000632854710859252,0.09235994388269889,0.09235994388269889,0.09235994388269889,0.09235994388358082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.01485502196,595.673573936307,0.0,0.09235994388269889,0.09235994388295653,0.09235994388295653,0.37499184982074707,0.37499184982074707,0.5,10.000039559424394,0.0,0.0,0.0,0.0,0.0,0.0,25935.23470743705,19745.77348480666,0.7613493267961238,1.0495539536946288,0.6532298183578368,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508133030170802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.54987245386,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16647.39803696475,1432.642229586874,0.37499184982074707,6.17534620354742,3.559633103431888,,,,,,
2882.0,-29.88958750533589,5.181445109874279,35.02955834103402,24.64340388486164,5.373168192324276,-26.36334996695092,-39.9740087223239,1.8468103239821343,-4.726555468525703,-4.72655546856609,40.05863480957296,42628.1830333819,25863.295801565102,25863.295801565102,68491.478834947,78019.73455367469,78019.73455367469,25863.295801565102,103883.03035523978,103883.03035523978,103883.03035523978,129818.75100495506,125316.26775110426,4502.483253850804,0.0,92296.96026979235,56905.408749728325,39323.946133404475,25935.720649715273,65259.66678311975,19746.274313771355,1432.6939377901022,0.0,0.8880912477903631,2.913868532027231,0.0014947054983599872,1.0,1.0,-0.7960070799513232,358451.8018130563,1557062.9454390989,4.343855819843682,1557062.9454390989,4.343855819843682,0.7613543722367373,0.09236030287136392,4.028046144702076,101325.0,128594.80128041154,1.2691320136236026,1.0,0.0,4.028046144703452,1.2830954244191781,1.283398471060955,3.1393192338172833,22913.580667685932,2336.534970421697,19476.547793610014,1986.0551557983629,0.85,0.8500001844354679,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.653673447615,4632.441516551485,5.526754244296669,5.181445109874279,-2.0480862669577826,7.229531376832061,3.5596529493729427,3.5,1.0170436998208408,0.6,0.00023617172964045117,1.0001802364340275,0.00023612917056077944,198.83106112383274,0.0,8.481428291109276e-06,24.036367777003687,0.0208117275161199,7.908793057269376e-05,0.0001570837990677574,0.0006327407912300358,0.09236030287088548,0.09236030287088548,0.09236030287088548,0.09236030287311912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.85579190124,595.6736240410839,0.0,0.09236030287088548,0.09236030287136392,0.09236030287136392,0.3749918517051404,0.3749918517051404,0.5,10.000039559455093,0.0,0.0,0.0,0.0,0.0,0.0,25935.720649715273,19746.274313771355,0.7613543722367373,1.049522349885231,0.6532087142744687,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508236989398064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.49577253419,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16647.36703891628,1432.6939377901022,0.3749918517051404,6.17534620354742,3.5596529493729427,,,,,,
2883.0,-29.891316502940874,5.180504094553599,35.02954055720072,24.642387928348057,5.372270879904072,-26.36499590418559,-39.975616057030834,1.8458302576154353,-4.727310210527207,-4.727310210594096,40.058603571862925,42627.365917211835,25862.921838485312,25862.921838485312,68490.28775569715,78019.24798696012,78019.24798696012,25862.921838485312,103882.16982544544,103882.16982544544,103882.16982544544,129818.3725810527,125315.87220415617,4502.500376896521,0.0,92296.80762596375,56904.925557051385,39324.31340990262,25936.202755607257,65260.51616550988,19746.771269659675,1432.745181706857,0.0,0.8880875582385984,2.913787698571932,0.0014947054983599872,1.0,1.0,-0.8017720893295746,358441.28120644164,1557061.596904312,4.343979554094758,1557061.596904312,4.343979554094758,0.7613593807748337,0.09236066040564128,4.028046144702076,101325.0,128594.85138889558,1.2691325081558902,1.0,0.0,4.028046144703453,1.2831000850516199,1.283403078183762,3.1393078307995164,22913.542772432724,2336.5311061812877,19476.51137892575,1986.0514425339693,0.85,0.8500000009757519,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.668793614325,4632.441516551485,5.526656474872058,5.180504094553599,-2.0488838180694957,7.229387912623094,3.5596721183854925,3.5,1.0170491766815692,0.6,0.00023612917056077944,1.0001798099668946,0.00023608671981550518,198.83248791156888,0.0,8.462066971583621e-06,23.981497797467984,0.020820189583091484,7.907354939916236e-05,0.00015705562116161706,0.0006326272893238413,0.09236066040488256,0.09236066040488256,0.09236066040488256,0.09236066040769896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.7047523272,595.67367161845,0.0,0.09236066040488256,0.09236066040564128,0.09236066040564128,0.3749918535895345,0.3749918535895345,0.5,10.00003955950664,0.0,0.0,0.0,0.0,0.0,0.0,25936.202755607257,19746.771269659675,0.7613593807748337,1.049490438935483,0.6531876917599428,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508340729220148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.440902554656,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16647.336056881253,1432.745181706857,0.3749918535895345,6.17534620354742,3.5596721183854925,,,,,,
2884.0,-29.893041518392607,5.179567393141601,35.029522450152086,24.64149137903007,5.371507082659932,-26.366624953076844,-39.97720956159753,1.8449707900166952,-4.728007009696739,-4.728007009668624,40.05855867861007,42626.50861265554,25862.40416944256,25862.40416944256,68488.91278209811,78018.70438979061,78018.70438979061,25862.40416944256,103881.10855923317,103881.10855923317,103881.10855923317,129817.7435759784,125315.22875611667,4502.514819861731,0.0,92296.65024936496,56904.45447302082,39324.66197371571,25936.635016745233,65261.29699046094,19747.217790230447,1432.7920160722497,0.0,0.8880842094985137,2.913713072411312,0.0014947054983599872,1.0,1.0,-0.8081279538810691,358431.56849982654,1557059.6588585435,4.344091859362262,1557059.6588585435,4.344091859362262,0.7613639077498384,0.09236096571118549,4.028046144702076,101325.0,128594.89971574457,1.269132985104807,1.0,0.0,4.0280461447010385,1.283104182789583,1.2834071224178063,3.1392978050657927,22913.5037022252,2336.527122128882,19476.479562594108,1986.0481981710482,0.85,0.8500000617846448,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.683414095364,4632.441516551485,5.526528587712606,5.179567393141601,-2.049638173766259,7.22920556690786,3.559690653946878,3.5,1.0170544725562507,0.6,0.00023608671981550518,1.0001793983360092,0.0002360443738476126,198.8339114311636,0.0,8.44058729658129e-06,23.920624398511375,0.020828630170388066,7.905929435337638e-05,0.0001570274254621288,0.0006325137157452206,0.0923609657108715,0.0923609657108715,0.0923609657108715,0.09236096571174153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.4876860992,595.6737399941542,0.0,0.0923609657108715,0.09236096571118549,0.09236096571118549,0.3749918554740132,0.3749918554740132,0.5,10.000039559544819,0.0,0.0,0.0,0.0,0.0,0.0,25936.635016745233,19747.217790230447,0.7613639077498384,1.049456813463406,0.6531667401413449,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508444223544064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.3800291557,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16647.305099712386,1432.7920160722497,0.3749918554740132,6.17534620354742,3.559690653946878,,,,,,
2885.0,-29.894767738253975,5.17863348371611,35.0295046058106,24.64047479387375,5.370608718949021,-26.36826886686629,-39.97882028399033,1.8439900560725142,-4.728771581211788,-4.728771581200784,40.05853004431368,42625.71775716674,25862.069131102664,25862.069131102664,68487.7868882694,78018.21965984294,78018.21965984294,25862.069131102664,103880.2887909456,103880.2887909456,103880.2887909456,129817.41431058367,125314.88188913136,4502.532421452313,0.0,92296.49789427842,56903.99599099335,39325.002114761184,25937.125519638063,65262.12763439925,19747.7235376235,1432.844021311964,0.0,0.8880804608742952,2.9136311896696463,0.0014947054983599872,1.0,1.0,-0.8137657713037925,358420.9113498376,1557058.4227141917,4.344217576062188,1557058.4227141917,4.344217576062188,0.7613690083996273,0.09236133253305655,4.028046144702076,101325.0,128594.95984592535,1.2691335785435514,1.0,0.0,4.028046144702978,1.2831088461598295,1.2834117325517551,3.139286395505316,22913.465878654897,2336.523265198095,19476.44831989259,1986.0450123021205,0.85,0.8500001013830006,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.697823945161,4632.441516551485,5.526439976267521,5.17863348371611,-2.05044133129484,7.22907481501095,3.559708922511848,3.5,1.0170596921462423,0.6,0.0002360443738476126,1.0001795261402144,0.00023600200531851488,198.83533596263672,0.0,8.419814429420742e-06,23.861754092978384,0.020837049984817488,7.90448876961773e-05,0.0001569994861514353,0.0006324011749124959,0.09236133252595075,0.09236133252595075,0.09236133252595075,0.09236133255231971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.3492317959,595.6737836071849,0.0,0.09236133252595075,0.09236133253305655,0.09236133253305655,0.37499185735850643,0.37499185735850643,0.5,10.000039560150176,0.0,0.0,0.0,0.0,0.0,0.0,25937.125519638063,19747.7235376235,0.7613690083996273,1.049426204305511,0.6531463086210968,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450854748090872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.321158850165,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16647.27416468607,1432.844021311964,0.37499185735850643,6.17534620354742,3.559708922511848,,,,,,
2886.0,-29.896484552360143,5.177703887724727,35.029486351361534,24.63966883895921,5.3699458303784775,-26.369880050436866,-39.98039224008096,1.8432222095818729,-4.72946351249675,-4.729463512489616,40.05848252295084,42624.80667031664,25861.551518967004,25861.551518967004,68486.35818928364,78017.63435701687,78017.63435701687,25861.551518967004,103879.18587598388,103879.18587598388,103879.18587598388,129816.73805836312,125314.1915463363,4502.546512026817,0.0,92296.33641679228,56903.50873061865,39325.36409574848,25937.552182379237,65262.91627812772,19748.164690226873,1432.8904442566275,0.0,0.8880771459058379,2.9135570879907924,0.0014947054983599872,1.0,1.0,-0.8202669504735809,358411.26692612964,1557056.3712169179,4.344328749960405,1557056.3712169179,4.344328749960405,0.7613734924316742,0.09236163113916147,4.028046144702076,101325.0,128594.99069048105,1.2691338829556482,1.0,0.0,4.02804614470099,1.2831125162807862,1.283415349172648,3.1392774161207,22913.425790363865,2336.5191773300635,19476.41428103088,1986.0415413042049,0.85,0.8500001029624124,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.71166669871,4632.441516551485,5.5263130211633245,5.177703887724727,-2.0511906031365594,7.228894490861286,3.559726472157061,3.5,1.0170647063305889,0.6,0.00023600200531851488,1.000178550375183,0.0002359598745943779,198.83675275001593,0.0,8.424360717386212e-06,23.874638273072524,0.020845474345534874,7.903083011348172e-05,0.00015697117520503315,0.0006322871371139878,0.0923616311389756,0.0923616311389756,0.0923616311389756,0.09236163113973013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.1194583874,595.6738559856291,0.0,0.0923616311389756,0.09236163113916147,0.09236163113916147,0.3749918592452858,0.3749918592452858,0.5,10.000039560163593,0.0,0.0,0.0,0.0,0.0,0.0,25937.552182379237,19748.164690226873,0.7613734924316742,1.0493916314958824,0.6531244556811502,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508650811772221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.33404303026,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16647.243148030906,1432.8904442566275,0.3749918592452858,6.17534620354742,3.559726472157061,,,,,,
2887.0,-29.898199242139473,5.176775937638685,35.02946872441538,24.638641776423924,5.369034538204546,-26.371514462876,-39.98199395192785,1.842230805732429,-4.730276998910199,-4.730276998870728,40.058464119079375,42624.02836491115,25861.354010287894,25861.354010287894,68485.38237519904,78017.15947264893,78017.15947264893,25861.354010287894,103878.51348293682,103878.51348293682,103878.51348293682,129816.59679330874,125314.03053036147,4502.56626294726,0.0,92296.1847686035,56903.05365630206,39325.7012358905,25938.083310371923,65263.784546262425,19748.712026568228,1432.946138898334,0.0,0.8880731139055772,2.9134699703924176,0.0014947054983599872,1.0,1.0,-0.82549115395949,358399.92847728124,1557055.5767215593,4.344463971678109,1557055.5767215593,4.344463971678109,0.7613790036163259,0.09236204000211959,4.028046144702076,101325.0,128595.04992984433,1.2691344676027074,1.0,0.0,4.028046144702293,1.283117229052446,1.283420008995117,3.13926588584326,22913.38814228752,2336.5153382946796,19476.3802908909,1986.038075274523,0.85,0.8500000161454301,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.725308053653,4632.441516551485,5.526254706826777,5.176775937638685,-2.052028225071849,7.228804162710534,3.5597437665058536,3.5,1.017069647573101,0.6,0.0002359598745943779,1.0001783319287894,0.00023591780291754786,198.83816780206425,0.0,8.3771363784046e-06,23.740804496398635,0.02085385148191328,7.901650881032951e-05,0.0001569433657840484,0.0006321751194830038,0.09236204000804346,0.09236204000804346,0.09236204000804346,0.09236203998941495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.0304752167,595.6738840152301,0.0,0.09236204000804346,0.09236204000211959,0.09236204000211959,0.3749918611315264,0.3749918611315264,0.5,10.000039559651638,0.0,0.0,0.0,0.0,0.0,0.0,25938.083310371923,19748.712026568228,0.7613790036163259,1.0493627185633554,0.6531038409931159,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508753581004192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.200209253584,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16647.2122622637,1432.946138898334,0.3749918611315264,6.17534620354742,3.5597437665058536,,,,,,
2888.0,-29.899908533242442,5.175852510428377,35.029450692677415,24.637760838400595,5.368286296886219,-26.37312783428557,-39.98356988942248,1.8413870400278542,-4.730956071543574,-4.730956071531549,40.05841718594374,42623.16650273866,25860.811265239776,25860.811265239776,68483.97776797845,78016.61611448035,78016.61611448035,25860.811265239776,103877.42737972012,103877.42737972012,103877.42737972012,129815.92895620808,125313.34888951555,4502.580066692532,0.0,92296.02704980069,56902.577439030865,39326.05512307758,25938.501576487964,65264.556699565546,19749.144775695222,1432.9916948865334,0.0,0.8880698614106934,2.9133972489623767,0.0014947054983599872,1.0,1.0,-0.8318851354504204,358390.4637156312,1557053.5506222206,4.344573051635887,1557053.5506222206,4.344573051635887,0.7613834098110315,0.0923623326059362,4.028046144702076,101325.0,128595.09563991698,1.2691349187260497,1.0,0.0,4.028046144704505,1.2831212528502287,1.283423979756531,3.1392560412778434,22913.34898712466,2336.5113455792407,19476.35067892351,1986.0350556941985,0.85,0.8500001763106542,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.7381189524685,4632.441516551485,5.526123600913926,5.175852510428377,-2.052766962383907,7.228619472812284,3.5597600080427725,3.5,1.0170742880122208,0.6,0.00023591780291754786,1.0001777728954342,0.0002358758705810716,198.83957841650042,0.0,8.365455137245025e-06,23.7076998589524,0.020862216937050523,7.900242030369082e-05,0.00015691538261385703,0.0006320624019821979,0.09236233260534538,0.09236233260534538,0.09236233260534538,0.09236233260903987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487660.8035458912,595.6739554977817,0.0,0.09236233260534538,0.0923623326059362,0.0923623326059362,0.37499186301522963,0.37499186301522963,0.5,10.000039559689224,0.0,0.0,0.0,0.0,0.0,0.0,25938.501576487964,19749.144775695222,0.7613834098110315,1.0493287816729218,0.6530829083685846,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508856224460096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.16710461614,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16647.181361826708,1432.9916948865334,0.37499186301522963,6.17534620354742,3.5597600080427725,,,,,,
2889.0,-29.901621609465995,5.174931717865932,35.02943287469944,24.636835615988844,5.3674893106795,-26.374749585319453,-39.985154558066256,1.8404984869973833,-4.731719721262323,-4.73171972127994,40.058387289989604,42622.32454780653,25860.495107498195,25860.495107498195,68482.81965530472,78016.09088687578,78016.09088687578,25860.495107498195,103876.58599437398,103876.58599437398,103876.58599437398,129815.57590216232,125312.97836805016,4502.597534112165,0.0,92295.87144214183,56902.105109929835,39326.407035791104,25938.989907788353,65265.39694357946,19749.648935051096,1433.0436066331085,0.0,0.8880661215348671,2.913315471941949,0.0014947054983599872,1.0,1.0,-0.8376033465897876,358379.82037184417,1557052.2600153747,4.344698477720716,1557052.2600153747,4.344698477720716,0.7613885122458501,0.09236269693454807,4.028046144702076,101325.0,128595.14162837004,1.2691353725967929,1.0,0.0,4.028046144702746,1.283125485366211,1.2834281594638406,3.139245686132132,22913.310356072958,2336.507406308266,19476.316662968336,1986.0315870320994,0.85,0.8500001248316493,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.75078612741,4632.441516551485,5.526041084101893,5.174931717865932,-2.053566772117525,7.228498489983457,3.5597760673970607,3.5,1.0170788763991603,0.6,0.0002358758705810716,1.0001781690942015,0.0002358338522772293,198.84099217234655,0.0,8.33780810696114e-06,23.629348175127873,0.020870554745157484,7.89882560842765e-05,0.0001568876144967951,0.000631950550725321,0.09236269693381742,0.09236269693381742,0.09236269693381742,0.09236269693602692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487660.65899391036,595.6740010315319,0.0,0.09236269693381742,0.09236269693454807,0.09236269693454807,0.3749918648991015,0.3749918648991015,0.5,10.000039559755335,0.0,0.0,0.0,0.0,0.0,0.0,25938.989907788353,19749.648935051096,0.7613885122458501,1.049297527670086,0.6530615999264145,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450895854612422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.088752932315,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16647.150512386874,1433.0436066331085,0.3749918648991015,6.17534620354742,3.5597760673970607,,,,,,
2890.0,-29.90332278847251,5.174014160915515,35.02941512662069,24.63587560867893,5.366651422125992,-26.376364299535865,-39.9867344769649,1.8395749766303813,-4.732454180221907,-4.7324541802546145,40.0583536708034,42621.51434278325,25860.10683405322,25860.10683405322,68481.62117683647,78015.59030378441,78015.59030378441,25860.10683405322,103875.69713783763,103875.69713783763,103875.69713783763,129815.15272683985,125312.5388069276,4502.613919912252,0.0,92295.71640701639,56901.64044736857,39326.75106627535,25939.45558900221,65266.20665527756,19750.1301048404,1433.093391476102,0.0,0.8880625419900583,2.913236822584985,0.0014947054983599872,1.0,1.0,-0.8434109117283697,358369.58410727547,1557050.8086795975,4.3448185273823485,1557050.8086795975,4.3448185273823485,0.7613933930523216,0.0923630398252065,4.028046144702076,101325.0,128595.19012224735,1.269135851194151,1.0,0.0,4.0280461447028255,1.2831298812013863,1.283432502418193,3.1392349314869374,22913.271867158015,2336.5034815312074,19476.2773410502,1986.0275773123547,0.85,0.8499998365124748,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.762866229404,4632.441516551485,5.525943850845014,5.174014160915515,-2.0543447009775657,7.228358861893081,3.5597913824914373,3.5,1.0170832521404107,0.6,0.0002358338522772293,1.000176934083816,0.00023579213261227454,198.8423961272655,0.0,8.354961225399091e-06,23.677960112781026,0.020878909706382884,7.897413665662729e-05,0.00015685971562060203,0.00063183817276463,0.09236303982470766,0.09236303982470766,0.09236303982470766,0.09236303982639767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487660.4964396278,595.6740522359873,0.0,0.09236303982470766,0.0923630398252065,0.0923630398252065,0.37499186678322305,0.37499186678322305,0.5,10.000039559799964,0.0,0.0,0.0,0.0,0.0,0.0,25939.45558900221,19750.1301048404,0.7613933930523216,1.0492661468521078,0.6530410840008087,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450906109575554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.13736486997,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16647.11953014209,1433.093391476102,0.37499186678322305,6.17534620354742,3.5597913824914373,,,,,,
2891.0,-29.90502063333738,5.173100300766373,35.02939722291132,24.63499983949589,5.365907833254249,-26.377966859628465,-39.98830112451685,1.8387363530545446,-4.733164996278674,-4.733164996253113,40.058313684304295,42620.6637063927,25859.66321789819,25859.66321789819,68480.32692429089,78015.049283968,78015.049283968,25859.66321789819,103874.71250186619,103874.71250186619,103874.71250186619,129814.6127606383,125311.98361635537,4502.629144282918,0.0,92295.5590531091,56901.17347584487,39327.09508584914,25939.9002587721,65266.995344621246,19750.59008749138,1433.1413540277674,0.0,0.8880591043351794,2.9131607066194025,0.0014947054983599872,1.0,1.0,-0.8495133799997916,358359.67757582205,1557049.0824680226,4.3449338190080855,1557049.0824680226,4.3449338190080855,0.7613980736418722,0.09236336017294818,4.028046144702076,101325.0,128595.2363890809,1.2691363078122961,1.0,0.0,4.028046144703261,1.2831338803570729,1.2834364489823626,3.139225147403281,22913.23280258387,2336.4994980532465,19476.247066556538,1986.024490173152,0.85,0.8499999644031133,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.774505721634,4632.441516551485,5.525835312424003,5.173100300766373,-2.055104599229858,7.228204899996232,3.559806139007838,3.5,1.0170874682879538,0.6,0.00023579213261227454,1.0001765897375312,0.00023575050149309302,198.84379734798756,0.0,8.295638145232616e-06,23.509838503589233,0.020887205344528117,7.896013813643338e-05,0.00015683199447584116,0.0006317265107143493,0.09236336017262417,0.09236336017262417,0.09236336017262417,0.09236336017444377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487660.30309853127,595.6741131382546,0.0,0.09236336017262417,0.09236336017294818,0.09236336017294818,0.3749918686674588,0.3749918686674588,0.5,10.000039559816344,0.0,0.0,0.0,0.0,0.0,0.0,25939.9002587721,19750.59008749138,0.7613980736418722,1.0492336373492097,0.6530201594442655,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509162934554816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.96924326078,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16647.088729135674,1433.1413540277674,0.3749918686674588,6.17534620354742,3.559806139007838,,,,,,
2892.0,-29.90671414680033,5.172189098140299,35.029379663714174,24.633944208640628,5.364961493221921,-26.379586003562608,-39.9898890760727,1.837715966240331,-4.733921859797533,-4.733921859785448,40.05828781698523,42619.92023870035,25859.34431518681,25859.34431518681,68479.26455388716,78014.60062710535,78014.60062710535,25859.34431518681,103873.94494229216,103873.94494229216,103873.94494229216,129814.33177705761,125311.685000693,4502.646776364611,0.0,92295.40909034103,56900.72871607928,39327.42263806861,25940.386834765446,65267.80947283405,19751.0926740527,1433.192923324732,0.0,0.8880553838610721,2.913079661502693,0.0014947054983599872,1.0,1.0,-0.8549221488186163,358349.1295243113,1557047.9657800314,4.34505859647804,1557047.9657800314,4.34505859647804,0.7614031664162455,0.09236372706201829,4.028046144702076,101325.0,128595.30208687102,1.2691369561990724,1.0,0.0,4.028046144703708,1.283138727491698,1.283441243838681,3.139213288789257,22913.195572928926,2336.4957016849717,19476.21975969553,1986.0217056482622,0.85,0.8500001537413641,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.785818597516,4632.441516551485,5.525753809591355,5.172189098140299,-2.0558975413010767,7.228086639441376,3.5598204814643726,3.5,1.0170915661326778,0.6,0.00023575050149309302,1.000176141642417,0.00023570898332563758,198.84519501136293,0.0,8.278089825899002e-06,23.460106566597773,0.020895483434354017,7.894595159878755e-05,0.00015680454989430546,0.0006316159626735014,0.09236372705092014,0.09236372705092014,0.09236372705092014,0.09236372709536733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487660.1780221463,595.6741525372358,0.0,0.09236372705092014,0.09236372706201829,0.09236372706201829,0.3749918705516731,0.3749918705516731,0.5,10.000039560611503,0.0,0.0,0.0,0.0,0.0,0.0,25940.386834765446,19751.0926740527,0.7614031664162455,1.0492042724735504,0.6530006228635532,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509264575120746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.91951132379,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16647.05793821727,1433.192923324732,0.3749918705516731,6.17534620354742,3.5598204814643726,,,,,,
2893.0,-29.908403751859314,5.171282829220065,35.02936142757692,24.63321128105747,5.364377429925453,-26.381165000805883,-39.99142195153979,1.8370215817118851,-4.734570774972951,-4.734570774951458,40.05823316710958,42618.96526923507,25858.752270440946,25858.752270440946,68477.71753967601,78013.99210430835,78013.99210430835,25858.752270440946,103872.7443747493,103872.7443747493,103872.7443747493,129813.52256177091,125310.86343081063,4502.659130960276,0.0,92295.24612944137,56900.21929521276,39327.80759358734,25940.778187021613,65268.585780608955,19751.498710068146,1433.236172277488,0.0,0.8880523105765638,2.9130101769368975,0.0014947054983599872,1.0,1.0,-0.861661371817263,358340.0860921275,1557045.6065562908,4.345161669007307,1557045.6065562908,4.345161669007307,0.7614073320263763,0.09236399149110919,4.028046144702076,101325.0,128595.3220189124,1.2691371529130264,1.0,0.0,4.028046144701561,1.2831420532385236,1.283444517093114,3.139205152333435,22913.15511636666,2336.491576263725,19476.179311907028,1986.017581121691,0.85,0.8499998892773771,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.796562427886,4632.441516551485,5.525614612833807,5.171282829220065,-2.056610668264555,7.22789349748462,3.5598341025067843,3.5,1.0170954578590812,0.6,0.00023570898332563758,1.0001757375294669,0.00023566756768951633,198.84658946636782,0.0,8.255688104192266e-06,23.396620087280883,0.02090373912245821,7.893225933846763e-05,0.00015677672398716993,0.0006315038786355413,0.09236399148884449,0.09236399148884449,0.09236399148884449,0.09236399149557903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.91378058225,595.674235773076,0.0,0.09236399148884449,0.09236399149110919,0.09236399149110919,0.3749918724389929,0.3749918724389929,0.5,10.000039560787501,0.0,0.0,0.0,0.0,0.0,0.0,25940.778187021613,19751.498710068146,0.7614073320263763,1.0491680909075325,0.652978224662208,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509365957743718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.85602484447,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16647.027177476448,1433.236172277488,0.3749918724389929,6.17534620354742,3.5598341025067843,,,,,,
