time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2894.0,-29.910089583809754,5.170377365123266,35.0293440577722,24.632204614486568,5.363485483538904,-26.382771502414865,-39.99299663174895,1.836050585768607,-4.735408755163576,-4.735408755227816,40.058221690746656,42618.20008887644,25858.65569164225,25858.65569164225,68476.85578051869,78013.5214851702,78013.5214851702,25858.65569164225,103872.17717681246,103872.17717681246,103872.17717681246,129813.50736332519,125310.8272536491,4502.680109676095,0.0,92295.09446479064,56899.77307106157,39328.13488192119,25941.330186512736,65269.46506843393,19752.06829845372,1433.293782507835,0.0,0.8880481294794142,2.912920449596264,0.0014947054983599872,1.0,1.0,-0.8665555337108799,358328.4080710036,1557045.111124665,4.345301896399274,1557045.111124665,4.345301896399274,0.761413087009821,0.09236442413822432,4.028046144702076,101325.0,128595.37992204945,1.2691377243725581,1.0,0.0,4.0280461446982425,1.2831466695203886,1.2834490813180324,3.13919385864725,22913.117464203482,2336.487736811601,19476.151794668574,1986.014775144272,0.85,0.8500000851082624,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.807282313473,4632.441516551485,5.525581318139015,5.170377365123266,-2.0574615428116965,7.227838907934963,3.559847693212747,3.5,1.0170993409179279,0.6,0.00023566756768951633,1.0001753474735713,0.00023562625122165753,198.84798082454665,0.0,8.235357993289814e-06,23.339004552983333,0.0209119744804515,7.891819594745908e-05,0.00015674937174205725,0.0006313937025300662,0.09236442413457471,0.09236442413457471,0.09236442413457471,0.09236442414569053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.85828882066,595.6742532529428,0.0,0.09236442413457471,0.09236442413822432,0.09236442413822432,0.37499187432632214,0.37499187432632214,0.5,10.000039561150892,0.0,0.0,0.0,0.0,0.0,0.0,25941.330186512736,19752.06829845372,0.761413087009821,1.0491407537770052,0.6529577045589692,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509467107736775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.79840931017,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16646.99643858354,1433.293782507835,0.37499187432632214,6.17534620354742,3.559847693212747,,,,,,
2895.0,-29.911772125915807,5.169476292942931,35.02932632317193,24.63131525963547,5.36272479607594,-26.384362019613288,-39.994550042878814,1.835198119454467,-4.736080293293639,-4.736080293297879,40.05817642583585,42617.36091176634,25858.128661641542,25858.128661641542,68475.48957340789,78012.99464236031,78012.99464236031,25858.128661641542,103871.12330400186,103871.12330400186,103871.12330400186,129812.86718543801,125310.17333076353,4502.693854674478,0.0,92294.93811630119,56899.304385457086,39328.48192316011,25941.743881436156,65270.225804596266,19752.49714885069,1433.3388792042706,0.0,0.8880449083089805,2.91284854573632,0.0014947054983599872,1.0,1.0,-0.8727988156122137,358319.0497878835,1557043.157050404,4.345409929983173,1557043.157050404,4.345409929983173,0.7614174759849327,0.09236471520174837,4.028046144702076,101325.0,128595.42151209121,1.269138134834357,1.0,0.0,4.028046144704228,1.2831507325407725,1.2834530922779723,3.139183918576833,22913.07864923368,2336.4837787861993,19476.117475347994,1986.0112755475106,0.85,0.8500000272115055,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.817002298073,4632.441516551485,5.525457223849488,5.169476292942931,-2.0581902832288055,7.227666576171736,3.559860016258913,3.5,1.017102861788261,0.6,0.00023562625122165753,1.0001750076725344,0.00023558502203526718,198.84936948464198,0.0,8.215696208525414e-06,23.283283054961025,0.020920190176660025,7.890432477931847e-05,0.00015672192644233904,0.0006312831515963461,0.09236471520154896,0.09236471520154896,0.09236471520154896,0.09236471520203489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.6394258185,595.6743221945621,0.0,0.09236471520154896,0.09236471520174837,0.09236471520174837,0.37499187621441193,0.37499187621441193,0.5,10.00003956116914,0.0,0.0,0.0,0.0,0.0,0.0,25941.743881436156,19752.49714885069,0.7614174759849327,1.0491075943019936,0.6529372372535177,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509568033190383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.74268781215,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16646.965718958407,1433.3388792042706,0.37499187621441193,6.17534620354742,3.559860016258913,,,,,,
2896.0,-29.913452069411193,5.16857811733148,35.029308828272654,24.630282015446596,5.36180256255254,-26.38596619303921,-39.996124303992815,1.8342003146258958,-4.736818088447308,-4.736818088437216,40.05814787260788,42616.61962300446,25857.781073360067,25857.781073360067,68474.40069636452,78012.53933445507,78012.53933445507,25857.781073360067,103870.32040781513,103870.32040781513,103870.32040781513,129812.53543460135,125309.82467859553,4502.710756005815,0.0,92294.78768526741,56898.86797358339,39328.79967964891,25942.215026786213,65271.01470643512,19752.98452923268,1433.389057215991,0.0,0.8880412931505635,2.9127695491287673,0.0014947054983599872,1.0,1.0,-0.8782821523734583,358308.7683948057,1557041.9244164135,4.345531178016757,1557041.9244164135,4.345531178016757,0.7614224347781042,0.09236506765050857,4.028046144702076,101325.0,128595.48225470903,1.269138734317385,1.0,0.0,4.028046144703088,1.2831554735973612,1.2834577815455261,3.139172319788606,22913.041303327413,2336.4799705635883,19476.080964996512,1986.007552527776,0.85,0.8499998191932824,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.826576969557,4632.441516551485,5.525371645310923,5.16857811733148,-2.0589666582773645,7.227544775608845,3.5598721550930508,3.5,1.017106330026586,0.6,0.00023558502203526718,1.0001747397631566,0.00023554386315640622,198.85075601706376,0.0,8.198397718085282e-06,23.23425913305369,0.02092838857437811,7.8890269731051e-05,0.00015669475230421618,0.0006311736929140447,0.09236506765224865,0.09236506765224865,0.09236506765224865,0.09236506764976328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.5013674365,595.6743656827963,0.0,0.09236506765224865,0.09236506765050857,0.09236506765050857,0.37499187810172985,0.37499187810172985,0.5,10.000039560977266,0.0,0.0,0.0,0.0,0.0,0.0,25942.215026786213,19752.98452923268,0.7614224347781042,1.0490782318052976,0.6529179884007971,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509668763027659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.69366389024,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16646.93500904542,1433.389057215991,0.37499187810172985,6.17534620354742,3.5598721550930508,,,,,,
2897.0,-29.915126781086084,5.167684644744917,35.02929074373061,24.629532847926043,5.361198121820085,-26.38753406957431,-39.99764785459263,1.8334894199803997,-4.737469549940386,-4.737469549938662,40.058095870124966,42615.69065586673,25857.216710388322,25857.216710388322,68472.90736625505,78011.947358543,78011.947358543,25857.216710388322,103869.16406893132,103869.16406893132,103869.16406893132,129811.77380238741,125309.05040101273,4502.723401374675,0.0,92294.62562283837,56898.368920717265,39329.174113467896,25942.60973345609,65271.78384692399,19753.39437451631,1433.4325684445112,0.0,0.8880381971777617,2.912699797775978,0.0014947054983599872,1.0,1.0,-0.8848571673296419,358299.6902791659,1557039.6794863385,4.34563501373162,1557039.6794863385,4.34563501373162,0.7614266481849723,0.09236533751321052,4.028046144702076,101325.0,128595.51087222098,1.2691390167502687,1.0,0.0,4.028046144703384,1.2831588757294168,1.2834611316629845,3.139163996673691,22913.001069818853,2336.47586788749,19476.04813843514,1986.0042051500911,0.85,0.8499998790681816,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.835656294311,4632.441516551485,5.525240330952807,5.167684644744917,-2.059679015297474,7.227363660042391,3.5598836659385014,3.5,1.0171096188395718,0.6,0.00023554386315640622,1.0001741979192666,0.000235502839051862,198.85213824838792,0.0,8.184474178317252e-06,23.194799821351094,0.020936573048556426,7.887666963164104e-05,0.00015666719352476518,0.0006310626848787244,0.0923653375131326,0.0923653375131326,0.0923653375131326,0.0923653375129521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.24992728955,595.6744448861667,0.0,0.0923653375131326,0.09236533751321052,0.09236533751321052,0.3749918799875879,0.3749918799875879,0.5,10.000039560989,0.0,0.0,0.0,0.0,0.0,0.0,25942.60973345609,19753.39437451631,0.7614266481849723,1.049042991177296,0.6528960623446336,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509769338624163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.65420457854,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16646.90429510653,1433.4325684445112,0.3749918799875879,6.17534620354742,3.5598836659385014,,,,,,
2898.0,-29.916798013774294,5.166792262804381,35.029273454452195,24.628506902977847,5.360282737544195,-26.389129929735617,-39.99921705164013,1.8324989228372524,-4.7382861528451485,-4.738286152857306,40.05808264642562,42614.966124704755,25857.085832867888,25857.085832867888,68472.05195757264,78011.49385497435,78011.49385497435,25857.085832867888,103868.57968784224,103868.57968784224,103868.57968784224,129811.72514885206,125308.98147942117,4502.743669430888,0.0,92294.47514537565,56897.94741637638,39329.47525444363,25943.14546100982,65272.62071545345,19753.947893349003,1433.4886570645065,0.0,0.8880341296181261,2.9126123667548747,0.0014947054983599872,1.0,1.0,-0.8897477569946659,358288.3111728711,1557039.108624719,4.345771436214845,1557039.108624719,4.345771436214845,0.7614322605189638,0.09236575593711234,4.028046144702076,101325.0,128595.57334079774,1.2691396332671872,1.0,0.0,4.028046144701812,1.283163582321891,1.283465786720748,3.1391524823462538,22912.96371238616,2336.472058489511,19476.017770158487,1986.0011084476848,0.85,0.8499999395377321,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.844673915545,4632.441516551485,5.525201718123203,5.166792262804381,-2.0605116049769414,7.227303867781322,3.5598950985704407,3.5,1.0171128853058402,0.6,0.000235502839051862,1.0001738383967962,0.00023546190673148922,198.85351762519272,0.0,8.157730908345371e-06,23.11900939425078,0.020944730779464772,7.886266433138955e-05,0.00015664017472047246,0.0006309538518882587,0.09236575593667654,0.09236575593667654,0.09236575593667654,0.09236575593775433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.1859884234,595.6744650268394,0.0,0.09236575593667654,0.09236575593711234,0.09236575593711234,0.37499188187309257,0.37499188187309257,0.5,10.000039561036248,0.0,0.0,0.0,0.0,0.0,0.0,25943.14546100982,19753.947893349003,0.7614322605189638,1.0490164360960264,0.6528765914038986,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450986960232447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.57841415144,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16646.87362998033,1433.4886570645065,0.37499188187309257,6.17534620354742,3.5598950985704407,,,,,,
2899.0,-29.918465257754313,5.16590456137631,35.02925564062127,24.627689353097253,5.359600906811214,-26.390698676054484,-40.000744443945564,1.83171888878458,-4.738935657638535,-4.738935657680025,40.05803293318952,42614.08544673041,25856.524171369558,25856.524171369558,68470.60961809996,78010.93843081938,78010.93843081938,25856.524171369558,103867.46260218894,103867.46260218894,103867.46260218894,129811.0030422796,125308.24658476039,4502.756457519206,0.0,92294.31623629548,56897.46325221161,39329.83664898208,25943.540440090663,65273.37708907274,19754.358149253287,1433.5321045240362,0.0,0.8880310351045717,2.9125428278659267,0.0014947054983599872,1.0,1.0,-0.8961640126014458,358279.2607289857,1557036.9625237023,4.345875224135557,1557036.9625237023,4.345875224135557,0.7614364814575112,0.09236602826680056,4.028046144702076,101325.0,128595.60574428402,1.2691399530647325,1.0,0.0,4.028046144702409,1.283167306658926,1.283469459409171,3.1391433710933505,22912.924261725853,2336.468035641718,19475.982553363105,1985.9975173339628,0.85,0.8499998660535933,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.852776477114,4632.441516551485,5.5250721350327945,5.16590456137631,-2.061221461845056,7.227126023221366,3.559905371092954,3.5,1.0171158203122725,0.6,0.00023546190673148922,1.0001734258337234,0.00023542107863465094,198.85489372665967,0.0,8.139535890685838e-06,23.067444714203667,0.02095287031535546,7.884903435219806e-05,0.00015661287237929116,0.000630843876798122,0.09236602826663588,0.09236602826663588,0.09236602826663588,0.09236602826707463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.9456171549,595.6745407435133,0.0,0.09236602826663588,0.09236602826680056,0.09236602826680056,0.37499188375845705,0.37499188375845705,0.5,10.000039561051,0.0,0.0,0.0,0.0,0.0,0.0,25943.540440090663,19754.358149253287,0.7614364814575112,1.0489821834201138,0.6528555338661086,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509969659059099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.52684947139,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16646.84297872611,1433.5321045240362,0.37499188375845705,6.17534620354742,3.559905371092954,,,,,,
2900.0,-29.920129049686626,5.165018859543261,35.02923826017464,24.62674097567799,5.3587718564132985,-26.39227904613042,-40.002292406838365,1.830806674159206,-4.739706569992393,-4.739706570005823,40.05800980977239,42613.305087344765,25856.284219970836,25856.284219970836,68469.5893073156,78010.44936896462,78010.44936896462,25856.284219970836,103866.73358893546,103866.73358893546,103866.73358893546,129810.77109386829,125307.99640779241,4502.77468607588,0.0,92294.16280326316,56897.01852269385,39330.160311743675,25944.037504932825,65274.197816676504,19754.872564682904,1433.5847426073417,0.0,0.888027233142975,2.912460292242184,0.0014947054983599872,1.0,1.0,-0.9014676144271334,358268.5187793058,1557035.9642958478,4.3460027400704595,1557035.9642958478,4.3460027400704595,0.761441720893552,0.09236640684624069,4.028046144702076,101325.0,128595.6584138683,1.2691404728731142,1.0,0.0,4.028046144701592,1.2831716476098636,1.2834737489901065,3.1391327514171867,22912.886170545462,2336.4641514222963,19475.94989383297,1985.994186988724,0.85,0.8499998537447161,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.86081959739,4632.441516551485,5.525011366084869,5.165018859543261,-2.0620193936550986,7.22703825319836,3.559915568266826,3.5,1.0171187337905219,0.6,0.00023542107863465094,1.000173069082981,0.00023538034157478282,198.8562669956231,0.0,8.118866857839219e-06,23.008868675116346,0.0209609891822133,7.883522302944037e-05,0.00015658585560521056,0.0006307350519854444,0.09236640684472736,0.09236640684472736,0.09236640684472736,0.09236640685160186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.83381152607,595.674575962157,0.0,0.09236640684472736,0.09236640684624069,0.09236640684624069,0.3749918856435796,0.3749918856435796,0.5,10.000039561119909,0.0,0.0,0.0,0.0,0.0,0.0,25944.037504932825,19754.872564682904,0.761441720893552,1.0489533628527064,0.6528353700649807,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451006947830223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.46827343231,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16646.812351671248,1433.5847426073417,0.3749918856435796,6.17534620354742,3.559915568266826,,,,,,
2901.0,-29.92178823746631,5.164136874251873,35.02922070697489,24.625866778101795,5.358025486182495,-26.393846994283788,-40.003823361452646,1.829969401562601,-4.740396806963531,-4.740396806970026,40.057970064522515,42612.474282168725,25855.838234986088,25855.838234986088,68468.31251715482,78009.92601717808,78009.92601717808,25855.838234986088,103865.76425216417,103865.76425216417,103865.76425216417,129810.23161891208,125307.44223090562,4502.789388006458,0.0,92294.00641214251,56896.55467927307,39330.50192541049,25944.46736674791,65274.96929215841,19755.31857572967,1433.6313076706278,0.0,0.8880238973676138,2.912386395475145,0.0014947054983599872,1.0,1.0,-0.9074422916831963,358258.90118076466,1557034.2485118655,4.346114620963016,1557034.2485118655,4.346114620963016,0.76144629590852,0.09236671642668337,4.028046144702076,101325.0,128595.70250933422,1.269140908061527,1.0,0.0,4.02804614470181,1.2831756386897986,1.2834776887341506,3.13912298772673,22912.84734499207,2336.460192317669,19475.92279017126,1985.9914231843964,0.85,0.8500001111572019,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.868171526369,4632.441516551485,5.524907387840592,5.164136874251873,-2.0627578004875566,7.226894674739429,3.5599248891494835,3.5,1.0171213968998525,0.6,0.00023538034157478282,1.0001725924620148,0.00023533972371245738,198.85763648103216,0.0,8.100819653750541e-06,22.957722898729035,0.02096909000186705,7.882156565875239e-05,0.00015655877591603043,0.0006306259737478426,0.09236671642386678,0.09236671642386678,0.09236671642386678,0.09236671643518769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.6416358229,595.6746364972861,0.0,0.09236671642386678,0.09236671642668337,0.09236671642668337,0.3749918875287258,0.3749918875287258,0.5,10.000039561387151,0.0,0.0,0.0,0.0,0.0,0.0,25944.46736674791,19755.31857572967,0.76144629590852,1.048921405243465,0.6528149265217323,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451016909217541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.417127655914,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16646.781738197613,1433.6313076706278,0.3749918875287258,6.17534620354742,3.5599248891494835,,,,,,
2902.0,-29.923444561158043,5.163257678583144,35.02920337743275,24.62488190447914,5.357154353413605,-26.39542509689788,-40.00537090525029,1.829020264296822,-4.741127659940105,-4.741127659986324,40.057941411209235,42611.724646595154,25855.50348025897,25855.50348025897,68467.22812685413,78009.4596155732,78009.4596155732,25855.50348025897,103864.96309583216,103864.96309583216,103864.96309583216,129809.89611581976,125307.0900193639,4502.806096455869,0.0,92293.85475455558,56896.11978834525,39330.816629122586,25944.9330199876,65275.749649110185,19755.801116337163,1433.6810140805474,0.0,0.8880203169531303,2.9123081519728795,0.0014947054983599872,1.0,1.0,-0.912895522518113,358248.71786920936,1557033.011562943,4.346234707618381,1557033.011562943,4.346234707618381,0.7614512283041002,0.0923670649360122,4.028046144702076,101325.0,128595.75668217304,1.2691414427058776,1.0,0.0,4.028046144703215,1.283180151560641,1.283482150544541,3.139111947611603,22912.809694582542,2336.456353044367,19475.89130403087,1985.9882124916123,0.85,0.8500001337084255,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.875243428434,4632.441516551485,5.524827508290043,5.163257678583144,-2.063525228721076,7.22678290730422,3.5599338550191537,3.5,1.017123958576901,0.6,0.00023533972371245738,1.0001722968464941,0.0002352991824053463,198.859003619016,0.0,8.077172100948304e-06,22.890705734087494,0.020977167173967998,7.880776252198738e-05,0.00015653196119047,0.0006305179627959277,0.09236706493396889,0.09236706493396889,0.09236706493396889,0.09236706494037937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.5030918775,595.674680138466,0.0,0.09236706493396889,0.0923670649360122,0.0923670649360122,0.37499188941468686,0.37499188941468686,0.5,10.000039561545504,0.0,0.0,0.0,0.0,0.0,0.0,25944.9330199876,19755.801116337163,0.7614512283041002,1.0488922531705838,0.6527956381298491,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510268431690838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.35011049127,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16646.751161500768,1433.6810140805474,0.37499188941468686,6.17534620354742,3.5599338550191537,,,,,,
2903.0,-29.925096750787326,5.162382689290039,35.029185688500895,24.624045111145847,5.356449186717391,-26.396982606617648,-40.006888972688444,1.8282207214371924,-4.741790591498443,-4.741790591498054,40.05789638280848,42610.87053492226,25854.998715175505,25854.998715175505,68465.86925009776,78008.9208821071,78008.9208821071,25854.998715175505,103863.9195972826,103863.9195972826,103863.9195972826,129809.25982360062,125306.44019058684,4502.819633013771,0.0,92293.69705122436,56895.64670498451,39331.16705137761,25945.340226318018,65276.50727769563,19756.224242112672,1433.7255364038836,0.0,0.8880171375951537,2.9122371814232655,0.0014947054983599872,1.0,1.0,-0.9190687571222043,358239.4811345112,1557031.0677091323,4.34634134344478,1557031.0677091323,4.34634134344478,0.7614555858501586,0.09236735167633993,4.028046144702076,101325.0,128595.793651099,1.2691418075608092,1.0,0.0,4.028046144702125,1.2831839662231186,1.2834859140801436,3.1391026156273556,22912.77054326065,2336.452360720598,19475.85324382744,1985.984331430962,0.85,0.849999925022419,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.881819637525,4632.441516551485,5.524711886245468,5.162382689290039,-2.0642422079726828,7.226624897262722,3.559942192449507,3.5,1.0171263406998592,0.6,0.0002352991824053463,1.0001718690975767,0.0002352587486965108,198.860367361227,0.0,8.06200393752455e-06,22.847719158944575,0.02098522917790552,7.879422446743196e-05,0.00015650495793791434,0.0006304091924485765,0.09236735167584247,0.09236735167584247,0.09236735167584247,0.09236735167734711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.2853724502,595.6747487198109,0.0,0.09236735167584247,0.09236735167633993,0.09236735167633993,0.37499189130086574,0.37499189130086574,0.5,10.000039561585316,0.0,0.0,0.0,0.0,0.0,0.0,25945.340226318018,19756.224242112672,0.7614555858501586,1.0488592620134243,0.6527749769706505,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510367601021588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.307123916136,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16646.720586874897,1433.7255364038836,0.37499189130086574,6.17534620354742,3.559942192449507,,,,,,
2904.0,-29.92674529905116,5.161509998629502,35.02916829630312,24.623142065852903,5.355669062018333,-26.398544489209744,-40.008415142633,1.827354200903895,-4.74253936047711,-4.7425393605086485,40.057869566478374,42610.06609367484,25854.722879265722,25854.722879265722,68464.78897294056,78008.4173189768,78008.4173189768,25854.722879265722,103863.14019824253,103863.14019824253,103863.14019824253,129808.9592456333,125306.12227995064,4502.8369656826635,0.0,92293.54221097479,56895.19098606301,39331.501361013085,25945.819047390778,65277.32040840386,19756.72056488335,1433.7765406664168,0.0,0.8880134600888085,2.9121570231379788,0.0014947054983599872,1.0,1.0,-0.9244952738026768,358229.04863757564,1557029.9100635888,4.34646468784516,1557029.9100635888,4.34646468784516,0.7614606626523194,0.09236771262209204,4.028046144702076,101325.0,128595.83991793254,1.2691422641789543,1.0,0.0,4.0280461446992675,1.283188093238645,1.2834899901800492,3.1390925195819652,22912.732102725462,2336.4484408769013,19475.824096121083,1985.9813591920874,0.85,0.8500000789432021,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.888240926525,4632.441516551485,5.52464536506688,5.161509998629502,-2.0650212749269885,7.226531273556491,3.559950333477059,3.5,1.017128666707731,0.6,0.0002352587486965108,1.0001714925896854,0.00023521841048215552,198.86172811422875,0.0,8.040662192800569e-06,22.787236654396814,0.020993269840098323,7.878061632240824e-05,0.00015647813237410255,0.0006303011378396849,0.09236771262175572,0.09236771262175572,0.09236771262175572,0.09236771262351447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.1557112961,595.6747895629082,0.0,0.09236771262175572,0.09236771262209204,0.09236771262209204,0.3749918931867451,0.3749918931867451,0.5,10.000039561603076,0.0,0.0,0.0,0.0,0.0,0.0,25945.819047390778,19756.72056488335,0.7614606626523194,1.0488296477948924,0.6527545221998601,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510466524122114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.246641411584,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16646.690039857287,1433.7765406664168,0.3749918931867451,6.17534620354742,3.559950333477059,,,,,,
2905.0,-29.928391122883244,5.16064047231584,35.02915080798964,24.622360977251105,5.355025463922453,-26.400090383048475,-40.00992007842285,1.8266108754507095,-4.743246886090219,-4.74324688609303,40.0578320088397,42609.185210222284,25854.343157565425,25854.343157565425,68463.52836778772,78007.8548969683,78007.8548969683,25854.343157565425,103862.19805453373,103862.19805453373,103862.19805453373,129808.45974938238,125305.60744618023,4502.852303202143,0.0,92293.38248979047,56894.71278806768,39331.85522413644,25946.261694848654,65278.11691898509,19757.1801908304,1433.824373247792,0.0,0.8880100289475881,2.912081281697602,0.0014947054983599872,1.0,1.0,-0.9304199745699293,358219.19099790754,1557028.2887221402,4.346579769734434,1557028.2887221402,4.346579769734434,0.7614653865436412,0.09236803481215053,4.028046144702076,101325.0,128595.87165330572,1.2691425773827358,1.0,0.0,4.028046144700338,1.2831916451871903,1.2834934911999105,3.1390838303926687,22912.692450452723,2336.4443974703618,19475.79244338318,1985.978131511085,0.85,0.8500001684873296,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.89405889476,4632.441516551485,5.524557357965362,5.16064047231584,-2.06576969407372,7.2264101663895595,3.559957709609947,3.5,1.0171307741742706,0.6,0.00023521841048215552,1.0001712114620522,0.00023517814528805804,198.8630866347871,0.0,8.021727015735469e-06,22.733574362594318,0.02100129156711406,7.876719964005346e-05,0.00015645121084210207,0.0006301926966665009,0.09236803482435224,0.09236803482435224,0.09236803482435224,0.09236803478452506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.9741192684,595.6748467641074,0.0,0.09236803482435224,0.09236803481215053,0.09236803481215053,0.3749918950722968,0.3749918950722968,0.5,10.000039560585805,0.0,0.0,0.0,0.0,0.0,0.0,25946.261694848654,19757.1801908304,0.7614653865436412,1.048797538886668,0.6527330631044918,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510565230483061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.19297911978,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16646.659510715373,1433.824373247792,0.3749918950722968,6.17534620354742,3.559957709609947,,,,,,
2906.0,-29.92996480110994,5.159772640296512,35.029134028022476,24.621298640873306,5.354055790686676,-26.401601581621662,-40.01140856472773,1.8255834525151065,-4.744021413732526,-4.744021413734674,40.057817469243886,42608.54843495444,25854.13984151845,25854.13984151845,68462.6882764729,78007.47388996577,78007.47388996577,25854.13984151845,103861.61373148422,103861.61373148422,103861.61373148422,129808.3808086017,125305.50946508588,4502.87134351582,0.0,92293.23423013107,56894.3076375529,39332.14065842019,25946.767077117474,65278.907735537665,19757.70363265869,1433.877523871495,0.0,0.8880061772876563,2.91199836939586,0.0014947054983599872,1.0,1.0,-0.9351723134827807,358208.4000927717,1557027.6610557453,4.346708956720428,1557027.6610557453,4.346708956720428,0.7614707286628808,0.09236842841695792,4.028046144702076,101325.0,128595.93512405209,1.2691432037902994,1.0,0.0,4.028046144702459,1.2831965227676079,1.2834983182568376,3.1390718983670216,22912.655643610382,2336.4406442169734,19475.754284903414,1985.974240429037,0.85,0.8499998685370453,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.899482554489,4632.441516551485,5.524507510876313,5.159772640296512,-2.066566740288627,7.22633938058514,3.5599645858363744,3.5,1.0171327388103928,0.6,0.00023517814528805804,1.0001637078559977,0.00023513965107991967,198.864385619137,0.0,8.007260782174179e-06,22.69257705668162,0.021009298827896233,7.875393168472824e-05,0.0001564242136033298,0.0006300839505429466,0.09236842854039262,0.09236842854039262,0.09236842854039262,0.09236842816115637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.90387103456,595.6748688916689,0.0,0.09236842854039262,0.09236842841695792,0.09236842841695792,0.37499189695343654,0.37499189695343654,0.5,10.000039549605093,0.0,0.0,0.0,0.0,0.0,0.0,25946.767077117474,19757.70363265869,0.7614707286628808,1.0487719640443982,0.6527154009312331,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510663774998198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.15198181387,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16646.628981201302,1433.877523871495,0.37499189695343654,6.17534620354742,3.5599645858363744,,,,,,
2907.0,-29.931607855303156,5.15891018904298,35.029116370168076,24.620599659997993,5.353504644303216,-26.403137796806003,-40.01289998469872,1.8249209634272567,-4.744623206952156,-4.744623206919407,40.05775858060222,42607.62370951068,25853.49415036425,25853.49415036425,68461.11785987492,78006.86974095413,78006.86974095413,25853.49415036425,103860.36389131838,103860.36389131838,103860.36389131838,129807.48603558358,125304.60393199508,4502.882103588499,0.0,92293.0798577505,56893.8338100315,39332.49560857667,25947.122144265206,65279.61775284188,19758.074036896454,1433.917416006661,0.0,0.8880033555445532,2.9119339494043515,0.0014947054983599872,1.0,1.0,-0.9419488286224009,358200.01594115375,1557025.1188722246,4.34680360016516,1557025.1188722246,4.34680360016516,0.7614745838494985,0.0923686610000964,4.028046144702076,101325.0,128595.95761719381,1.2691434257803484,1.0,0.0,4.0280461447022216,1.2831996937271086,1.2835014405637897,3.1390641412970126,22912.617319228037,2336.4367362175703,19475.726819920135,1985.971439780163,0.85,0.8500000915904227,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.904166280804,4632.441516551485,5.52436401083624,5.15891018904298,-2.067236664754589,7.2261468537975695,3.559970523964404,3.5,1.017134435418401,0.6,0.00023513965107991967,1.0001709278226432,0.00023509946604008487,198.86574188546987,0.0,7.655127051330853e-06,21.69463006347164,0.021016953954947563,7.874063965181831e-05,0.00015639901142810135,0.0006299824350181795,0.0923686610070592,0.0923686610070592,0.0923686610070592,0.09236866098936625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.61913940497,595.6749585817035,0.0,0.0923686610070592,0.0923686610000964,0.0923686610000964,0.3749918987910884,0.3749918987910884,0.5,10.000039548789871,0.0,0.0,0.0,0.0,0.0,0.0,25947.122144265206,19758.074036896454,0.7614745838494985,1.048736500251559,0.6526941360292479,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510758000954511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.15403482066,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16646.599842143398,1433.917416006661,0.3749918987910884,6.17534620354742,3.559970523964404,,,,,,
2908.0,-29.9332416770519,5.158048356027386,35.029099694579614,24.61951388921591,5.352517827373584,-26.404706784113976,-40.01443844810126,1.8238699723596992,-4.7454429076294105,-4.745442907651027,40.05775160582595,42606.93420115297,25853.419961877808,25853.419961877808,68460.35416303077,78006.46332271211,78006.46332271211,25853.419961877808,103859.88328458992,103859.88328458992,103859.88328458992,129807.54674017655,125304.64376100879,4502.90297916776,0.0,92292.93219956687,56893.40307856837,39332.81013444278,25947.663455586633,65280.47359002941,19758.63453703808,1433.9739267389455,0.0,0.8879992487944621,2.9118462049444727,0.0014947054983599872,1.0,1.0,-0.9464456646473991,358188.5961619229,1557024.8177753326,4.346941344473913,1557024.8177753326,4.346941344473913,0.7614802994056857,0.09236909062860062,4.028046144702076,101325.0,128596.02342633612,1.2691440752660856,1.0,0.0,4.028046144700626,1.2832046811863147,1.2835063776274904,3.139051940628967,22912.580661707663,2336.4329981907854,19475.694380249413,1985.9681318543453,0.85,0.8500000356920904,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.908989464345,4632.441516551485,5.52434246479587,5.158048356027386,-2.0680653495647974,7.226113705592184,3.5599766389034158,3.5,1.017136182543833,0.6,0.00023509946604008487,1.0001699695654578,0.0002350595130767905,198.86709054700742,0.0,7.991427759445964e-06,22.647706270269865,0.021024945382707008,7.872693052534202e-05,0.00015637253551474285,0.0006298757888174483,0.09236909062728109,0.09236909062728109,0.09236909062728109,0.09236909063218579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.58541486907,595.6749692048884,0.0,0.09236909062728109,0.09236909062860062,0.09236909062860062,0.37499190063460414,0.37499190063460414,0.5,10.000039548879244,0.0,0.0,0.0,0.0,0.0,0.0,25947.663455586633,19758.63453703808,0.7614802994056857,1.048711052449948,0.6526750168623244,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510856382130366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.10711102746,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16646.569260797693,1433.9739267389455,0.37499190063460414,6.17534620354742,3.5599766389034158,,,,,,
2909.0,-29.934871736005036,5.157192152425552,35.02908217043561,24.61871491922068,5.351852434037434,-26.406240477585893,-40.01593765625728,1.8231084913173614,-4.746029433024717,-4.746029433019117,40.05769377165032,42606.0980570524,25852.744432221163,25852.744432221163,68458.84248927356,78005.91678742852,78005.91678742852,25852.744432221163,103858.66121964969,103858.66121964969,103858.66121964969,129806.67011123356,125303.75668762882,4502.913423604739,0.0,92292.77363918525,56892.95490942982,39333.13192195048,25948.008891583868,65281.14081353435,19758.99514098191,1434.0127913567321,0.0,0.8879965000682281,2.9117834219008487,0.0014947054983599872,1.0,1.0,-0.9530635806505643,358180.42507337494,1557022.3211141955,4.347033539856993,1557022.3211141955,4.347033539856993,0.7614840592794255,0.09236931651732536,4.028046144702076,101325.0,128596.0617871644,1.2691444538580252,1.0,0.0,4.028046144701204,1.2832083171563033,1.2835099631816944,3.1390430461271963,22912.541297615015,2336.428984170437,19475.66301701632,1985.9649336946175,0.85,0.8500001271811589,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.912825979558,4632.441516551485,5.524193589398729,5.157192152425552,-2.0687228676430447,7.225915020068597,3.55998150292545,3.5,1.0171375722644143,0.6,0.0002350595130767905,1.0001695803479467,0.0002350196583613513,198.86843611855767,0.0,7.94532956908215e-06,22.517063998778813,0.02103289071227609,7.871357332217618e-05,0.0001563459397546143,0.0006297686598683972,0.0923693165170955,0.0923693165170955,0.0923693165170955,0.09236931651805087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.305777774,595.6750572901758,0.0,0.0923693165170955,0.09236931651732536,0.09236931651732536,0.3749919024864302,0.3749919024864302,0.5,10.000039548894359,0.0,0.0,0.0,0.0,0.0,0.0,25948.008891583868,19758.99514098191,0.7614840592794255,1.0486771774533756,0.6526555376651617,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510954211757825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.976468755965,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16646.538809640144,1434.0127913567321,0.3749919024864302,6.17534620354742,3.55998150292545,,,,,,
2910.0,-29.93649815565434,5.156337856150808,35.02906506899787,24.617798637505643,5.351054902616057,-26.407784125962035,-40.01744584003461,1.8222284576533132,-4.746784559486684,-4.746784559442173,40.0576709195168,42605.31497654457,25852.515552969984,25852.515552969984,68457.83052951455,78005.43015876676,78005.43015876676,25852.515552969984,103857.94571173674,103857.94571173674,103857.94571173674,129806.44002306415,125303.5087662327,4502.931256831442,0.0,92292.61998438324,56892.50480249576,39333.46131320832,25948.494311327406,65281.95562453572,19759.498915289278,1434.0643650530722,0.0,0.887992775666633,2.911702592980813,0.0014947054983599872,1.0,1.0,-0.9582619369238046,358169.90536027093,1557021.3346046675,4.347158461117811,1557021.3346046675,4.347158461117811,0.7614892285547212,0.09236968693362906,4.028046144702076,101325.0,128596.10749723701,1.269144904981367,1.0,0.0,4.0280461447037395,1.2832125061929223,1.2835141020583056,3.1390327987471207,22912.50315137823,2336.4250943368256,19475.629499532348,1985.9615158624351,0.85,0.8500000794701844,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.916869002508,4632.441516551485,5.52413991030577,5.156337856150808,-2.0695027873929734,7.225840643543782,3.5599866287656092,3.5,1.017139036790174,0.6,0.0002350196583613513,1.0001692039635453,0.00023497989883111562,198.86977870195116,0.0,7.925844931344452e-06,22.461844535430178,0.021040816557207437,7.870013826467224e-05,0.00015631952009667905,0.0006296622402671068,0.09236968693355813,0.09236968693355813,0.09236968693355813,0.09236968693342405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.19528420287,595.6750920954894,0.0,0.09236968693355813,0.09236968693362906,0.09236968693362906,0.3749919043446077,0.3749919043446077,0.5,10.00003954890355,0.0,0.0,0.0,0.0,0.0,0.0,25948.494311327406,19759.498915289278,0.7614892285547212,1.0486485871110331,0.6526353962431188,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511051817332337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.921249292616,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16646.508379403218,1434.0643650530722,0.3749919043446077,6.17534620354742,3.5599866287656092,,,,,,
2911.0,-29.938120908633362,5.155487021320703,35.02904787885328,24.616909422352933,5.350287385646217,-26.4093214609775,-40.018945502210386,1.8213757936494612,-4.7474666956399005,-4.747466695638604,40.057634157222374,42604.51246270858,25852.100179613877,25852.100179613877,68456.61264232246,78004.93181485822,78004.93181485822,25852.100179613877,103857.0319944721,103857.0319944721,103857.0319944721,129805.95194159742,125303.00594567566,4502.945995921771,0.0,92292.46532479003,56892.04597320725,39333.79927953642,25948.919947125316,65282.719226661735,19759.94166088357,1434.1104759967984,0.0,0.887989469093573,2.9116295784845936,0.0014947054983599872,1.0,1.0,-0.9639927995241919,358160.4026880233,1557019.7476042425,4.347269368469214,1557019.7476042425,4.347269368469214,0.7614938001715414,0.09236999667871194,4.028046144702076,101325.0,128596.14942133533,1.2691453187400477,1.0,0.0,4.028046144702105,1.2832165673332832,1.28351811313042,3.139022864295589,22912.464755692665,2336.4211790665177,19475.590941825376,1985.9575840705415,0.85,0.8499998210356925,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.92024029856,4632.441516551485,5.524047174351974,5.155487021320703,-2.0702288489854968,7.2257158703062,3.5599909029767707,3.5,1.017140257993363,0.6,0.00023497989883111562,1.0001688247168665,0.00023494023511244218,198.87111827449024,0.0,7.906968979263155e-06,22.40835008723178,0.0210487235261867,7.868678122055737e-05,0.00015629311761055823,0.0006295558898346773,0.09236999667851016,0.09236999667851016,0.09236999667851016,0.09236999667899001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.017532861,595.6751480869005,0.0,0.09236999667851016,0.09236999667871194,0.09236999667871194,0.3749919062078427,0.3749919062078427,0.5,10.000039548921684,0.0,0.0,0.0,0.0,0.0,0.0,25948.919947125316,19759.94166088357,0.7614938001715414,1.0486176656435062,0.6526154695668486,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451114920623991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.86775484442,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16646.477967738374,1434.1104759967984,0.3749919062078427,6.17534620354742,3.5599909029767707,,,,,,
2912.0,-29.939739918893167,5.1546393090031435,35.02903073106729,24.615995201189094,5.34949126408017,-26.410858314367573,-40.020448866393394,1.8204977913313474,-4.748162140743773,-4.748162140754323,40.05760099908858,42603.74143983071,25851.725478110486,25851.725478110486,68455.4669179412,78004.44782170042,78004.44782170042,25851.725478110486,103856.17329981091,103856.17329981091,103856.17329981091,129805.53048837736,125302.5690987242,4502.961389653173,0.0,92292.31179420851,56891.60541335773,39334.11820094531,25949.35718856646,65283.475389511776,19760.39635801055,1434.1576169592595,0.0,0.8879860823880728,2.91155514091343,0.0014947054983599872,1.0,1.0,-0.9695529258937086,358150.7148156586,1557018.3161941236,4.347382964167826,1557018.3161941236,4.347382964167826,0.7614984916357455,0.09237031912701492,4.028046144702076,101325.0,128596.19652331027,1.2691457836003974,1.0,0.0,4.0280461446990605,1.283220746549001,1.2835222424282644,3.1390126410711523,22912.426640294776,2336.4172923775986,19475.55988274793,1985.9544169260585,0.85,0.8499998794757677,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.923312163189,4632.441516551485,5.52396348267534,5.1546393090031435,-2.070963926730505,7.225603235733649,3.5599947975632737,3.5,1.017141370732364,0.6,0.00023494023511244218,1.0001684375425033,0.00023490066902101992,198.87245477328878,0.0,7.887968087511123e-06,22.354501560006522,0.02105661149427421,7.867339330735657e-05,0.0001562668418050856,0.0006294500496777443,0.09237031912648812,0.09237031912648812,0.09237031912648812,0.092370319128352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.85720806016,595.6751985889728,0.0,0.09237031912648812,0.09237031912701492,0.09237031912701492,0.3749919080751596,0.3749919080751596,0.5,10.000039548967246,0.0,0.0,0.0,0.0,0.0,0.0,25949.35718856646,19760.39635801055,0.7614984916357455,1.0485879697657614,0.6525961000948072,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511246376833482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.81390631719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16646.447575315175,1434.1576169592595,0.3749919080751596,6.17534620354742,3.5599947975632737,,,,,,
2913.0,-29.941356321587314,5.153795043620338,35.02901347639724,24.615131480991863,5.348751482613135,-26.41238732451297,-40.02194342957807,1.8196708132267023,-4.748840293930527,-4.748840293969474,40.057563619615486,42602.945465620534,25851.311845910972,25851.311845910972,68454.2573115315,78003.94035743126,78003.94035743126,25851.311845910972,103855.25220334223,103855.25220334223,103855.25220334223,129805.03165150918,125302.0556807468,4502.975970762396,0.0,92292.15631751472,56891.16142042765,39334.43877454119,25949.779448166955,65284.21822270814,19760.835883243068,1434.2034368219688,0.0,0.8879827979362672,2.9114825556451347,0.0014947054983599872,1.0,1.0,-0.9752988602627397,358141.268025702,1557016.7025531833,4.347493130675586,1557016.7025531833,4.347493130675586,0.761503037924237,0.09237062575909481,4.028046144702076,101325.0,128596.23744523888,1.269146187468432,1.0,0.0,4.028046144702087,1.2832246874709223,1.2835261335012864,3.139003000823541,22912.388041756378,2336.4133564220583,19475.52696732033,1985.9510604865402,0.85,0.8499998748200063,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.92600850159,4632.441516551485,5.5238719156989395,5.153795043620338,-2.0716856429074353,7.225480686527773,3.5599982160496775,3.5,1.017142347442765,0.6,0.00023490066902101992,1.0001681684634778,0.0002348611727784632,198.8737891353274,0.0,7.86860572693002e-06,22.299628630119674,0.021064480100001143,7.866008585713406e-05,0.00015624058316388587,0.0006293442786592945,0.09237062576502145,0.09237062576502145,0.09237062576502145,0.09237062573473925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.67647438374,595.6752555197851,0.0,0.09237062576502145,0.09237062575909481,0.09237062575909481,0.3749919099458522,0.3749919099458522,0.5,10.000039548613508,0.0,0.0,0.0,0.0,0.0,0.0,25949.779448166955,19760.835883243068,0.761503037924237,1.04855751014754,0.6525764821183343,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451134332455076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.75903338731,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16646.417203779347,1434.2034368219688,0.3749919099458522,6.17534620354742,3.5599982160496775,,,,,,
2914.0,-29.942968243107774,5.152953580456386,35.028996322033464,24.614257842209213,5.348000339950255,-26.41391309349636,-40.02343373196197,1.8188338460949565,-4.749546117577836,-4.749546117566042,40.0575320043882,42602.151174637394,25850.97557967443,25850.97557967443,68453.12675431182,78003.43882530805,78003.43882530805,25850.97557967443,103854.41440498248,103854.41440498248,103854.41440498248,129804.63900021535,125301.64723343735,4502.991766777997,0.0,92292.00121925255,56890.71356847903,39334.76405641502,25950.224595232863,65284.98865164789,19761.29894061882,1434.2513458927572,0.0,0.8879793531828715,2.911407010221904,0.0014947054983599872,1.0,1.0,-0.980811202324162,358131.43598910794,1557015.3377500148,4.347608674591106,1557015.3377500148,4.347608674591106,0.7615078192521322,0.09237095614950432,4.028046144702076,101325.0,128596.28103961992,1.2691466177115216,1.0,0.0,4.028046144700818,1.2832286748894375,1.283530071171148,3.138993246896646,22912.349537167156,2336.409430046668,19475.495108122333,1985.9478117524675,0.85,0.849999912777616,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.928410612064,4632.441516551485,5.523797227550648,5.152953580456386,-2.072426938082405,7.225380518538792,3.5600012615075367,3.5,1.017143217573582,0.6,0.0002348611727784632,1.000167704425831,0.00023482179212464232,198.8751198138145,0.0,7.854767413863205e-06,22.26041085088832,0.021072334867415006,7.864681841678765e-05,0.00015621435436167553,0.0006292386278336711,0.0923709561495117,0.0923709561495117,0.0923709561495117,0.09237095614909338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.52360999864,595.6753036718256,0.0,0.0923709561495117,0.09237095614950432,0.09237095614950432,0.37499191181764474,0.37499191181764474,0.5,10.000039548615556,0.0,0.0,0.0,0.0,0.0,0.0,25950.224595232863,19761.29894061882,0.7615078192521322,1.0485278188462082,0.6525566145374838,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511440117358463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.71981560808,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16646.386830514748,1434.2513458927572,0.37499191181764474,6.17534620354742,3.5600012615075367,,,,,,
