time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2915.0,-29.94457728755753,5.15211507380621,35.028979244569996,24.61335720671343,5.347218403591536,-26.41543952010279,-40.02492787605149,1.817969506713708,-4.750243151990276,-4.750243151974905,40.05749991440911,42601.385286025026,25850.62079799412,25850.62079799412,68452.00608401914,78002.95245746586,78002.95245746586,25850.62079799412,103853.57325545998,103853.57325545998,103853.57325545998,129804.23663866712,125301.22934735121,4503.0072913159165,0.0,92291.84743584262,56890.28026006712,39335.07463975055,25950.663383207146,65285.738022957696,19761.75556131912,1434.2986335951198,0.0,0.8879759543533937,2.911332407043782,0.0014947054983599872,1.0,1.0,-0.9863078732022927,358121.7265933039,1557013.952455127,4.347722678728534,1557013.952455127,4.347722678728534,0.7615125389860782,0.0923712810700427,4.028046144702076,101325.0,128596.32841997535,1.2691470853192732,1.0,0.0,4.028046144704103,1.2832327898358604,1.2835341365468853,3.1389831810776183,22912.311359002255,2336.4055369572948,19475.463806075786,1985.944619832031,0.85,0.8499999629423625,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.930369622485,4632.441516551485,5.523719106119821,5.15211507380621,-2.0731612419866225,7.225276315792833,3.560003745192445,3.5,1.0171439271978415,0.6,0.00023482179212464232,1.0001674072781996,0.0002347824878273862,198.8764481328672,0.0,7.831832246972508e-06,22.195412587920085,0.02108016669966198,7.863351885245658e-05,0.00015618827327218573,0.000629133572001702,0.09237128107548584,0.09237128107548584,0.09237128107548584,0.092371281053741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.368451934,595.6753525463515,0.0,0.09237128107548584,0.0923712810700427,0.0923712810700427,0.3749919136917405,0.3749919136917405,0.5,10.000039548242924,0.0,0.0,0.0,0.0,0.0,0.0,25950.663383207146,19761.75556131912,0.7615125389860782,1.0484986178749796,0.65253739294552,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451153664305384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.65481734511,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16646.3564931429,1434.2986335951198,0.3749919136917405,6.17534620354742,3.560003745192445,,,,,,
2916.0,-29.9461815314566,5.151279875153306,35.02896207569185,24.612519924435787,5.346506855633866,-26.41695464952711,-40.02640525633467,1.81716919392701,-4.750921866650913,-4.750921866647824,40.05746312195765,42600.57050486167,25850.22383834952,25850.22383834952,68450.7943432112,78002.43775350183,78002.43775350183,25850.22383834952,103852.66159185136,103852.66159185136,103852.66159185136,129803.74774204999,125300.7258054403,4503.02193660968,0.0,92291.69107537095,56889.82382668608,39335.4080540943,25951.08615019864,65286.49420429295,19762.195948068038,1434.3445157860135,0.0,0.8879726646962178,2.911259766068615,0.0014947054983599872,1.0,1.0,-0.9920187153999223,358112.2725823801,1557012.3641591193,4.347833021558747,1557012.3641591193,4.347833021558747,0.761517103125827,0.09237158889738066,4.028046144702076,101325.0,128596.36672512758,1.2691474633617328,1.0,0.0,4.02804614470469,1.2832366058466833,1.2835379030144984,3.138973846560712,22912.272541057762,2336.4015786285595,19475.43555095076,1985.941738611122,0.85,0.8500001698239078,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.931925929907,4632.441516551485,5.523632447541009,5.151279875153306,-2.0738814854545993,7.225161360607905,3.5600057183204026,3.5,1.0171444909486864,0.6,0.0002347824878273862,1.0001669099766493,0.00023474330682752507,198.8777725044784,0.0,7.816699034653925e-06,22.152525064209225,0.021087983398696632,7.862037054924804e-05,0.00015616211727813816,0.0006290282144507178,0.09237158889720763,0.09237158889720763,0.09237158889720763,0.09237158889800576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.1905548597,595.6754085836427,0.0,0.09237158889720763,0.09237158889738066,0.09237158889738066,0.3749919155661765,0.3749919155661765,0.5,10.000039548256286,0.0,0.0,0.0,0.0,0.0,0.0,25951.08615019864,19762.195948068038,0.761517103125827,1.048467913271872,0.6525173548384599,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511632997686024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.611929821396,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16646.326159677654,1434.3445157860135,0.3749919155661765,6.17534620354742,3.5600057183204026,,,,,,
2917.0,-29.947793484817627,5.15044718677799,35.02894508913646,24.61163807837295,5.345746672697112,-26.41848192606227,-40.027899435348786,1.816323821539229,-4.751635636150013,-4.751635636164071,40.05743404469588,42599.792323480404,25849.922605061383,25849.922605061383,68449.71492854178,78001.9395929431,78001.9395929431,25849.922605061383,103851.86219800448,103851.86219800448,103851.86219800448,129803.4004267992,125300.36227156076,4503.038155238435,0.0,92291.53678585589,56889.38952693058,39335.719176583676,25951.53822879472,65287.2574053784,19762.666442480288,1434.393055391181,0.0,0.8879691704817909,2.911183374814192,0.0014947054983599872,1.0,1.0,-0.997407536550611,358102.3304938076,1557011.108920975,4.347950226333138,1557011.108920975,4.347950226333138,0.7615219671469213,0.0923719274433636,4.028046144702076,101325.0,128596.41037518473,1.2691478941543028,1.0,0.0,4.028046144701738,1.283240631914096,1.283541879745942,3.1389639982750523,22912.234237247547,2336.39767272693,19475.39867166256,1985.937977970312,0.85,0.8499999812328274,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.933167053153,4632.441516551485,5.523566615661413,5.15044718677799,-2.0746267853519518,7.225073972129942,3.560007291849787,3.5,1.0171449405285107,0.6,0.00023474330682752507,1.0001677143665262,0.00023470394360430229,198.87910325623875,0.0,7.792229976881811e-06,22.08317975448305,0.021095775628673513,7.860707480902038e-05,0.0001561362320185047,0.0006289239474304467,0.09237192744023655,0.09237192744023655,0.09237192744023655,0.09237192744643469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.04996040574,595.6754528706791,0.0,0.09237192744023655,0.0923719274433636,0.0923719274433636,0.3749919174424288,0.3749919174424288,0.5,10.000039548577622,0.0,0.0,0.0,0.0,0.0,0.0,25951.53822879472,19762.666442480288,0.7615219671469213,1.0484391234805164,0.6524978076345265,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511729066062293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.54258451167,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16646.295868748624,1434.393055391181,0.3749919174424288,6.17534620354742,3.560007291849787,,,,,,
2918.0,-29.9493897739857,5.149617603834865,35.028928148806386,24.610720469523244,5.344944075124158,-26.419998522028664,-40.02938079703597,1.8154426268457262,-4.752320365903756,-4.752320365913156,40.05740140528835,42599.02875039899,25849.549953178415,25849.549953178415,68448.5787035774,78001.46826679508,78001.46826679508,25849.549953178415,103851.0182199735,103851.0182199735,103851.0182199735,129802.9862663687,125299.93295615668,4503.053310212015,0.0,92291.38263547413,56888.94312009398,39336.043905977946,25951.9680463952,65288.01195237314,19763.11416564256,1434.4394806676435,0.0,0.8879658353927101,2.911110093029371,0.0014947054983599872,1.0,1.0,-1.0028749284088576,358092.79310309014,1557009.6999088572,4.348062094231019,1557009.6999088572,4.348062094231019,0.7615266067803175,0.0923722448898145,4.028046144702076,101325.0,128596.45803392061,1.269148364509456,1.0,0.0,4.028046144703353,1.283244825562328,1.2835460238633738,3.138953740130574,22912.195967978474,2336.3937703475167,19475.370832190478,1985.9351391342077,0.85,0.8500001859013767,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.933907531685,4632.441516551485,5.523486114104572,5.149617603834865,-2.0753503065224352,7.2249679103573,3.5600082306484886,3.5,1.017145208756711,0.6,0.00023470394360430229,1.0001660866450972,0.00023466496888689803,198.88042109185935,0.0,7.828522535822468e-06,22.186032866520875,0.021103604151209335,7.859389517403116e-05,0.00015611004843027113,0.000628818478728808,0.09237224488924729,0.09237224488924729,0.09237224488924729,0.09237224489069171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.89214378025,595.6755025826535,0.0,0.09237224488924729,0.0923722448898145,0.0923722448898145,0.3749919193213691,0.3749919193213691,0.5,10.000039548623954,0.0,0.0,0.0,0.0,0.0,0.0,25951.9680463952,19763.11416564256,0.7615266067803175,1.0484096031827383,0.6524785711268785,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511825597334294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.64543762371,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16646.265369898574,1434.4394806676435,0.3749919193213691,6.17534620354742,3.5600082306484886,,,,,,
2919.0,-29.95099008822752,5.148791593918207,35.02891100523361,24.609901557583385,5.3442530707969516,-26.42150821697868,-40.03085346249861,1.814660743479977,-4.7529810400004635,-4.7529810399356895,40.05736166055762,42598.211615157365,25849.121190003207,25849.121190003207,68447.33280516058,78000.94479591426,78000.94479591426,25849.121190003207,103850.06598591746,103850.06598591746,103850.06598591746,129802.44211921202,125299.37488835868,4503.067230853346,0.0,92291.22607646047,56888.49290164371,39336.370194240844,25952.376133294554,65288.746327535395,19763.539845687592,1434.4840310036418,0.0,0.8879626470449608,2.9110393871324978,0.0014947054983599872,1.0,1.0,-1.008684223918067,358083.5909651477,1557007.9841695018,4.348169040566412,1557007.9841695018,4.348169040566412,0.7615310345449546,0.09237253844609178,4.028046144702076,101325.0,128596.4934995921,1.2691487145284195,1.0,0.0,4.028046144701494,1.2832485549541797,1.2835497041137203,3.138944617666765,22912.157100744076,2336.38980699261,19475.337544840524,1985.9317447691644,0.85,0.8500001749816939,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.934292276659,4632.441516551485,5.523394042660442,5.148791593918207,-2.0760554868774057,7.224847080795612,3.5600087184386093,3.5,1.017145348125317,0.6,0.00023466496888689803,1.0001665076502648,0.00023462590187928485,198.88174226588134,0.0,7.751308209295041e-06,21.967207465142145,0.02111135545941863,7.858079493410493e-05,0.0001560841739527931,0.0006287142551395565,0.09237253844552006,0.09237253844552006,0.09237253844552006,0.09237253844686406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.6999718144,595.6755631164995,0.0,0.09237253844552006,0.09237253844609178,0.09237253844609178,0.37499192120136027,0.37499192120136027,0.5,10.00003954868197,0.0,0.0,0.0,0.0,0.0,0.0,25952.376133294554,19763.539845687592,0.7615310345449546,1.048378727656669,0.6524587162610542,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511921191769754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.42661222233,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16646.235131122747,1434.4840310036418,0.37499192120136027,6.17534620354742,3.5600087184386093,,,,,,
2920.0,-29.95257936398043,5.147967899944085,35.02889416321572,24.608973401505523,5.343437730660113,-26.423019988097636,-40.03233398599548,1.8137686760170386,-4.753697866062339,-4.753697866077772,40.057336074040364,42597.47508922155,25848.843276898315,25848.843276898315,68446.31836611987,78000.48222835721,78000.48222835721,25848.843276898315,103849.32550525553,103849.32550525553,103849.32550525553,129802.1581514748,125299.07432644448,4503.083825030313,0.0,92291.07312215968,56888.065983541484,39336.67459846466,25952.832646219264,65289.507244683926,19764.015136988455,1434.5328915129528,0.0,0.8879591245939826,2.91096267333929,0.0014947054983599872,1.0,1.0,-1.0138536399855411,358073.6069296111,1557006.8796269693,4.348287194294777,1557006.8796269693,4.348287194294777,0.7615359527957971,0.09237288399582035,4.028046144702076,101325.0,128596.54049021483,1.2691491782898083,1.0,0.0,4.028046144699347,1.2832527987853304,1.2835538988053445,3.1389342368977053,22912.11912841325,2336.385934892471,19475.29817820496,1985.9277304895109,0.85,0.8499998655320232,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.934436629824,4632.441516551485,5.523334488316662,5.147967899944085,-2.0768011325334634,7.224769032477548,3.5600089014534757,3.5,1.0171454004152787,0.6,0.00023462590187928485,1.0001653611952364,0.00023458711027434282,198.8830543421541,0.0,7.769714539223752e-06,22.019371004160114,0.021119125173957854,7.85676268271922e-05,0.00015605827505209264,0.0006286099331724379,0.09237288399527903,0.09237288399527903,0.09237288399527903,0.09237288399846731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.5762569649,595.6756020864657,0.0,0.09237288399527903,0.09237288399582035,0.09237288399582035,0.3749919230822394,0.3749919230822394,0.5,10.000039548731749,0.0,0.0,0.0,0.0,0.0,0.0,25952.832646219264,19764.015136988455,0.7615359527957971,1.048350971766493,0.6524398312515978,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512017028455355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.478775761345,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16646.204758501637,1434.5328915129528,0.3749919230822394,6.17534620354742,3.5600089014534757,,,,,,
2921.0,-29.954165436690992,5.147147947936658,35.02887706069807,24.608166922722035,5.3427587464534465,-26.424515470486245,-40.03378936378283,1.812999339103868,-4.754346920129478,-4.754346920125153,40.0572948739191,42596.64803013893,25848.394240892147,25848.394240892147,68445.04227103108,77999.96055940725,77999.96055940725,25848.394240892147,103848.35480029939,103848.35480029939,103848.35480029939,129801.58643698685,125298.48911997405,4503.0973170128,0.0,92290.91623885423,56887.60370983627,39337.01392113107,25953.231636687462,65290.24555781853,19764.431688390825,1434.5765974031815,0.0,0.8879559999001774,2.9108932137942385,0.0014947054983599872,1.0,1.0,-1.0196966199590065,358064.5670185913,1557005.1010610973,4.348392006574208,1557005.1010610973,4.348392006574208,0.7615402954463615,0.09237316905233098,4.028046144702076,101325.0,128596.57384019476,1.2691495074285197,1.0,0.0,4.0280461447005,1.2832564692904203,1.2835575203895053,3.1389252585879373,22912.080180670397,2336.3819633279863,19475.27025976679,1985.9248836011063,0.85,0.8500000919251738,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.934046177814,4632.441516551485,5.523238999917743,5.147147947936658,-2.0774965832758645,7.2246445312125225,3.560008406427812,3.5,1.0171452589793748,0.6,0.00023458711027434282,1.000165030043079,0.00023454840274133426,198.88436378927054,0.0,7.714992873704329e-06,21.86428980407807,0.02112684016683156,7.855468436021651e-05,0.0001560324259141263,0.0006285058116519087,0.09237316905219994,0.09237316905219994,0.09237316905219994,0.09237316905254218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.3770482111,595.6756648368731,0.0,0.09237316905219994,0.09237316905233098,0.09237316905233098,0.37499192496379635,0.37499192496379635,0.5,10.00003954874484,0.0,0.0,0.0,0.0,0.0,0.0,25953.231636687462,19764.431688390825,0.7615402954463615,1.0483195718787546,0.6524197859298443,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512112205284189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.323694561266,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16646.174553674446,1434.5765974031815,0.37499192496379635,6.17534620354742,3.560008406427812,,,,,,
2922.0,-29.95574801469694,5.1463301802926384,35.028860249477994,24.607286997512006,5.3419968991036315,-26.426016053455164,-40.035256755631394,1.8121557543843636,-4.7550659355601965,-4.7550659355721185,40.057269073562665,42595.88616230072,25848.132117283083,25848.132117283083,68444.0182795838,77999.47682470825,77999.47682470825,25848.132117283083,103847.60894199133,103847.60894199133,103847.60894199133,129801.29813808273,125298.18418873059,4503.11394935213,0.0,92290.76241101277,56887.17174872792,39337.32295809428,25953.689196091385,65291.012154185664,19764.908335566193,1434.6256066452377,0.0,0.8879524669919904,2.9108162687517205,0.0014947054983599872,1.0,1.0,-1.024893869109519,358054.55290703254,1557003.9872878962,4.348510512285445,1557003.9872878962,4.348510512285445,0.761545234907983,0.09237351542838784,4.028046144702076,101325.0,128596.61459509504,1.269149909648113,1.0,0.0,4.028046144701823,1.2832604861603465,1.283561488527353,3.138915433104641,22912.041991474955,2336.3780691138113,19475.2360940051,1985.9213996629942,0.85,0.8500000175126856,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.933463273136,4632.441516551485,5.523183677745056,5.1463301802926384,-2.0782425869346017,7.22457276722724,3.5600076674054786,3.5,1.0171450478301367,0.6,0.00023454840274133426,1.0001646685276895,0.0002345097863600856,198.88567036634126,0.0,7.69832307625888e-06,21.817047598117664,0.021134538489907817,7.854163704945001e-05,0.00015600676569188426,0.0006284024510926345,0.09237351542824293,0.09237351542824293,0.09237351542824293,0.09237351542873666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.25229963014,595.6757041324537,0.0,0.09237351542824293,0.09237351542838784,0.09237351542838784,0.374991926845749,0.374991926845749,0.5,10.000039548753533,0.0,0.0,0.0,0.0,0.0,0.0,25953.689196091385,19764.908335566193,0.761545234907983,1.04829157982652,0.6524004569221552,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512207191480992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.276452355305,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16646.14436003901,1434.6256066452377,0.374991926845749,6.17534620354742,3.5600076674054786,,,,,,
2923.0,-29.95732696010857,5.145515586898601,35.02884344660563,24.60638143764811,5.341205780628593,-26.427516404079267,-40.03672414747996,1.8112863085079047,-4.755737860897341,-4.755737860938862,40.05723569197719,42595.13977825249,25847.751207287372,25847.751207287372,68442.89098553985,77999.00803103836,77999.00803103836,25847.751207287372,103846.75923832573,103846.75923832573,103846.75923832573,129800.86858793828,125297.73988363291,4503.128704305371,0.0,92290.60972060921,56886.74146911213,39337.631390552306,25954.109349612554,65291.74074016486,19765.346673529933,1434.6711320621573,0.0,0.8879491986965469,2.9107443644818525,0.0014947054983599872,1.0,1.0,-1.0303412761713844,358045.19484295655,1557002.5462422702,4.348620142563825,1557002.5462422702,4.348620142563825,0.7615497957291681,0.09237382481875037,4.028046144702076,101325.0,128596.66559439657,1.2691504129720856,1.0,0.0,4.028046144702403,1.2832646235628449,1.283565577342707,3.1389053128563953,22912.00408465908,2336.374203694338,19475.200965671633,1985.917817569877,0.85,0.8499998906124242,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.932322218817,4632.441516551485,5.523103632197959,5.145515586898601,-2.0789536514575486,7.22446923835615,3.5600062207460943,3.5,1.0171446344988841,0.6,0.0002345097863600856,1.0001642926493484,0.00023447126445485226,198.88697395942265,0.0,7.680244871763814e-06,21.765813966578648,0.021142218734779582,7.852859174214746e-05,0.00015598119461793814,0.0006282994496268099,0.09237382481841509,0.09237382481841509,0.09237382481841509,0.09237382481968072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.0908945414,595.6757549747666,0.0,0.09237382481841509,0.09237382481875037,0.09237382481875037,0.3749919287280007,0.3749919287280007,0.5,10.000039548794192,0.0,0.0,0.0,0.0,0.0,0.0,25954.109349612554,19765.346673529933,0.7615497957291681,1.0482626165216717,0.65238174530779,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512301969571306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.22521872377,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16646.11418354507,1434.6711320621573,0.3749919287280007,6.17534620354742,3.5600062207460943,,,,,,
2924.0,-29.95889811708945,5.144704460435514,35.0288263730243,24.605675192456715,5.340637246226114,-26.428987372059325,-40.03815312227232,1.8106181357246875,-4.75639377436022,-4.756393774386975,40.0571942755366,42594.26799626179,25847.335175509626,25847.335175509626,68441.60317177142,77998.44493074296,77998.44493074296,25847.335175509626,103845.78010625258,103845.78010625258,103845.78010625258,129800.29250535538,125297.1501500545,4503.1423553008735,0.0,92290.44900789051,56886.27206267778,39337.97438356969,25954.5123991028,65292.486782672495,19765.76780118808,1434.715310829962,0.0,0.8879460399421439,2.9106741750323497,0.0014947054983599872,1.0,1.0,-1.0362389761572786,358036.05996513885,1557000.7583429853,4.348726098970553,1557000.7583429853,4.348726098970553,0.7615541951722948,0.0923741131885451,4.028046144702076,101325.0,128596.68374480297,1.2691505921026693,1.0,0.0,4.028046144701768,1.2832678214349609,1.2835687265282996,3.138897490780904,22911.964186228688,2336.370135186704,19475.170226054906,1985.9146830013212,0.85,0.8500000291446214,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.9308614197425,4632.441516551485,5.523016459193664,5.144704460435514,-2.079652255035809,7.224356715471323,3.560004368706047,3.5,1.0171441053445849,0.6,0.00023447126445485226,1.0001634842892198,0.000234432938352556,198.88827113725213,0.0,7.661505163009393e-06,21.71270563196862,0.02114988023994259,7.851588989275225e-05,0.00015595537456210003,0.0006281954452504352,0.09237411319713054,0.09237411319713054,0.09237411319713054,0.09237411317489769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.89064397675,595.6758180532854,0.0,0.09237411319713054,0.0923741131885451,0.0923741131885451,0.37499193061061986,0.37499193061061986,0.5,10.000039547959293,0.0,0.0,0.0,0.0,0.0,0.0,25954.5123991028,19765.76780118808,0.7615541951722948,1.0482309151370024,0.6523609391389512,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451239653128917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.172110389154,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16646.0840270715,1434.715310829962,0.37499193061061986,6.17534620354742,3.560004368706047,,,,,,
2925.0,-29.960471594499772,5.143894331429318,35.02881013725487,24.604599025938683,5.339654395604357,-26.430501834428377,-40.039645101036854,1.8095761276160258,-4.757162904374923,-4.757162904404412,40.05718430140758,42593.6475824586,25847.215480705076,25847.215480705076,68440.86306316368,77998.06145548806,77998.06145548806,25847.215480705076,103845.27693619314,103845.27693619314,103845.27693619314,129800.29232772178,125297.13068378733,4503.161643934454,0.0,92290.30403016997,56885.890151517604,39338.23764294707,25955.01539152864,65293.25303447571,19766.29118256294,1434.7682666196906,0.0,0.8879421971401273,2.9105918719566533,0.0014947054983599872,1.0,1.0,-1.0406568352854038,358025.34855833463,1557000.3277711617,4.348855001582305,1557000.3277711617,4.348855001582305,0.7615596016565795,0.0923745108735258,4.028046144702076,101325.0,128596.75745995052,1.2691513196146116,1.0,0.0,4.028046144702371,1.2832727636553882,1.2835736207221922,3.1388854020623262,22911.928194158263,2336.366465016929,19475.13781097732,1985.9113775833055,0.85,0.8499999496307254,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.929154689073,4632.441516551485,5.5229928971910525,5.143894331429318,-2.0804333203046763,7.2243276517339945,3.5600022048678466,3.5,1.017143487105099,0.6,0.000234432938352556,1.000163727866139,0.00023439456143117826,198.88957024582405,0.0,7.622612225133481e-06,21.602483046028286,0.021157502852167723,7.850263004147452e-05,0.00015593030831108148,0.0006280944772346578,0.09237451088001736,0.09237451088001736,0.09237451088001736,0.0923745108634903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.84242013533,595.6758332436791,0.0,0.09237451088001736,0.0923745108735258,0.0923745108735258,0.37499193249002283,0.37499193249002283,0.5,10.000039547432479,0.0,0.0,0.0,0.0,0.0,0.0,25955.01539152864,19766.29118256294,0.7615596016565795,1.0482072784308356,0.6523437813700075,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512490627732313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.06188780322,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16646.053973994647,1434.7682666196906,0.37499193249002283,6.17534620354742,3.5600022048678466,,,,,,
2926.0,-29.962039535294757,5.143089931337486,35.028792934078425,24.603882163669937,5.339073671185507,-26.431971218444804,-40.04107383135704,1.8088972459684591,-4.757711169210381,-4.757711169278016,40.05712391773386,42592.788623954904,25846.528011020877,25846.528011020877,68439.31663497578,77997.50478078946,77997.50478078946,25846.528011020877,103844.03279181034,103844.03279181034,103844.03279181034,129799.36455315728,125296.1936877734,4503.1708653838805,0.0,92290.14375003331,56885.427593608896,39338.57350713824,25955.331761346937,65293.90526848518,19766.623484102587,1434.8044313493992,0.0,0.8879396492720727,2.9105332043472667,0.0014947054983599872,1.0,1.0,-1.0472335078412698,358017.7132177142,1556997.7210817216,4.348940467464791,1556997.7210817216,4.348940467464791,0.7615631218222121,0.09237471218875218,4.028046144702076,101325.0,128596.7794520074,1.2691515366593378,1.0,0.0,4.028046144701071,1.2832760112480948,1.2835768198255344,3.1388774584701067,22911.888403120396,2336.3624074602844,19475.108853829708,1985.9084247760152,0.85,0.8500001619760583,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.926618997187,4632.441516551485,5.522848992140664,5.143089931337486,-2.0810520954697296,7.224142026807216,3.559998990051704,3.5,1.0171425685862012,0.6,0.00023439456143117826,1.0001631538067415,0.00023435632530457087,198.89086479808935,0.0,7.632769400176026e-06,21.631268480098857,0.0211651356215679,7.848993424659525e-05,0.00015590462718458303,0.0006279910324720741,0.09237471218858112,0.09237471218858112,0.09237471218858112,0.0923747121892784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.5504561459,595.6759252117865,0.0,0.09237471218858112,0.09237471218875218,0.09237471218875218,0.37499193436808015,0.37499193436808015,0.5,10.000039547446542,0.0,0.0,0.0,0.0,0.0,0.0,25955.331761346937,19766.623484102587,0.7615631218222121,1.0481731235642413,0.652324109713082,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512584864313338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.09067323729,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16646.023822059957,1434.8044313493992,0.37499193436808015,6.17534620354742,3.559998990051704,,,,,,
2927.0,-29.96361074070257,5.142286623074949,35.02877637934716,24.602971923910104,5.338276656809089,-26.433465353092224,-40.042532596830256,1.8080229533757322,-4.7584706490586655,-4.758470649076401,40.05710822068317,42592.04017904162,25846.39699150741,25846.39699150741,68438.43717054903,77997.0408811931,77997.0408811931,25846.39699150741,103843.43787270051,103843.43787270051,103843.43787270051,129799.26144727695,125296.07203354279,4503.189413734165,0.0,92289.99171573411,56884.99101950164,39338.88966248052,25955.823574576432,65294.71323705695,19767.135826946836,1434.8565520773532,0.0,0.8879358755158153,2.9104519370139874,0.0014947054983599872,1.0,1.0,-1.0519754849975698,358007.13662909425,1556997.043459022,4.349067055252912,1556997.043459022,4.349067055252912,0.7615684306896208,0.09237509583485079,4.028046144702076,101325.0,128596.82471667124,1.2691519833868368,1.0,0.0,4.02804614470114,1.283280170584985,1.283580931067184,3.1388672848158214,22911.850659188538,2336.3585586503586,19475.069624242482,1985.904424471403,0.85,0.8499998500309807,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.924381458612,4632.441516551485,5.522823636618621,5.142286623074949,-2.081824540169008,7.224111163243958,3.5599961532430497,3.5,1.0171417580694428,0.6,0.00023435632530457087,1.0001634956392331,0.00023431801533087049,198.89216206064873,0.0,7.604816287473252e-06,21.552049358699197,0.021172740437855372,7.84769735158029e-05,0.00015587935178876797,0.0006278892220114054,0.09237509583446675,0.09237509583446675,0.09237509583446675,0.09237509583518576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.4745584119,595.6759491194279,0.0,0.09237509583446675,0.09237509583485079,0.09237509583485079,0.3749919362472246,0.3749919362472246,0.5,10.000039547487388,0.0,0.0,0.0,0.0,0.0,0.0,25955.823574576432,19767.135826946836,0.7615684306896208,1.0481466841285998,0.6523045751714734,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512678770465213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.01145411589,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16645.99372859288,1434.8565520773532,0.3749919362472246,6.17534620354742,3.5599961532430497,,,,,,
2928.0,-29.96517132801096,5.141486936801744,35.02875963227468,24.602124967519217,5.33754917423214,-26.43494247226093,-40.04397749723864,1.807212749425637,-4.759112469222885,-4.759112469215967,40.05706956168333,42591.28047215818,25845.962352785806,25845.962352785806,68437.24282494398,77996.55160932611,77996.55160932611,25845.962352785806,103842.51396211192,103842.51396211192,103842.51396211192,129798.73298474081,125295.53005468087,4503.202930059943,0.0,92289.83634489363,56884.565208136526,39339.19015195234,25956.219022628895,65295.40917458123,19767.54935905185,1434.8998440926987,0.0,0.8879327775914527,2.910383261127322,0.0014947054983599872,1.0,1.0,-1.0576126385970497,357998.19877155486,1556995.3745995518,4.349170973324083,1556995.3745995518,4.349170973324083,0.7615727599546875,0.09237538087954338,4.028046144702076,101325.0,128596.86552724766,1.2691523861559109,1.0,0.0,4.028046144701718,1.2832840309851985,1.2835847432070167,3.1388578424136377,22911.81208692921,2336.354625374538,19475.037867069375,1985.9011861409733,0.85,0.8499998949528547,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.921346255299,4632.441516551485,5.52273434541091,5.141486936801744,-2.0825105528292673,7.223997489631012,3.5599923051360802,3.5,1.0171406586103087,0.6,0.00023431801533087049,1.0001623927399121,0.0002342799699646414,198.8934505711652,0.0,7.61955349775567e-06,21.59381461263957,0.021180359991353127,7.846413792278493e-05,0.00015585387740808554,0.0006277866100305089,0.09237538087934925,0.09237538087934925,0.09237538087934925,0.09237538087988856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.2876364242,595.6760079994918,0.0,0.09237538087934925,0.09237538087954338,0.09237538087954338,0.3749919381273463,0.3749919381273463,0.5,10.000039547502963,0.0,0.0,0.0,0.0,0.0,0.0,25956.219022628895,19767.54935905185,0.7615727599546875,1.0481172212576597,0.6522859877986412,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512772873303201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.05321936983,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16645.963517460033,1434.8998440926987,0.3749919381273463,6.17534620354742,3.5599923051360802,,,,,,
2929.0,-29.966728262402004,5.140690092158506,35.02874304646236,24.601165938098006,5.336695455140727,-26.436429211846868,-40.04543133834375,1.806289106040235,-4.759787870580794,-4.759787870589418,40.057040720342926,42590.57340353151,25845.62135723657,25845.62135723657,68436.19476076808,77996.11971027475,77996.11971027475,25845.62135723657,103841.74106751132,103841.74106751132,103841.74106751132,129798.38548175574,125295.16732121057,4503.2181605451815,0.0,92289.68654224717,56884.14024687692,39339.49588374473,25956.64441424442,65296.14029798914,19767.993603803247,1434.9457557172277,0.0,0.8879294749315649,2.9103109933758726,0.0014947054983599872,1.0,1.0,-1.0627721782150275,357988.7934581589,1556994.1295560964,4.349281759676298,1556994.1295560964,4.349281759676298,0.7615773937618462,0.09237569910538306,4.028046144702076,101325.0,128596.91903197333,1.2691529142064972,1.0,0.0,4.028046144698221,1.2832884203118422,1.2835890847364926,3.138847106345159,22911.77489702595,2336.3508330598065,19475.01230205567,1985.8985792350775,0.85,0.8500001588521024,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.918116848953,4632.441516551485,5.522665292836096,5.140690092158506,-2.0832203967091028,7.223910488867609,3.559988210815455,3.5,1.0171394888044156,0.6,0.0002342799699646414,1.00016201465964,0.0002342420193236073,198.8947360802914,0.0,7.5669741675465765e-06,21.444804790826996,0.021187926965520673,7.845122486514881e-05,0.00015582874509949258,0.0006276853759317736,0.09237569909764064,0.09237569909764064,0.09237569909764064,0.09237569911989625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.14818115695,595.6760519276586,0.0,0.09237569909764064,0.09237569910538306,0.09237569910538306,0.3749919400081489,0.3749919400081489,0.5,10.00003954816217,0.0,0.0,0.0,0.0,0.0,0.0,25956.64441424442,19767.993603803247,0.7615773937618462,1.0480894345124965,0.6522678554836897,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451286634135399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.90420954802,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16645.9334666696,1434.9457557172277,0.3749919400081489,6.17534620354742,3.559988210815455,,,,,,
2930.0,-29.96828213126011,5.139897484475255,35.0287259369883,24.60046870345252,5.336135265979769,-26.437883829130374,-40.046846378222085,1.8056298897706564,-4.760395961122526,-4.760395961119712,40.05699243970203,42589.718832577964,25845.112921990916,25845.112921990916,68434.83175456888,77995.55941294087,77995.55941294087,25845.112921990916,103840.67233493179,103840.67233493179,103840.67233493179,129797.68201084429,125294.45203607788,4503.229974766402,0.0,92289.5261724291,56883.68559230404,39339.822866805625,25957.009675912504,65296.832542718126,19768.376481826977,1434.9864281658247,0.0,0.8879265815569872,2.9102459290748484,0.0014947054983599872,1.0,1.0,-1.0688611226348144,357980.3256485508,1556992.0453454556,4.349378817186845,1556992.0453454556,4.349378817186845,0.7615814274697277,0.09237595117104407,4.028046144702076,101325.0,128596.9403559171,1.2691531246574597,1.0,0.0,4.028046144702175,1.2832915753192404,1.283592191778811,3.1388393894037927,22911.73508372384,2336.3467732328413,19474.97258060749,1985.894528774606,0.85,0.8499999022091619,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.914512321586,4632.441516551485,5.5225609044661415,5.139897484475255,-2.083880168634499,7.223777653109754,3.5599836409094143,3.5,1.0171381831169755,0.6,0.0002342420193236073,1.000161697694375,0.0002342041490526924,198.8960190729169,0.0,7.5481827325577556e-06,21.39154986406868,0.02119547514825323,7.843865832786618e-05,0.0001558033609957411,0.0006275831275905207,0.0923759511709194,0.0923759511709194,0.0923759511709194,0.09237595117137203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.9147371851,595.6761254620423,0.0,0.0923759511709194,0.09237595117104407,0.09237595117104407,0.3749919418920769,0.3749919418920769,0.5,10.000039548173131,0.0,0.0,0.0,0.0,0.0,0.0,25957.009675912504,19768.376481826977,0.7615814274697277,1.0480574491848105,0.6522478529829936,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512959591766543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.85095462126,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16645.9034370397,1434.9864281658247,0.3749919418920769,6.17534620354742,3.5599836409094143,,,,,,
2931.0,-29.96983380776201,5.139105782661951,35.02870958123681,24.599510721769207,5.335282420378059,-26.439365583543974,-40.04829938113687,1.804707287981708,-4.7611563793763025,-4.761156379370154,40.056979967551854,42589.031305113655,25845.00421756512,25845.00421756512,68434.03552267878,77995.12831079826,77995.12831079826,25845.00421756512,103840.13252836338,103840.13252836338,103840.13252836338,129797.6366874279,125294.38786753497,4503.24881989294,0.0,92289.37649062107,56883.27948086931,39340.10778861307,25957.50415906453,65297.61194767761,19768.89195994024,1435.0387173251597,0.0,0.8879227910837109,2.910164567672682,0.0014947054983599872,1.0,1.0,-1.0733916475494425,357969.7368594032,1556991.5069405253,4.349505968299359,1556991.5069405253,4.349505968299359,0.7615867780969541,0.09237634026030768,4.028046144702076,101325.0,128596.99219035998,1.2691536362236366,1.0,0.0,4.028046144702281,1.2832959594739244,1.283596528359206,3.138828666111703,22911.697923819844,2336.3429839771834,19474.94597497393,1985.8918157550163,0.85,0.8500001195776529,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.910868413989,4632.441516551485,5.522541976600493,5.139105782661951,-2.084650861622622,7.223756644284573,3.5599790210785645,3.5,1.0171368631653042,0.6,0.0002342041490526924,1.0001614715900597,0.00023416633784178263,198.89730026992942,0.0,7.532246126184252e-06,21.34638552160617,0.021203007394379414,7.842575658899436e-05,0.00015577839246369804,0.0006274825531912858,0.09237634026497925,0.09237634026497925,0.09237634026497925,0.09237634025354736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.85443457746,595.6761444572222,0.0,0.09237634026497925,0.09237634026030768,0.09237634026030768,0.37499194377591244,0.37499194377591244,0.5,10.000039547747999,0.0,0.0,0.0,0.0,0.0,0.0,25957.50415906453,19768.89195994024,0.7615867780969541,1.0480327454779566,0.6522295384897057,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451305265971406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.80579027879,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16645.873416924827,1435.0387173251597,0.37499194377591244,6.17534620354742,3.5599790210785645,,,,,,
2932.0,-29.97138052470835,5.138318370212627,35.02869277142779,24.59871981935578,5.334616071936609,-26.44082444005356,-40.04971878658978,1.803953437757569,-4.761759326044455,-4.761759325990881,40.05693415535461,42588.225816145314,25844.489493921745,25844.489493921745,68432.71531006705,77994.61847849014,77994.61847849014,25844.489493921745,103839.10797241189,103839.10797241189,103839.10797241189,129796.97574089812,125293.71503130009,4503.2607095980275,0.0,92289.21992680099,56882.82726503482,39340.43629085129,25957.867768486238,65298.30405933753,19769.2731930647,1435.0791107056198,0.0,0.8879199146257688,2.910100056313192,0.0014947054983599872,1.0,1.0,-1.0792926033732897,357961.3410295005,1556989.529290282,4.349602459339224,1556989.529290282,4.349602459339224,0.7615907966472227,0.0923765933773831,4.028046144702076,101325.0,128597.02275653521,1.2691539378883316,1.0,0.0,4.028046144702008,1.283299555917284,1.2836000771192748,3.1388198695532834,22911.659055392207,2336.3390205006,19474.907019079586,1985.887843359311,0.85,0.8499998612931616,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.906398093646,4632.441516551485,5.522437265935374,5.138318370212627,-2.0853059074458145,7.223624277658441,3.5599733535056766,3.5,1.0171352438587646,0.6,0.00023416633784178263,1.0001609574863954,0.00023412865308228937,198.89857738639216,0.0,7.520547769889274e-06,21.313232379866204,0.021210527942149303,7.84131550685424e-05,0.00015575318277324024,0.0006273810073948281,0.09237659337674888,0.09237659337674888,0.09237659337674888,0.09237659337948659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.6329257738,595.6762142320414,0.0,0.09237659337674888,0.0923765933773831,0.0923765933773831,0.37499194565792554,0.37499194565792554,0.5,10.000039547787246,0.0,0.0,0.0,0.0,0.0,0.0,25957.867768486238,19769.2731930647,0.7615907966472227,1.0480014189630598,0.6522102898330218,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513145597489119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.77263713705,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16645.84338893453,1435.0791107056198,0.37499194565792554,6.17534620354742,3.5599733535056766,,,,,,
2933.0,-29.972923809696304,5.137533091496826,35.028676228192495,24.59787387577819,5.333887633318587,-26.44228641296636,-40.0511461548507,1.8031439391252868,-4.7624592849537635,-4.7624592849629375,40.056908227068725,42587.46828304567,25844.233445897276,25844.233445897276,68431.70172894295,77994.13725500951,77994.13725500951,25844.233445897276,103838.37070090679,103838.37070090679,103838.37070090679,129796.68199692333,125293.40516903596,4503.27682788737,0.0,92289.06589430355,56882.39692258447,39340.74330191009,25958.311296016545,65299.05459792664,19769.73663374329,1435.1268158950586,0.0,0.8879164772868977,2.9100251666935097,0.0014947054983599872,1.0,1.0,-1.0843931435591116,357951.5945304914,1556988.4100048367,4.349717765741668,1556988.4100048367,4.349717765741668,0.7615956372623157,0.09237692923470286,4.028046144702076,101325.0,128597.06239791369,1.2691543291183192,1.0,0.0,4.028046144701995,1.2833034118502746,1.2836038855917442,3.138810438362674,22911.620815389015,2336.335121105476,19474.8745755253,1985.8845350374797,0.85,0.8499998639312606,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.901907621805,4632.441516551485,5.522387852575867,5.137533091496826,-2.086031171793426,7.2235642632902515,3.5599676603879002,3.5,1.0171336172536858,0.6,0.00023412865308228937,1.0001606023469702,0.00023409105750904868,198.8998516835172,0.0,7.495445052358142e-06,21.242091278382976,0.021218023387201662,7.840048474182193e-05,0.00015572816834046743,0.0006272802481053357,0.09237692923465782,0.09237692923465782,0.09237692923465782,0.09237692923412091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.5075586872,595.676253722415,0.0,0.09237692923465782,0.09237692923470286,0.09237692923470286,0.3749919475403386,0.3749919475403386,0.5,10.000039547803176,0.0,0.0,0.0,0.0,0.0,0.0,25958.311296016545,19769.73663374329,0.7615956372623157,1.0479738512342225,0.6521911924341689,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513238239342303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.701496035574,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16645.813408578113,1435.1268158950586,0.3749919475403386,6.17534620354742,3.5599676603879002,,,,,,
2934.0,-29.97446307866104,5.136750686126291,35.028659703139404,24.597044032439612,5.333176859452788,-26.44374294417714,-40.05256887814028,1.8023507206570228,-4.7631238711543915,-4.76312387114785,40.056875665214775,42586.70904450916,25843.88864448246,25843.88864448246,68430.59768899162,77993.649858681,77993.649858681,25843.88864448246,103837.53850316347,103837.53850316347,103837.53850316347,129796.2645291391,125292.97307271382,4503.291456425265,0.0,92288.91129705642,56881.97048675267,39341.045344781945,25958.726025975637,65299.77137075758,19770.170577622077,1435.1718756021862,0.0,0.8879132421285054,2.9099540630600202,0.0014947054983599872,1.0,1.0,-1.0897474647513263,357942.34076747677,1556987.004356069,4.349826290507232,1556987.004356069,4.349826290507232,0.7616001863049453,0.09237723586538811,4.028046144702076,101325.0,128597.1027630813,1.26915472749155,1.0,0.0,4.028046144704594,1.283307191636302,1.2836076180135925,3.1388011934742215,22911.582435181444,2336.331207413484,19474.843744629816,1985.8813911610812,0.85,0.8499999421570109,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.89688972399,4632.441516551485,5.522320096673471,5.136750686126291,-2.0867301124516295,7.223480798577921,3.559961298592321,3.5,1.017131799597806,0.6,0.00023409105750904868,1.0001601864072724,0.00023405356530931248,198.90112267893605,0.0,7.477753941531002e-06,21.19195467029886,0.02122550114114319,7.838785753069468e-05,0.000155703199978354,0.0006271796743905852,0.0923772358630686,0.0923772358630686,0.0923772358630686,0.09237723586635097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.3501162067,595.6763033164763,0.0,0.0923772358630686,0.09237723586538811,0.09237723586538811,0.37499194942297853,0.37499194942297853,0.5,10.000039548055202,0.0,0.0,0.0,0.0,0.0,0.0,25958.726025975637,19770.170577622077,0.7616001863049453,1.047945440734515,0.6521724065879388,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513330676761094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.65135942749,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16645.78344541803,1435.1718756021862,0.37499194942297853,6.17534620354742,3.559961298592321,,,,,,
2935.0,-29.976000420931296,5.135970942659257,35.028643183551175,24.596288648340874,5.332549565189118,-26.445189381612206,-40.0539750122465,1.8016326641381777,-4.763796505437426,-4.763796505441792,40.05684277271151,42585.88915890627,25843.56921597114,25843.56921597114,68429.4583748774,77993.1259135483,77993.1259135483,25843.56921597114,103836.69512951944,103836.69512951944,103836.69512951944,129795.84084059627,125292.53457500953,4503.3062655867425,0.0,92288.75382938479,56881.5170555432,39341.374193157324,25959.145711076817,65300.51990423414,19770.609821537193,1435.2174839496552,0.0,0.887909967478856,2.909882099764707,0.0014947054983599872,1.0,1.0,-1.0951713358924167,357932.975133288,1556985.5844359323,4.349936140575307,1556985.5844359323,4.349936140575307,0.7616047939937036,0.09237754627929935,4.028046144702076,101325.0,128597.12948760613,1.2691549912421034,1.0,0.0,4.028046144700674,1.2833106204195754,1.2836109994829124,3.1387928071421363,22911.54334236424,2336.327221055533,19474.813755713025,1985.878333142615,0.85,0.8500000835693778,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.891523188278,4632.441516551485,5.522258173703275,5.135970942659257,-2.0874343796198436,7.223405322279101,3.5599544947913717,3.5,1.0171298556546777,0.6,0.00023405356530931248,1.000159987902678,0.0002340161255601913,198.90239209775342,0.0,7.457240619232204e-06,21.133819914904066,0.021232958381762423,7.837537940235825e-05,0.00015567818590695424,0.00062707891655672,0.09237754628934004,0.09237754628934004,0.09237754628934004,0.09237754626572191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.19108104415,595.6763534121663,0.0,0.09237754628934004,0.09237754627929935,0.09237754627929935,0.37499195130674673,0.37499195130674673,0.5,10.000039547053671,0.0,0.0,0.0,0.0,0.0,0.0,25959.145711076817,19770.609821537193,0.7616047939937036,1.0479159809942091,0.6521523752239676,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513422874753932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.59322467209,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16645.75351126945,1435.2174839496552,0.37499195130674673,6.17534620354742,3.5599544947913717,,,,,,
