time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2936.0,-29.97747059904343,5.135192994366984,35.02862723624479,24.595302307885163,5.331652903771266,-26.446600468570203,-40.05536459209395,1.800681332618433,-4.764508308923553,-4.764508308925697,40.05682624502542,42585.29136489586,25843.353794608494,25843.353794608494,68428.64515950435,77992.7574265844,77992.7574265844,25843.353794608494,103836.1112211929,103836.1112211929,103836.1112211929,129795.71534452049,125292.39185787697,4503.323486643522,0.0,92288.60569488019,56881.13873035079,39341.629960588216,25959.60412332759,65301.234083915806,19771.08861644132,1435.2662920824837,0.0,0.8879064363218622,2.909805947394618,0.0014947054983599872,1.0,1.0,-1.0997149853421888,357923.06432381086,1556984.870960577,4.350054595956359,1556984.870960577,4.350054595956359,0.7616097889056328,0.09237790292429968,4.028046144702076,101325.0,128597.19151077406,1.2691556033631786,1.0,0.0,4.028046144702211,1.28331513790816,1.283615469979388,3.138781758055083,22911.50656659274,2336.3234709704884,19474.780096494287,1985.8749008575087,0.85,0.8499999788268161,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.885761480371,4632.441516551485,5.5222189411806415,5.135192994366984,-2.0881669384560904,7.223359932823074,3.559947189989027,3.5,1.0171277685682933,0.6,0.0002340161255601913,1.0001529996231249,0.00023398032665839394,198.9036060709485,0.0,7.446855659744625e-06,21.104388939716266,0.02124040523742217,7.836304998170991e-05,0.00015565307557848136,0.0006269777709949227,0.09237790299385355,0.09237790299385355,0.09237790299385355,0.09237790278484335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.1111979987,595.6763785748427,0.0,0.09237790299385355,0.09237790292429968,0.09237790292429968,0.3749919531863938,0.3749919531863938,0.5,10.00003954068626,0.0,0.0,0.0,0.0,0.0,0.0,25959.60412332759,19771.08861644132,0.7616097889056328,1.0478920669641503,0.6521360884263127,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513514958459424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.56379369691,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16645.72356441001,1435.2662920824837,0.3749919531863938,6.17534620354742,3.559947189989027,,,,,,
2937.0,-29.97900435271113,5.134419895009402,35.028610610873386,24.594543605949752,5.331021838684919,-26.448046056650185,-40.05676988800985,1.799957963276251,-4.765076587775297,-4.765076587780093,40.056774786865994,42584.48382656266,25842.77192291085,25842.77192291085,68427.25574947351,77992.23536645336,77992.23536645336,25842.77192291085,103835.0072893642,103835.0072893642,103835.0072893642,129794.94715902332,125291.61316866329,4503.333990360032,0.0,92288.45640001427,56880.70486074705,39341.94615474136,25959.93986965911,65301.88602440047,19771.441646897867,1435.304126271052,0.0,0.8879037546702926,2.909745151152416,0.0014947054983599872,1.0,1.0,-1.105811646108009,357915.1520368898,1556982.6495900888,4.350144554454662,1556982.6495900888,4.350144554454662,0.761613537865159,0.09237812874704297,4.028046144702076,101325.0,128597.21795691844,1.2691558643663305,1.0,0.0,4.028046144702508,1.283318588037796,1.283618874972664,3.1387733196173753,22911.46950275073,2336.319691510427,19474.746522133108,1985.8714772254652,0.85,0.8499998884748526,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.879401867666,4632.441516551485,5.522102110707684,5.134419895009402,-2.0887937611305913,7.223213656139993,3.559939127158623,3.5,1.0171254649024637,0.6,0.00023398032665839394,1.0001596183445276,0.00023394298506640378,198.9048725544449,0.0,7.120530660871852e-06,20.17958389291083,0.02124752576808304,7.835058293971976e-05,0.00015562974371867417,0.0006268837891869775,0.09237812874695286,0.09237812874695286,0.09237812874695286,0.09237812874677294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.86239034514,595.6764569487123,0.0,0.09237812874695286,0.09237812874704297,0.09237812874704297,0.37499195504121974,0.37499195504121974,0.5,10.00003954070032,0.0,0.0,0.0,0.0,0.0,0.0,25959.93986965911,19771.441646897867,0.761613537865159,1.0478603286267294,0.6521172116016787,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513603020210788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.6389886501,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16645.694911827803,1435.304126271052,0.37499195504121974,6.17534620354742,3.559939127158623,,,,,,
2938.0,-29.980531163150527,5.133648588376599,35.02859440710653,24.593635356891923,5.330221832021417,-26.449500010018767,-40.058192192204274,1.7990855921441173,-4.7657831884722555,-4.765783188453444,40.05675370047143,42583.77671420821,25842.556795909913,25842.556795909913,68426.33351011813,77991.79184301944,77991.79184301944,25842.556795909913,103834.34863892935,103834.34863892935,103834.34863892935,129794.73968813018,125291.38899643533,4503.350691694855,0.0,92288.30487075637,56880.28973953719,39342.23903468798,25960.391049200825,65302.6300838888,19771.913400652025,1435.3524440761948,0.0,0.8879002659764323,2.9096695582074985,0.0014947054983599872,1.0,1.0,-1.1106282099402733,357905.31405212707,1556981.7393233129,4.350261586494764,1556981.7393233129,4.350261586494764,0.7616184734343858,0.09237847559363607,4.028046144702076,101325.0,128597.264836189,1.269156327028759,1.0,0.0,4.0280461447032385,1.283322736831915,1.2836229768137608,3.1387631724237544,22911.431884200083,2336.315855485827,19474.714380065016,1985.86819964667,0.85,0.8499998812162823,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.873173326157,4632.441516551485,5.522063491635749,5.133648588376599,-2.089520960862214,7.223169549238813,3.5599312305096977,3.5,1.0171232087170565,0.6,0.00023394298506640378,1.0001588976943812,0.0002339058179712258,198.90613331875818,0.0,7.427424595784321e-06,21.049321304452764,0.021254953192678824,7.833796687641127e-05,0.0001556050181899925,0.0006267841936164957,0.09237847559791106,0.09237847559791106,0.09237847559791106,0.09237847558394137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.7604363644,595.676489063972,0.0,0.09237847559791106,0.09237847559363607,0.09237847559363607,0.37499195690171483,0.37499195690171483,0.5,10.000039540335939,0.0,0.0,0.0,0.0,0.0,0.0,25960.391049200825,19771.913400652025,0.7616184734343858,1.0478342667395872,0.652098953127989,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513694891142515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.50872606164,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16645.664936609355,1435.3524440761948,0.37499195690171483,6.17534620354742,3.5599312305096977,,,,,,
2939.0,-29.98205355423009,5.132881018231673,35.02857789109405,24.592865269538038,5.329576025095305,-26.450934908593187,-40.05959270345045,1.7983526128820715,-4.766398377394978,-4.766398377380088,40.056712283874084,42582.99849896184,25842.108417392123,25842.108417392123,68425.10691635397,77991.28326394649,77991.28326394649,25842.108417392123,103833.39168133862,103833.39168133862,103833.39168133862,129794.15723779691,125290.79396494759,4503.363272849331,0.0,92288.14824305108,56879.863478504034,39342.538627274495,25960.765556458293,65303.30418373279,19772.30647675033,1435.3938264389928,0.0,0.8878973114370013,2.9096037458610335,0.0014947054983599872,1.0,1.0,-1.1163058548348772,357896.7489640992,1556979.9514350994,4.350360700234471,1556979.9514350994,4.350360700234471,0.761622627566603,0.09237874201040193,4.028046144702076,101325.0,128597.29757373188,1.2691566501231866,1.0,0.0,4.028046144700383,1.283326234678131,1.2836264277783247,3.1387546173809375,22911.392999912354,2336.311890391964,19474.681429059954,1985.8648395792604,0.85,0.8499998856086338,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.866355029317,4632.441516551485,5.521975726853899,5.132881018231673,-2.0901807454534507,7.2230617636851235,3.559922586167151,3.5,1.0171207389049004,0.6,0.0002339058179712258,1.0001584397064898,0.00023386876387292062,198.90739044781674,0.0,7.392763188543327e-06,20.95109087633179,0.021262345955867366,7.832554595516653e-05,0.00015558027201605925,0.0006266845148859878,0.09237874201023738,0.09237874201023738,0.09237874201023738,0.09237874201056757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.5601811314,595.6765521439244,0.0,0.09237874201023738,0.09237874201040193,0.09237874201040193,0.374991958765228,0.374991958765228,0.5,10.00003954035008,0.0,0.0,0.0,0.0,0.0,0.0,25960.765556458293,19772.30647675033,0.761622627566603,1.0478046673386983,0.652080304836541,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513786347282034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.41049563352,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16645.635049361794,1435.3938264389928,0.374991958765228,6.17534620354742,3.559922586167151,,,,,,
2940.0,-29.98357262367871,5.132115423628319,35.02856169899935,24.591999349091225,5.328822335936196,-26.45237757913709,-40.06100191092116,1.7975227685653619,-4.767092892632604,-4.767092892686689,40.05668859770647,42582.270608153674,25841.871352403858,25841.871352403858,68424.14196055754,77990.82342210515,77990.82342210515,25841.871352403858,103832.69477450901,103832.69477450901,103832.69477450901,129793.90123566362,125290.52179910468,4503.37943655894,0.0,92287.99575026902,56879.44293651985,39342.8364597213,25961.206461154612,65304.042920875916,19772.767906448524,1435.4412332786362,0.0,0.8878938928828253,2.909529448671015,0.0014947054983599872,1.0,1.0,-1.1212315538024313,357887.0796332015,1556978.9289417649,4.35047538049575,1556978.9289417649,4.35047538049575,0.7616274665830434,0.09237907834837812,4.028046144702076,101325.0,128597.34322812837,1.269157100697048,1.0,0.0,4.028046144703821,1.2833301844318643,1.283630330900858,3.1387449571174146,22911.355142157852,2336.3080299753587,19474.655978460192,1985.8622443403399,0.85,0.8500001792834161,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.859411835882,4632.441516551485,5.52193326300506,5.132115423628319,-2.0908979390922413,7.22301336272056,3.5599137834873926,3.5,1.0171182238535408,0.6,0.00023386876387292062,1.0001580959566332,0.00023383179601143894,198.90864484797424,0.0,7.370333999277739e-06,20.887526553953112,0.021269716289866646,7.831304974617142e-05,0.0001555557141267492,0.0006265855945746303,0.09237907834814878,0.09237907834814878,0.09237907834814878,0.09237907834891038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.445655041,595.6765882193861,0.0,0.09237907834814878,0.09237907834837812,0.09237907834837812,0.3749919606326699,0.3749919606326699,0.5,10.00003954036895,0.0,0.0,0.0,0.0,0.0,0.0,25961.206461154612,19772.767906448524,0.7616274665830434,1.047778037930393,0.6520617821433731,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513877539797118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.34693131114,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16645.605199755064,1435.4412332786362,0.3749919606326699,6.17534620354742,3.5599137834873926,,,,,,
2941.0,-29.985088188151842,5.13135306306874,35.028545390760165,24.591183161269896,5.328124099405525,-26.45381153590006,-40.062398405838735,1.7967431806918608,-4.767727854200984,-4.767727854231433,40.056652862451415,42581.505448607386,25841.483267150732,25841.483267150732,68422.98871575811,77990.34059398873,77990.34059398873,25841.483267150732,103831.82386113946,103831.82386113946,103831.82386113946,129793.42219784844,125290.02918050555,4503.39301734289,0.0,92287.84131124473,56879.006166272884,39343.15016107983,25961.598336708987,65304.748497788816,19773.1789908296,1435.4841573424799,0.0,0.887890818011351,2.909461523667913,0.0014947054983599872,1.0,1.0,-1.126639312969985,357878.2396126843,1556977.3863104826,4.350578531948548,1556977.3863104826,4.350578531948548,0.7616318045746386,0.09237936412733334,4.028046144702076,101325.0,128597.37490782549,1.2691574133513495,1.0,0.0,4.028046144702696,1.2833338994559302,1.2836339993492176,3.138735871007356,22911.31680123058,2336.304120288843,19474.615963000084,1985.8581638989956,0.85,0.8499998551787338,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.851929653187,4632.441516551485,5.521859164690663,5.13135306306874,-2.0915710734003476,7.2229241364690875,3.5599042974791004,3.5,1.0171155135654573,0.6,0.00023383179601143894,1.0001577331107478,0.00023379491881161772,198.90989636773705,0.0,7.353227230249714e-06,20.83904597052769,0.021277069517096896,7.830066808461731e-05,0.00015553112792682163,0.0006264865602267992,0.09237936412749703,0.09237936412749703,0.09237936412749703,0.09237936412514247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.27286990895,595.6766426463093,0.0,0.09237936412749703,0.09237936412733334,0.09237936412733334,0.3749919625032738,0.3749919625032738,0.5,10.0000395403874,0.0,0.0,0.0,0.0,0.0,0.0,25961.598336708987,19773.1789908296,0.7616318045746386,1.047749057912303,0.6520430202720889,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451396853443433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.298450727714,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16645.575365945304,1435.4841573424799,0.3749919625032738,6.17534620354742,3.5599042974791004,,,,,,
2942.0,-29.98660034237868,5.130593311253357,35.02852921193038,24.590313399117463,5.32736536423837,-26.455248447109533,-40.063802898488916,1.795909452288194,-4.7683896239686305,-4.768389623896102,40.05662397976704,42580.78810674837,25841.1702178492,25841.1702178492,68421.95832459757,77989.88580157635,77989.88580157635,25841.1702178492,103831.05601942555,103831.05601942555,103831.05601942555,129793.06927696013,125289.66139500473,4503.407881955392,0.0,92287.68916821711,56878.59147415198,39343.44188229459,25962.013257534578,65305.455139829166,19773.61383997636,1435.5291443477875,0.0,0.8878875831728668,2.9093907321909946,0.0014947054983599872,1.0,1.0,-1.131733833672854,357869.0265471205,1556976.1394937984,4.350687050277015,1556976.1394937984,4.350687050277015,0.7616363817331366,0.0923796748623533,4.028046144702076,101325.0,128597.41794544565,1.2691578380996362,1.0,0.0,4.028046144701323,1.2833378670204252,1.2836379205131327,3.138726167298519,22911.27903030588,2336.3002687264134,19474.585436246216,1985.8550510364107,0.85,0.8499999240760946,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.844210528291,4632.441516551485,5.521801379566027,5.130593311253357,-2.092263181232173,7.22285649248553,3.559894511083008,3.5,1.017112717452288,0.6,0.00023379491881161772,1.0001573801113681,0.00023375812993109597,198.91114508523575,0.0,7.335239994770199e-06,20.788070145178743,0.021284404757091667,7.828821733864368e-05,0.00015550670147297403,0.0006263881693435497,0.09237967486195668,0.09237967486195668,0.09237967486195668,0.09237967486284186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.1332178149,595.6766866363982,0.0,0.09237967486195668,0.0923796748623533,0.0923796748623533,0.37499196437640586,0.37499196437640586,0.5,10.000039540431406,0.0,0.0,0.0,0.0,0.0,0.0,25962.013257534578,19773.61383997636,0.7616363817331366,1.047721942647754,0.6520249803875688,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514059320203732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.24747490237,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16645.545551716234,1435.5291443477875,0.37499196437640586,6.17534620354742,3.559894511083008,,,,,,
2943.0,-29.988108967763,5.129836861296731,35.0285128871951,24.58950678063559,5.3266770769584815,-26.45667513954537,-40.065198310743995,1.7951394897642585,-4.7690173138958585,-4.769017313935698,40.05658741235977,42580.04836498137,25840.773994797797,25840.773994797797,68420.82235977917,77989.40147376969,77989.40147376969,25840.773994797797,103830.17546856748,103830.17546856748,103830.17546856748,129792.57493579747,125289.15373468636,4503.42120111111,0.0,92287.53454552859,56878.181437335676,39343.7256757699,25962.399467229992,65306.125142999896,19774.019272728845,1435.571542799821,0.0,0.8878845478268234,2.9093235875929246,0.0014947054983599872,1.0,1.0,-1.137154959147665,357860.2881082566,1556974.5609405783,4.350788876774103,1556974.5609405783,4.350788876774103,0.7616406679855541,0.09237995544185512,4.028046144702076,101325.0,128597.45652897835,1.2691582188894976,1.0,0.0,4.028046144700549,1.2833415367913659,1.2836415439269355,3.1387171919745316,22911.240643782246,2336.2963543903625,19474.553725621092,1985.8518174525545,0.85,0.8499999641401428,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.8361099261,4632.441516551485,5.521726271565064,5.129836861296731,-2.092929720155796,7.222766581452527,3.5598842410571483,3.5,1.0171097831591853,0.6,0.00023375812993109597,1.0001570147546677,0.00023372143221775572,198.91239090244054,0.0,7.317718350985211e-06,20.738413806692087,0.021291722475442653,7.827584890251441e-05,0.00015548228102858156,0.0006262898026666627,0.09237995544234763,0.09237995544234763,0.09237995544234763,0.09237995543587967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.95640903845,595.6767423307507,0.0,0.09237995544234763,0.09237995544185512,0.09237995544185512,0.3749919662516631,0.3749919662516631,0.5,10.00003954046862,0.0,0.0,0.0,0.0,0.0,0.0,25962.399467229992,19774.019272728845,0.7616406679855541,1.047693799164459,0.6520069636920647,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514149902772422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.19781856388,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16645.51575528695,1435.571542799821,0.3749919662516631,6.17534620354742,3.5598842410571483,,,,,,
2944.0,-29.98961422494818,5.12908290852955,35.02849669619717,24.588667752128117,5.3259520102360085,-26.45810243475173,-40.06658998606724,1.7943367077646806,-4.769680101425422,-4.769680101422334,40.05655862155483,42579.30777874618,25840.47433206501,25840.47433206501,68419.78211081118,77988.9346152116,77988.9346152116,25840.47433206501,103829.40894727662,103829.40894727662,103829.40894727662,129792.22387315298,125288.78777372117,4503.436099431814,0.0,92287.38136174214,56877.75452631476,39344.02981714153,25962.81492587635,65306.84474301788,19774.454903261583,1435.6166062146162,0.0,0.8878813073617974,2.9092526898988136,0.0014947054983599872,1.0,1.0,-1.14224729561289,357851.0612368354,1556973.3180915369,4.350897584906393,1556973.3180915369,4.350897584906393,0.7616452591800045,0.09238026684991381,4.028046144702076,101325.0,128597.4899346343,1.2691585485776886,1.0,0.0,4.0280461447012135,1.2833453595847997,1.2836453205157328,3.13870784245113,22911.20261447947,2336.292476480701,19474.519059883372,1985.8482825310757,0.85,0.8499998619703981,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.827796196874,4632.441516551485,5.521672048075065,5.12908290852955,-2.093621299266888,7.222704207796438,3.5598737008389887,3.5,1.0171067716682824,0.6,0.00023372143221775572,1.0001566661055765,0.00023368482172680344,198.91363395191613,0.0,7.299629901162068e-06,20.687151139893302,0.021299022105343814,7.826351538851041e-05,0.0001554579168292453,0.0006261916625474574,0.09238026684964297,0.09238026684964297,0.09238026684964297,0.09238026684902267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.817201206,595.6767861808905,0.0,0.09238026684964297,0.09238026684991381,0.09238026684991381,0.3749919681285936,0.3749919681285936,0.5,10.000039540513653,0.0,0.0,0.0,0.0,0.0,0.0,25962.81492587635,19774.454903261583,0.7616452591800045,1.047666326248691,0.6519884392868092,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514240275028731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.14655589708,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16645.485979147008,1435.6166062146162,0.3749919681285936,6.17534620354742,3.5598737008389887,,,,,,
2945.0,-29.991116885100613,5.128331856081718,35.02848036531542,24.587977991346293,5.325394193004823,-26.459510761683386,-40.06795993829144,1.7936847469837234,-4.770322594212132,-4.770322594216918,40.056522203502205,42578.48839834626,25840.126293679754,25840.126293679754,68418.614692026,77988.39523984988,77988.39523984988,25840.126293679754,103828.52153352964,103828.52153352964,103828.52153352964,129791.7323676901,125288.282550936,4503.449816754098,0.0,92287.22217654104,56877.31532069179,39344.3409509436,25963.21083416047,65307.55178510407,19774.87067419161,1435.6600373257697,0.0,0.8878781966385955,2.9091839644148365,0.0014947054983599872,1.0,1.0,-1.147743053658587,357842.11707301444,1556971.7459886738,4.351001941090651,1556971.7459886738,4.351001941090651,0.7616496588385478,0.09238055557499482,4.028046144702076,101325.0,128597.51309588912,1.2691587771615014,1.0,0.0,4.028046144700606,1.2833484782354452,1.283648392908848,3.1387002151126437,22911.16309526956,2336.2884466427945,19474.48557392098,1985.8448679132,0.85,0.8499998665690549,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.819082214429,4632.441516551485,5.521607959565085,5.128331856081718,-2.094297485638671,7.222629341720388,3.559862653189717,3.5,1.017103615197062,0.6,0.00023368482172680344,1.0001563977138808,0.0002336482796700109,198.9148748704149,0.0,7.282325796081025e-06,20.638111306093624,0.021306304431139896,7.825137614701396e-05,0.0001554334455797895,0.0006260930912254311,0.09238055558431192,0.09238055558431192,0.09238055558431192,0.09238055555945379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.6411187506,595.6768416464032,0.0,0.09238055558431192,0.09238055557499482,0.09238055557499482,0.37499197000689444,0.37499197000689444,0.5,10.000039539690391,0.0,0.0,0.0,0.0,0.0,0.0,25963.21083416047,19774.87067419161,0.7616496588385478,1.0476371081426992,0.6519688341472623,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514330446588446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.09751606328,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16645.456220195807,1435.6600373257697,0.37499197000689444,6.17534620354742,3.559862653189717,,,,,,
2946.0,-29.9926203607086,5.127581869217415,35.0284647586939,24.586972093116515,5.324481761384875,-26.460955394513583,-40.0693767593242,1.7927134324691947,-4.771049217176369,-4.771049217209172,40.05651043854689,42577.85998996543,25839.99842371229,25839.99842371229,68417.85841367772,77988.01152552562,77988.01152552562,25839.99842371229,103828.00994923792,103828.00994923792,103828.00994923792,129791.69165521282,125288.22382277552,4503.467832437304,0.0,92287.07589438271,56876.924348828674,39344.61282839337,25963.681705974905,65308.29453436828,19775.363437247735,1435.7100344571902,0.0,0.8878745726919335,2.9091062413287214,0.0014947054983599872,1.0,1.0,-1.1520536055198818,357832.00194149214,1556971.2381164767,4.351123515137843,1556971.2381164767,4.351123515137843,0.761654824658281,0.09238092750443931,4.028046144702076,101325.0,128597.57155578716,1.2691593541158368,1.0,0.0,4.0280461447010545,1.2833530874088892,1.2836529562606391,3.138688942444333,22911.126779360293,2336.2847434506475,19474.454059473268,1985.8416543338724,0.85,0.8499998383762171,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.810067182482,4632.441516551485,5.5215912724572345,5.127581869217415,-2.0950349202518797,7.222616789469294,3.55985122388217,3.5,1.01710034968062,0.6,0.0002336482796700109,1.000156484520306,0.0002336117230515913,198.91611647599527,0.0,7.268758654396281e-06,20.59966202655906,0.021313573189794294,7.82388234288734e-05,0.0001554094562411375,0.0006259964610623598,0.0923809275052338,0.0923809275052338,0.0923809275052338,0.09238092750092683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.584233809,595.6768595650201,0.0,0.0923809275052338,0.09238092750443931,0.09238092750443931,0.3749919718828106,0.3749919718828106,0.5,10.000039539632976,0.0,0.0,0.0,0.0,0.0,0.0,25963.681705974905,19775.363437247735,0.761654824658281,1.04761361327041,0.6519517971420762,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514420463641504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.059066783746,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16645.426463096588,1435.7100344571902,0.3749919718828106,6.17534620354742,3.55985122388217,,,,,,
2947.0,-29.9941148410565,5.126837001164967,35.028448350449935,24.586255789641314,5.323893145885658,-26.4623591921032,-40.07074224120004,1.7920347698993326,-4.771586483745239,-4.771586483745943,40.05645609644614,42577.057575272585,25839.384166294603,25839.384166294603,68416.44174156719,77987.48938299339,77987.48938299339,25839.384166294603,103826.873549288,103826.873549288,103826.873549288,129790.86729865501,125287.39002497995,4503.477273675056,0.0,92286.91735793637,56876.485550504534,39344.92423047982,25963.99374936702,65308.91797984684,19775.692834281017,1435.7456442504777,0.0,0.8878720572084898,2.9090487737677435,0.0014947054983599872,1.0,1.0,-1.1581740552021529,357824.5229359345,1556968.892267635,4.35120790350749,1556968.892267635,4.35120790350749,0.7616583575384327,0.09238113211318215,4.028046144702076,101325.0,128597.59321378745,1.2691595678636807,1.0,0.0,4.028046144700653,1.2833563306220086,1.283656153313959,3.1386810105575194,22911.087421209802,2336.280730036231,19474.424947810832,1985.8386857704552,0.85,0.8500000279245803,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.800318347498,4632.441516551485,5.521471517703313,5.126837001164967,-2.0956331713647565,7.222470172529723,3.559838864271575,3.5,1.0170968183633071,0.6,0.0002336117230515913,1.0001555501142003,0.0002335753903729444,198.91735066662622,0.0,7.271700567520398e-06,20.607999408352807,0.021320844890361814,7.822672732590216e-05,0.00015538499572568913,0.0006258979329774106,0.09238113211295483,0.09238113211295483,0.09238113211295483,0.09238113211438075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.3214820549,595.676942331183,0.0,0.09238113211295483,0.09238113211318215,0.09238113211318215,0.37499197375988175,0.37499197375988175,0.5,10.000039539644764,0.0,0.0,0.0,0.0,0.0,0.0,25963.99374936702,19775.692834281017,0.7616583575384327,1.0475819207826913,0.651933287095816,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514510530611597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.067404165544,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16645.396639572402,1435.7456442504777,0.37499197375988175,6.17534620354742,3.559838864271575,,,,,,
2948.0,-29.995606361596405,5.126093520012761,35.028432447363734,24.585384036786877,5.323129725821316,-26.463778003285498,-40.07213251953942,1.7911988586289047,-4.7722932555317925,-4.772293255538879,40.056437855054185,42576.37086578896,25839.217738266074,25839.217738266074,68415.58860405502,77987.0454649552,77987.0454649552,25839.217738266074,103826.26320322127,103826.26320322127,103826.26320322127,129790.70937082707,125287.21515279176,4503.4942180353055,0.0,92286.76597347143,56876.09137477729,39345.19399854904,25964.44616760579,65309.64016615483,19776.166931928517,1435.7940758851503,0.0,0.8878685565436538,2.908973176811926,0.0014947054983599872,1.0,1.0,-1.1628026818090689,357814.68452411104,1556968.104820291,4.3513253428685825,1556968.104820291,4.3513253428685825,0.7616633454944246,0.09238148336923192,4.028046144702076,101325.0,128597.64404606061,1.2691600695392116,1.0,0.0,4.028046144702839,1.2833603073884492,1.283660084379122,3.1386712846830016,22911.049838605355,2336.2768976771226,19474.396634762794,1985.8357986430428,0.85,0.8500001864579874,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.790801551755,4632.441516551485,5.521447183001885,5.126093520012761,-2.096354612698291,7.222448132711052,3.559826798857782,3.5,1.0170933711022234,0.6,0.0002335753903729444,1.0001552439230266,0.00023353913484147138,198.91858242641925,0.0,7.227200179066527e-06,20.48188530747454,0.02132807209054088,7.821441334013052e-05,0.00015536097703281387,0.0006258011845741737,0.0923814833689491,0.0923814833689491,0.0923814833689491,0.09238148337006011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.23328227655,595.6769701138968,0.0,0.0923814833689491,0.09238148336923192,0.09238148336923192,0.3749919756381539,0.3749919756381539,0.5,10.000039539662742,0.0,0.0,0.0,0.0,0.0,0.0,25964.44616760579,19776.166931928517,0.7616633454944246,1.0475572737806904,0.6519155634217252,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514600059770892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.941290064664,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16645.36694613741,1435.7940758851503,0.3749919756381539,6.17534620354742,3.559826798857782,,,,,,
2949.0,-29.99709461962569,5.125353457270055,35.02841633566283,24.584597150702052,5.322461095468502,-26.46518444480929,-40.073502087593056,1.7904486505351662,-4.772905066702606,-4.772905066694768,40.056400029816196,42575.61226475592,25838.807529130114,25838.807529130114,68414.41979388603,77986.56133831845,77986.56133831845,25838.807529130114,103825.36886744856,103825.36886744856,103825.36886744856,129790.18917510186,125286.68216206765,4503.507013034212,0.0,92286.61117104042,56875.66209773822,39345.49897033578,25964.820307653295,65310.319277989074,19776.56046124328,1435.8353456883146,0.0,0.8878656053861332,2.90890773818323,0.0014947054983599872,1.0,1.0,-1.1682253647269931,357806.16815540096,1556966.471975538,4.351424347998726,1556966.471975538,4.351424347998726,0.7616675265576174,0.09238175344962067,4.028046144702076,101325.0,128597.67338736178,1.2691603591153395,1.0,0.0,4.028046144701785,1.283363883975516,1.2836636152701728,3.1386625375682797,22911.011407458976,2336.2729787908183,19474.358567476018,1985.8319168600917,0.85,0.8499999507283161,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.780635535413,4632.441516551485,5.521371521760206,5.125353457270055,-2.0970061646560163,7.2223596219260715,3.5598139103788085,3.5,1.0170896886796597,0.6,0.00023353913484147138,1.0001549062110737,0.0002335029637820774,198.91981150530611,0.0,7.211898925728252e-06,20.438521555513866,0.02133528398946661,7.820228454193072e-05,0.00015533685029954066,0.0006257040009792282,0.0923817534484482,0.0923817534484482,0.0923817534484482,0.09238175345334376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.050391596,595.6770277240087,0.0,0.0923817534484482,0.09238175344962067,0.09238175344962067,0.3749919775174117,0.3749919775174117,0.5,10.000039539737312,0.0,0.0,0.0,0.0,0.0,0.0,25964.820307653295,19776.56046124328,0.7616675265576174,1.0475284847817778,0.6518971693207566,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514689412669846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.897926312704,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16645.337262181227,1435.8353456883146,0.3749919775174117,6.17534620354742,3.5598139103788085,,,,,,
2950.0,-29.998579250531556,5.12461572886168,35.02840039964009,24.583759519178443,5.321735186248939,-26.466593271381992,-40.074875741824485,1.7896472008373179,-4.773564843137649,-4.7735648431229745,40.056372875176294,42574.88639745434,25838.527409006332,25838.527409006332,68413.41380646068,77986.10380710663,77986.10380710663,25838.527409006332,103824.63121611296,103824.63121611296,103824.63121611296,129789.86565614241,125286.34368663206,4503.52196951036,0.0,92286.45852317724,56875.2411141318,39345.797121161595,25965.234440029446,65311.03156119104,19776.995287378493,1435.8802584954174,0.0,0.8878623737439886,2.9088371705471565,0.0014947054983599872,1.0,1.0,-1.1731954538425953,357796.9842917834,1556965.2997610297,4.351532763315088,1556965.2997610297,4.351532763315088,0.761672124819685,0.09238206572177847,4.028046144702076,101325.0,128597.7135855012,1.2691607558401303,1.0,0.0,4.028046144705433,1.2833676995942067,1.2836673853568203,3.138653205917307,22910.973511204145,2336.269114448272,19474.331568145633,1985.8291636945985,0.85,0.8500001782386989,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.7703055073025,4632.441516551485,5.521323851856304,5.12461572886168,-2.0976921655567238,7.222307894418403,3.55980081398478,3.5,1.0170859468527944,0.6,0.0002335029637820774,1.0001545305322896,0.00023346688601990877,198.92103760207854,0.0,7.195140316595612e-06,20.391027657231962,0.021342479129783206,7.81901213034826e-05,0.00015531284247859481,0.0006256072963686247,0.09238206572173789,0.09238206572173789,0.09238206572173789,0.09238206572126076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.91909503407,595.6770690820955,0.0,0.09238206572173789,0.09238206572177847,0.09238206572177847,0.3749919793976852,0.3749919793976852,0.5,10.00003953975434,0.0,0.0,0.0,0.0,0.0,0.0,25965.234440029446,19776.995287378493,0.761672124819685,1.0475016573940188,0.6518789457117239,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514778571167826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.85043241442,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16645.30759386665,1435.8802584954174,0.3749919793976852,6.17534620354742,3.55980081398478,,,,,,
2951.0,-30.000061498673503,5.123881010662525,35.02838442401034,24.582926358003192,5.321014029343096,-26.46799953636688,-40.076248976960755,1.7888502378102706,-4.774191725549429,-4.774191725550959,40.05633986034801,42574.1691776082,25838.166183876026,25838.166183876026,68412.33536148423,77985.64514677657,77985.64514677657,25838.166183876026,103823.81133065259,103823.81133065259,103823.81133065259,129789.43346440932,125285.89789755622,4503.535566853094,0.0,92286.30582413137,56874.829850931455,39346.08441466657,25965.622133756726,65311.706548423295,19777.402914996837,1435.9227188346902,0.0,0.8878593290872494,2.908770122406146,0.0014947054983599872,1.0,1.0,-1.178377815602687,357788.258473125,1556963.8745745977,4.351634906128559,1556963.8745745977,4.351634906128559,0.7616764510057756,0.09238235129620347,4.028046144702076,101325.0,128597.7463787202,1.2691610794840384,1.0,0.0,4.028046144701303,1.2833714940996297,1.2836711344447358,3.1386439259569325,22910.935602242735,2336.2652488100152,19474.291075974594,1985.8250346422678,0.85,0.8499998172954696,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.759558009454,4632.441516551485,5.52125934326129,5.123881010662525,-2.0983535593121885,7.222234569974713,3.559787188343704,3.5,1.0170820538124867,0.6,0.00023346688601990877,1.0001542843736717,0.00023343087128413706,198.92226174432238,0.0,7.176625884946209e-06,20.338557757937558,0.02134965575566815,7.817796352420466e-05,0.00015528892249570413,0.0006255109455737605,0.09238235129850335,0.09238235129850335,0.09238235129850335,0.09238235129596349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.7594652239,595.6771193650645,0.0,0.09238235129850335,0.09238235129620347,0.09238235129620347,0.37499198127854116,0.37499198127854116,0.5,10.000039539445133,0.0,0.0,0.0,0.0,0.0,0.0,25965.622133756726,19777.402914996837,0.7616764510057756,1.04747431933603,0.6518612271452887,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514867513414382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.79796251513,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16645.277948606854,1435.9227188346902,0.37499198127854116,6.17534620354742,3.559787188343704,,,,,,
2952.0,-30.001545319999366,5.123149242131977,35.02836840029301,24.582114919926994,5.3203177541043285,-26.469404729618546,-40.077618265617616,1.788075238297675,-4.774819161277321,-4.774819161280088,40.05630652163226,42573.42875956471,25837.8122236347,25837.8122236347,68411.24098319942,77985.17375789654,77985.17375789654,25837.8122236347,103822.98598153124,103822.98598153124,103822.98598153124,129788.99581859316,125285.44666796635,4503.54915062682,0.0,92286.15221287751,56874.40719998841,39346.383347654555,25966.00983706192,65312.39318471648,19777.81067610539,1435.9652090094216,0.0,0.8878562827292154,2.9087030163075047,0.0014947054983599872,1.0,1.0,-1.1835828964137818,357779.5251198306,1556962.435408969,4.351737106497354,1556962.435408969,4.351737106497354,0.7616807819226825,0.09238263665857542,4.028046144702076,101325.0,128597.78429413974,1.2691614536801357,1.0,0.0,4.028046144702765,1.2833751859742162,1.283674780958473,3.13863489704639,22910.897466817183,2336.2613600788427,19474.2599628306,1985.821861984531,0.85,0.8499998741226088,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.748556930569,4632.441516551485,5.521196685956484,5.123149242131977,-2.0990146857153116,7.222163927847289,3.559773241235061,3.5,1.017078068924303,0.6,0.00023343087128413706,1.0001544500124149,0.0002333948234507575,198.92348719912036,0.0,7.164132695832634e-06,20.303152059989685,0.021356819888363986,7.816584242483092e-05,0.00015526502885930614,0.0006254147009037847,0.0923826366642317,0.0923826366642317,0.0923826366642317,0.09238263664225929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.5982699451,595.6771701411441,0.0,0.0923826366642317,0.09238263665857542,0.09238263665857542,0.37499198315855525,0.37499198315855525,0.5,10.000039539019747,0.0,0.0,0.0,0.0,0.0,0.0,25966.00983706192,19777.81067610539,0.7616807819226825,1.0474465510660247,0.6518430374945618,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956313951135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.76255681718,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16645.248301594056,1435.9652090094216,0.37499198315855525,6.17534620354742,3.559773241235061,,,,,,
2953.0,-30.00301939619592,5.122420131972141,35.02835238152757,24.581352166738384,5.319674333708328,-26.47079582808358,-40.07897791508583,1.7873495274318758,-4.775458079190514,-4.775458079196049,40.05627461709711,42572.690679854335,25837.493219180902,25837.493219180902,68410.18389903524,77984.68542110911,77984.68542110911,25837.493219180902,103822.17864029002,103822.17864029002,103822.17864029002,129788.5847991747,125285.0216423407,4503.563156834001,0.0,92285.99609124236,56874.001349770915,39346.66082385716,25966.406158884685,65313.066982741846,19778.2274767543,1436.008539723005,0.0,0.8878531731941518,2.90863468341181,0.0014947054983599872,1.0,1.0,-1.1887552985029401,357770.63211648865,1556961.0581541476,4.351841426848047,1556961.0581541476,4.351841426848047,0.7616852080235588,0.09238293039385279,4.028046144702076,101325.0,128597.81881331759,1.2691617943579332,1.0,0.0,4.028046144703367,1.283378647863632,1.2836781973906146,3.1386264306386407,22910.858708166077,2336.2574077963504,19474.228733094318,1985.8186774376898,0.85,0.8499999489828443,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.737291821311,4632.441516551485,5.521141809463665,5.122420131972141,-2.099683603118354,7.222103735090495,3.559758959412784,3.5,1.0170739884036526,0.6,0.0002333948234507575,1.0001534374292833,0.00023335901744302094,198.92470461882183,0.0,7.170760721835275e-06,20.321935885681167,0.021363990649085823,7.815380837182203e-05,0.00015524101507893547,0.0006253179722883428,0.09238293039379465,0.09238293039379465,0.09238293039379465,0.09238293039406009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.4440070499,595.6772187335569,0.0,0.09238293039379465,0.09238293039385279,0.09238293039385279,0.3749919850374271,0.3749919850374271,0.5,10.000039539027092,0.0,0.0,0.0,0.0,0.0,0.0,25966.406158884685,19778.2274767543,0.7616852080235588,1.0474195602713279,0.6518250121542084,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515045209775554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.78134064287,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16645.21857365687,1436.008539723005,0.3749919850374271,6.17534620354742,3.559758959412784,,,,,,
2954.0,-30.004495474456906,5.121693105399827,35.02833662147571,24.58049819050359,5.318929269930115,-26.472199032133354,-40.08034678464753,1.7865314639849659,-4.776122271961128,-4.776122271938016,40.05625004411285,42571.98230595074,25837.243188674263,25837.243188674263,68409.225494625,77984.2393214342,77984.2393214342,25837.243188674263,103821.48251010847,103821.48251010847,103821.48251010847,129788.30733944284,125284.72889254501,4503.578446897824,0.0,92285.84459744504,56873.587572527445,39346.95224990844,25966.824829334357,65313.7770792428,19778.667344686477,1436.0538416479892,0.0,0.8878499096601636,2.9085636486895057,0.0014947054983599872,1.0,1.0,-1.1935782448056784,357761.38750002417,1556959.997387319,4.351950914175203,1556959.997387319,4.351950914175203,0.7616898667696481,0.09238324899005866,4.028046144702076,101325.0,128597.85884442864,1.2691621894342822,1.0,0.0,4.028046144704306,1.2833825403670998,1.2836820448474224,3.138616911174349,22910.821098418855,2336.2535726694496,19474.19597952581,1985.8153375032057,0.85,0.8499999147071069,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.725697244666,4632.441516551485,5.521102060295274,5.121693105399827,-2.100370563526348,7.222063668926175,3.5597442599181197,3.5,1.0170697885480342,0.6,0.00023335901744302094,1.0001536476979664,0.00023332316787539464,198.9259237051727,0.0,7.1226995125735145e-06,20.18573041863334,0.021371113348598397,7.81416944434849e-05,0.00015521732299953605,0.000625222539499258,0.09238324899119844,0.09238324899119844,0.09238324899119844,0.09238324898054835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.3251934836,595.6772561595161,0.0,0.09238324899119844,0.09238324899005866,0.09238324899005866,0.3749919869171161,0.3749919869171161,0.5,10.0000395389818,0.0,0.0,0.0,0.0,0.0,0.0,25966.824829334357,19778.667344686477,0.7616898667696481,1.0473934987962281,0.6518070797574564,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515133522798276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.64513517582,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16645.1889914864,1436.0538416479892,0.3749919869171161,6.17534620354742,3.5597442599181197,,,,,,
2955.0,-30.00596285087863,5.120969338359175,35.028320693084744,24.579716578032844,5.31826407484316,-26.47358615435269,-40.08169826176015,1.785786628768256,-4.776730461348848,-4.776730461362824,40.056213666998,42571.23919973032,25836.852044879135,25836.852044879135,68408.09124460946,77983.76280798952,77983.76280798952,25836.852044879135,103820.61485286866,103820.61485286866,103820.61485286866,129787.81201031891,125284.22074191728,4503.59126840163,0.0,92285.68957389299,56873.1659656039,39347.248453654545,25967.197157450257,65314.445611104806,19779.059505242938,1436.0949122679563,0.0,0.8878469711342544,2.908498604672197,0.0014947054983599872,1.0,1.0,-1.1988849920369944,357752.922535192,1556958.4270613722,4.352049498374719,1556958.4270613722,4.352049498374719,0.7616940475059366,0.09238351932345777,4.028046144702076,101325.0,128597.88835275813,1.2691624806588515,1.0,0.0,4.028046144702104,1.283386091157894,1.283685550455637,3.1386082274492315,22910.782612377116,2336.249648185376,19474.1615130065,1985.811822896351,0.85,0.8499998381760191,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.713639925612,4632.441516551485,5.521032702609945,5.120969338359175,-2.1010160098834167,7.221985348242592,3.5597289737887583,3.5,1.0170654210825023,0.6,0.00023332316787539464,1.0001527436798974,0.0002332875346788736,198.92713561777825,0.0,7.13140835449279e-06,20.210411276632566,0.02137824475695289,7.81297361341243e-05,0.00015519343174127034,0.0006251263044085088,0.09238351932317036,0.09238351932317036,0.09238351932317036,0.0923835193247361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.14930504095,595.6773115639105,0.0,0.09238351932317036,0.09238351932345777,0.09238351932345777,0.3749919887972479,0.3749919887972479,0.5,10.000039538993915,0.0,0.0,0.0,0.0,0.0,0.0,25967.197157450257,19779.059505242938,0.7616940475059366,1.0473654121161011,0.6517890307636988,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515221956794504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.66981603382,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16645.15932007203,1436.0949122679563,0.3749919887972479,6.17534620354742,3.5597289737887583,,,,,,
2956.0,-30.007428277894615,5.120247924496604,35.02830494033903,24.578868050035112,5.3175235670266865,-26.474979337503772,-40.08306182278318,1.7849740243320875,-4.777378474185241,-4.777378474181774,40.05618687801218,42570.55494887112,25836.56966348451,25836.56966348451,68407.12461235563,77983.32033601415,77983.32033601415,25836.56966348451,103819.88999949866,103819.88999949866,103819.88999949866,129787.49320726393,125283.88726127037,4503.605945993566,0.0,92285.5380561183,56872.77266599479,39347.51710013723,25967.60320776527,65315.1203079025,19779.48651006481,1436.1390298144431,0.0,0.8878437970685904,2.9084293029214225,0.0014947054983599872,1.0,1.0,-1.2037665829544153,357743.9034683978,1556957.2706368766,4.352155985166675,1556957.2706368766,4.352155985166675,0.7616985807973996,0.0923838258045467,4.028046144702076,101325.0,128597.93311633723,1.2691629224410286,1.0,0.0,4.02804614469964,1.2833899578666559,1.2836893723329712,3.138598771177692,22910.74499667728,2336.2458124514774,19474.13226520859,1985.8088404509788,0.85,0.8499999571394515,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.701402414226,4632.441516551485,5.520986798464449,5.120247924496604,-2.101689967490379,7.2219378919869825,3.5597134592404944,3.5,1.017060988354427,0.6,0.0002332875346788736,1.0001525425773143,0.0002332519538246736,198.92834593336127,0.0,7.088409716837783e-06,20.08855313751828,0.02138533316666973,7.811767261705098e-05,0.00015516986206182262,0.0006250313646520775,0.0923838258081537,0.0923838258081537,0.0923838258081537,0.09238382579743307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.0197781806,595.6773523645102,0.0,0.0923838258081537,0.0923838258045467,0.0923838258045467,0.37499199067796357,0.37499199067796357,0.5,10.000039538665423,0.0,0.0,0.0,0.0,0.0,0.0,25967.60320776527,19779.48651006481,0.7616985807973996,1.0473397934487005,0.6517718217189059,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515309870470825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.547957894705,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16645.1297737819,1436.1390298144431,0.37499199067796357,6.17534620354742,3.5597134592404944,,,,,,
