time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2957.0,-30.008889150458273,5.119529722483213,35.028289005243614,24.578113434277498,5.31688813685587,-26.476357565830554,-40.08440432427449,1.784256277382661,-4.7779849138785835,-4.777984913833202,40.056150111284346,42569.80286579259,25836.184241607854,25836.184241607854,68405.98710740045,77982.83257581345,77982.83257581345,25836.184241607854,103819.0168174213,103819.0168174213,103819.0168174213,129786.99070646366,125283.37201842935,4503.618688034309,0.0,92285.3826297746,56872.35291978407,39347.81078887836,25967.97388904237,65315.78467792073,19779.877170192296,1436.179970294457,0.0,0.8878408686317556,2.90836444839303,0.0014947054983599872,1.0,1.0,-1.2090887808045068,357735.46317976055,1556955.6834941756,4.352254231814339,1556955.6834941756,4.352254231814339,0.7617027518091719,0.0923840945863725,4.028046144702076,101325.0,128597.95933977712,1.2691631812462583,1.0,0.0,4.028046144701584,1.2833933816953191,1.2836927512938026,3.1385903980439447,22910.706410638762,2336.24187777057,19474.097540839757,1985.8052995507903,0.85,0.8499998730635739,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.688773329429,4632.441516551485,5.520919337382848,5.119529722483213,-2.102332917529955,7.221862640013168,3.5596974482892176,3.5,1.0170564137969194,0.6,0.0002332519538246736,1.0001520702715805,0.00023321648852992578,198.9295525002934,0.0,7.078040472903453e-06,20.059166700208387,0.021392411207142633,7.810579709746498e-05,0.00015514615672720863,0.0006249358784703767,0.09238409458623977,0.09238409458623977,0.09238409458623977,0.09238409458655734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.84200591856,595.6774083622942,0.0,0.09238409458623977,0.0923840945863725,0.0923840945863725,0.3749919925577809,0.3749919925577809,0.5,10.000039538679221,0.0,0.0,0.0,0.0,0.0,0.0,25967.97388904237,19779.877170192296,0.7617027518091719,1.0473117247954356,0.6517536775483742,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515397668368983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.518571457396,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16645.10021763232,1436.179970294457,0.3749919925577809,6.17534620354742,3.5596974482892176,,,,,,
2958.0,-30.010346840204768,5.118813547906984,35.02827335501849,24.5772544289008,5.316135087683376,-26.477744851674647,-40.08575939862055,1.7834330569401942,-4.77864429671439,-4.778644296716062,40.056126460334085,42569.116957999075,25835.940949151205,25835.940949151205,68405.05790715027,77982.39849952933,77982.39849952933,25835.940949151205,103818.33944868053,103818.33944868053,103818.33944868053,129786.72916003739,125283.09523055327,4503.633929484111,0.0,92285.23171690166,56871.950176132545,39348.09060085457,25968.38971135685,65316.480312211424,19780.314441193197,1436.2249726735922,0.0,0.8878376257391841,2.9082939332580375,0.0014947054983599872,1.0,1.0,-1.2138228232926735,357726.2862178922,1556954.6625328215,4.352363028710939,1556954.6625328215,4.352363028710939,0.7617073935293955,0.09238441199898553,4.028046144702076,101325.0,128597.99886980338,1.2691635713772849,1.0,0.0,4.028046144702125,1.2833972976566554,1.283696622650159,3.138580821431409,22910.66894511143,2336.2380573500054,19474.06998299796,1985.8024894329828,0.85,0.8500000602188111,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.675960082311,4632.441516551485,5.520882464839889,5.118813547906984,-2.1030140419950407,7.221827589902025,3.559681203889339,3.5,1.0170517725398112,0.6,0.00023321648852992578,1.00015174074348,0.00023318110545561847,198.93075645133607,0.0,7.055095213472562e-06,19.99413983498124,0.021399466302356104,7.809381205332511e-05,0.00015512267647660067,0.0006248412989374387,0.09238441199842982,0.09238441199842982,0.09238441199842982,0.0923844119996921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.72765006556,595.6774443840799,0.0,0.09238441199842982,0.09238441199898553,0.09238441199898553,0.37499199443824877,0.37499199443824877,0.5,10.000039538732482,0.0,0.0,0.0,0.0,0.0,0.0,25968.38971135685,19780.314441193197,0.7617073935293955,1.0472863445821867,0.6517362349367201,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515485194406519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.45354459217,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16645.07070387603,1436.2249726735922,0.37499199443824877,6.17534620354742,3.559681203889339,,,,,,
2959.0,-30.01180207363224,5.1181007683834645,35.02825753816068,24.576425563450925,5.315415460744988,-26.47912675299133,-40.08710993276907,1.7826402801603156,-4.779238725864786,-4.77923872587327,40.056090352093435,42568.42263429171,25835.533542813682,25835.533542813682,68403.9561771054,77981.95121195719,77981.95121195719,25835.533542813682,103817.48475477088,103817.48475477088,103817.48475477088,129786.2375684017,125282.59115566389,4503.6464127378185,0.0,92285.07965420629,56871.55107633217,39348.36508652679,25968.75281363082,65317.11790015761,19780.69731718464,1436.2651029483998,0.0,0.8878347554101789,2.908230365499777,0.0014947054983599872,1.0,1.0,-1.2190339978375846,357718.01340736356,1556953.1038194573,4.352459326800588,1556953.1038194573,4.352459326800588,0.7617114868451398,0.09238467534097194,4.028046144702076,101325.0,128598.03851118183,1.269163962607272,1.0,0.0,4.028046144701401,1.2834010713591004,1.2837003518196997,3.1385715927729763,22910.631194129957,2336.234207821219,19474.034294720805,1985.7988502415,0.85,0.84999990308911,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.662685064501,4632.441516551485,5.520811067274091,5.1181007683834645,-2.1036470843447996,7.221747852728264,3.5596643740963154,3.5,1.0170469640275186,0.6,0.00023318110545561847,1.0001514868368113,0.0002331457869378394,198.93195838645252,0.0,7.0387817375270616e-06,19.947907444151692,0.02140650508409363,7.808186885698297e-05,0.0001550992365986355,0.0006247468820273688,0.0923846753415518,0.0923846753415518,0.0923846753415518,0.09238467534305962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.55306234,595.67749937873,0.0,0.0923846753415518,0.09238467534097194,0.09238467534097194,0.3749919963193955,0.3749919963193955,0.5,10.000039538613922,0.0,0.0,0.0,0.0,0.0,0.0,25968.75281363082,19780.69731718464,0.7617114868451398,1.047259254176926,0.6517192430223409,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515572530754939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.40731220134,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16645.04120518643,1436.2651029483998,0.3749919963193955,6.17534620354742,3.5596643740963154,,,,,,
2960.0,-30.013252956273874,5.117390957496394,35.02824156212295,24.575726547651016,5.314841096837003,-26.48049002687114,-40.0884349719621,1.7819786199576222,-4.779850168142843,-4.779850168135975,40.05605412563669,42567.64166378528,25835.17730644946,25835.17730644946,68402.81897023474,77981.44133950426,77981.44133950426,25835.17730644946,103816.61864595373,103816.61864595373,103816.61864595373,129785.74558406993,125282.08625372671,4503.659330343213,0.0,92284.92228296795,56871.1226072711,39348.66630632983,25969.1269381162,65317.79324444603,19781.091852928203,1436.3064101954742,0.0,0.8878317995691182,2.908164979516795,0.0014947054983599872,1.0,1.0,-1.2243443750171537,357709.50397774554,1556951.5400022368,4.352558494221895,1556951.5400022368,4.352558494221895,0.7617157057326597,0.09238494761557019,4.028046144702076,101325.0,128598.06389948043,1.2691642131702978,1.0,0.0,4.028046144699852,1.283404232887302,1.2837034687548534,3.1385638612396454,22910.59212525321,2336.230223904515,19474.0016179952,1985.7955181428113,0.85,0.8499999263017726,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.649276362249,4632.441516551485,5.520750761589676,5.117390957496394,-2.1042918045719343,7.221682762068328,3.559647374853232,3.5,1.0170421071009235,0.6,0.0002331457869378394,1.000151035692585,0.00023311057892010334,198.9331567408379,0.0,7.025981909099672e-06,19.91163273038847,0.02141353106600273,7.80701527616664e-05,0.000155075634176173,0.000624651810380563,0.09238494761543527,0.09238494761543527,0.09238494761543527,0.0923849476158133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.3779023938,595.6775545536267,0.0,0.09238494761543527,0.09238494761557019,0.09238494761557019,0.37499199820039686,0.37499199820039686,0.5,10.000039538627691,0.0,0.0,0.0,0.0,0.0,0.0,25969.1269381162,19781.091852928203,0.7617157057326597,1.047231015815909,0.6517005481872247,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515659720936027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.37103748757,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16645.011707115424,1436.3064101954742,0.37499199820039686,6.17534620354742,3.559647374853232,,,,,,
2961.0,-30.014700668644746,5.116682487737058,35.028226068683125,24.57487938171255,5.314100085648456,-26.481867179670967,-40.089780965913064,1.7811672804490744,-4.780535742530901,-4.780535742500141,40.05603609774901,42566.961114655445,25835.016371121616,25835.016371121616,68401.97748577705,77981.00643910414,77981.00643910414,25835.016371121616,103816.02281022575,103816.02281022575,103816.02281022575,129785.58695038967,125281.91121673505,4503.675733654619,0.0,92284.7711885191,56870.725863879605,39348.93924959943,25969.564140163915,65318.50338976335,19781.551530459386,1436.3534003273408,0.0,0.8878284040143841,2.9080916674273185,0.0014947054983599872,1.0,1.0,-1.228846798810821,357699.96304194897,1556950.7617785456,4.352672414439012,1556950.7617785456,4.352672414439012,0.7617205827442327,0.09238528773037283,4.028046144702076,101325.0,128598.10660304398,1.2691646346217023,1.0,0.0,4.0280461447014995,1.2834080929214216,1.283707284500363,3.1385544215581773,22910.554614647965,2336.2263988872824,19473.971114126893,1985.7924076139043,0.85,0.8499999865422779,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.635636972309,4632.441516551485,5.520732461947975,5.116682487737058,-2.1049903688926555,7.221672856629713,3.559630083182938,3.5,1.0170371666236966,0.6,0.00023311057892010334,1.0001507074344849,0.000233075452716583,198.93435248943808,0.0,7.0040421108193916e-06,19.849455342062157,0.02142053510811355,7.805825304687897e-05,0.00015505232587322438,0.0006245579234607314,0.09238528773021368,0.09238528773021368,0.09238528773021368,0.09238528773071424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.29073500674,595.6775820111129,0.0,0.09238528773021368,0.09238528773037283,0.09238528773037283,0.3749920000818114,0.3749920000818114,0.5,10.000039538645801,0.0,0.0,0.0,0.0,0.0,0.0,25969.564140163915,19781.551530459386,0.7617205827442327,1.0472067474910478,0.6516830439401418,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515746651435977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.30886009925,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16644.982247697382,1436.3534003273408,0.3749920000818114,6.17534620354742,3.559630083182938,,,,,,
2962.0,-30.016145020684316,5.1159773036166865,35.02821040992789,24.574077233579033,5.313409274611847,-26.483236225685882,-40.091114352084674,1.7804014077616384,-4.781130384069286,-4.781130384076625,40.056000341096585,42566.243042180635,25834.62209444729,25834.62209444729,68400.86513662792,77980.55061636835,77980.55061636835,25834.62209444729,103815.17271081563,103815.17271081563,103815.17271081563,129785.10009678084,125281.41184526881,4503.688251512022,0.0,92284.61833767129,56870.310763805,39349.23063762921,25969.927385965206,65319.15802359441,19781.934832434596,1436.3935598988319,0.0,0.8878255311380817,2.908028080449597,0.0014947054983599872,1.0,1.0,-1.2340408881643157,357691.6877533814,1556949.2182431978,4.352768799359608,1556949.2182431978,4.352768799359608,0.761724687883619,0.09238555171010755,4.028046144702076,101325.0,128598.13427406237,1.2691649077134208,1.0,0.0,4.02804614470059,1.2834117405643541,1.283710887909915,3.1385455013297796,22910.516668000306,2336.2225294060977,19473.935352696895,1985.7887609629074,0.85,0.8499998334780738,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.621383529526,4632.441516551485,5.52066502332331,5.1159773036166865,-2.1056220004349546,7.221599304051641,3.5596120130680324,3.5,1.0170320037337235,0.6,0.000233075452716583,1.0001503593775858,0.00023304041290514625,198.93554547518607,0.0,6.98780855272839e-06,19.803449438432256,0.02142752291666628,7.804646644884506e-05,0.00015502898626773795,0.0006244639104528329,0.09238555170971169,0.09238555170971169,0.09238555170971169,0.09238555171086535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.11784653284,595.6776364704951,0.0,0.09238555170971169,0.09238555171010755,0.09238555171010755,0.37499200196357396,0.37499200196357396,0.5,10.000039538683513,0.0,0.0,0.0,0.0,0.0,0.0,25969.927385965206,19781.934832434596,0.761724687883619,1.0471792228540415,0.6516655194300724,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515833392978337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.26285419562,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16644.952803427677,1436.3935598988319,0.37499200196357396,6.17534620354742,3.5596120130680324,,,,,,
2963.0,-30.01758607365779,5.115274810659371,35.02819473195961,24.57331601707267,5.312763909154971,-26.484597855659885,-40.092442848812766,1.7796768591557188,-4.781750087635089,-4.781750087624439,40.05596846923931,42565.51895842732,25834.2991548788,25834.2991548788,68399.81811330612,77980.07654013233,77980.07654013233,25834.2991548788,103814.37569501113,103814.37569501113,103814.37569501113,129784.68579753597,125280.9840429981,4503.701754537874,0.0,92284.46392225468,56869.906340474,39349.50842420076,25970.310102524847,65319.818526725605,19782.338420908833,1436.435573962837,0.0,0.8878225177146507,2.907961814675297,0.0014947054983599872,1.0,1.0,-1.2391100265653563,357683.063850652,1556947.8424078955,4.352869900091182,1556947.8424078955,4.352869900091182,0.7617290029580965,0.09238583511719074,4.028046144702076,101325.0,128598.16690025304,1.2691652297088876,1.0,0.0,4.02804614470265,1.2834151951420354,1.283714298319848,3.138537053284843,22910.47833293386,2336.2186203172196,19473.902991109415,1985.7854609993642,0.85,0.8499998432208916,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.606980491661,4632.441516551485,5.520613005018753,5.115274810659371,-2.1062712658435556,7.221546076502927,3.559593753337949,3.5,1.0170267866679854,0.6,0.00023304041290514625,1.0001500176868188,0.00023300545796532614,198.93673574859773,0.0,6.970664001520024e-06,19.75486178030775,0.021434493580667797,7.803472470791195e-05,0.0001550056881972343,0.0006243700647497617,0.09238583511700392,0.09238583511700392,0.09238583511700392,0.09238583511768463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.96374169807,595.6776850130815,0.0,0.09238583511700392,0.09238583511719074,0.09238583511719074,0.3749920038456938,0.3749920038456938,0.5,10.000039538697221,0.0,0.0,0.0,0.0,0.0,0.0,25970.310102524847,19782.338420908833,0.7617290029580965,1.0471526047691073,0.6516478446891526,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515919934168724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.2142665375,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16644.92337821953,1436.435573962837,0.3749920038456938,6.17534620354742,3.559593753337949,,,,,,
2964.0,-30.01902491001508,5.114574513745736,35.028179258066444,24.572477058414393,5.3120313136914366,-26.485966038756228,-40.09377983221782,1.7788737754089654,-4.782391170661583,-4.7823911706801985,40.055943001374075,42564.83971365881,25834.03562961308,25834.03562961308,68398.8753432719,77979.64093707007,77979.64093707007,25834.03562961308,103813.67656668315,103813.67656668315,103813.67656668315,129784.38840929874,125280.67204872578,4503.716360572959,0.0,92284.31277937026,56869.51155324032,39349.779140144376,25970.71184261559,65320.49098275996,19782.761682494194,1436.4792624354855,0.0,0.8878193732613596,2.9078932640202635,0.0014947054983599872,1.0,1.0,-1.243868698111612,357674.14259930217,1556946.743017897,4.352975397391599,1556946.743017897,4.352975397391599,0.7617335174476223,0.09238613986465863,4.028046144702076,101325.0,128598.20977084491,1.2691656528087334,1.0,0.0,4.02804614470174,1.2834190161793724,1.2837180753835173,3.1385277091290273,22910.440810304033,2336.214794073821,19473.877678081793,1985.7828797888978,0.85,0.850000130478649,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.592290720825,4632.441516551485,5.520574021125611,5.114574513745736,-2.106935680419204,7.22151019416494,3.5595751301351863,3.5,1.0170214657529104,0.6,0.00023300545796532614,1.000149788680546,0.00023297056161229618,198.93792420367774,0.0,6.953821626101487e-06,19.707130488371615,0.0214414474022939,7.802290960747119e-05,0.00015498254835785496,0.0006242768564089607,0.09238613986827074,0.09238613986827074,0.09238613986827074,0.09238613985834694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.84060264373,595.6777238015145,0.0,0.09238613986827074,0.09238613986465863,0.09238613986465863,0.3749920057280035,0.3749920057280035,0.5,10.000039538378804,0.0,0.0,0.0,0.0,0.0,0.0,25970.71184261559,19782.761682494194,0.7617335174476223,1.0471273916377084,0.6516307375107292,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451600627867116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.16653524556,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16644.893970957604,1436.4792624354855,0.3749920057280035,6.17534620354742,3.5595751301351863,,,,,,
2965.0,-30.020459233688655,5.11387741006445,35.02816358690699,24.57173808887603,5.311409946957072,-26.487319282129587,-40.095099493022985,1.7781716520551938,-4.782984356833708,-4.782984356780735,40.05590636196843,42564.10813615804,25833.652441755312,25833.652441755312,68397.76057791336,77979.1596427844,77979.1596427844,25833.652441755312,103812.81208453972,103812.81208453972,103812.81208453972,129783.88525205877,125280.15648762583,4503.72876443293,0.0,92284.15752011946,56869.10601359794,39350.05722946836,25971.07316751905,65321.13039698741,19783.14331427391,1436.5192989088753,0.0,0.8878165107005793,2.907829836086306,0.0014947054983599872,1.0,1.0,-1.2491134982120116,357665.88803159294,1556945.1613809075,4.353071437562928,1556945.1613809075,4.353071437562928,0.7617376142552273,0.09238640168394069,4.028046144702076,101325.0,128598.23777591986,1.2691659291973338,1.0,0.0,4.028046144702721,1.2834223658137256,1.2837213810093027,3.138519517811412,22910.40226574788,2336.2108636229377,19473.84524778445,1985.7795728188987,0.85,0.8500001449952171,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.577199938519,4632.441516551485,5.520509938824112,5.11387741006445,-2.1075644826722413,7.221441892736692,3.5595559985840057,3.5,1.0170159995954302,0.6,0.00023297056161229618,1.0001493206142384,0.00023293577949862334,198.93910894382478,0.0,6.94220803405906e-06,19.674217568523375,0.021448389610327957,7.801124921104039e-05,0.00015495931240125578,0.0006241832609035629,0.0923864016838955,0.0923864016838955,0.0923864016838955,0.09238640168348482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.66344608576,595.6777796053173,0.0,0.0923864016838955,0.09238640168394069,0.09238640168394069,0.3749920076091336,0.3749920076091336,0.5,10.000039538392608,0.0,0.0,0.0,0.0,0.0,0.0,25971.07316751905,19783.14331427391,0.7617376142552273,1.0471000756145494,0.6516131591335885,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516092491337889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.13362232571,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16644.86456006679,1436.5192989088753,0.3749920076091336,6.17534620354742,3.5595559985840057,,,,,,
2966.0,-30.021891471886413,5.113182243145847,35.02814820614368,24.570893227960937,5.310669694413204,-26.488682532263493,-40.09642816437406,1.7773625672499178,-4.783633824828485,-4.783633824824436,40.05588339830337,42563.42287910272,25833.42003020785,25833.42003020785,68396.84290931057,77978.73119796542,77978.73119796542,25833.42003020785,103812.15122817327,103812.15122817327,103812.15122817327,129783.63343427598,125279.88963228016,4503.743801995825,0.0,92284.00683525325,56868.69851379801,39350.34257939472,25971.482206102704,65321.82478549742,19783.57429462136,1436.5636464499355,0.0,0.8878133147603474,2.907760391329053,0.0014947054983599872,1.0,1.0,-1.2537506884183358,357656.8504374787,1556944.1700939026,4.35317866326195,1556944.1700939026,4.35317866326195,0.7617422116159652,0.09238671477964461,4.028046144702076,101325.0,128598.27674918523,1.2691663138335576,1.0,0.0,4.028046144702079,1.2834262145508053,1.283725186000471,3.138510106022634,22910.364856825345,2336.2070489744556,19473.807999760975,1985.7757745775546,0.85,0.8499999070926814,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.561948312753,4632.441516551485,5.520478266031345,5.113182243145847,-2.1082339086978723,7.221416151843719,3.5595366631630605,3.5,1.0170104751894458,0.6,0.00023293577949862334,1.0001491052399203,0.00023290105273127818,198.94029197380806,0.0,6.91952270125704e-06,19.609927335362453,0.021455309133029215,7.799951082593647e-05,0.00015493626867268688,0.0006240904397015413,0.092386714782476,0.092386714782476,0.092386714782476,0.09238671478087775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.55241528444,595.6778145796811,0.0,0.092386714782476,0.09238671477964461,0.09238671477964461,0.374992009490649,0.374992009490649,0.5,10.000039538055413,0.0,0.0,0.0,0.0,0.0,0.0,25971.482206102704,19783.57429462136,0.7617422116159652,1.047074896237373,0.6515957418347036,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516178434585554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.06933209255,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16644.835191618866,1436.5636464499355,0.374992009490649,6.17534620354742,3.5595366631630605,,,,,,
2967.0,-30.023319239437797,5.112490382153481,35.02813260992214,24.57013389738279,5.310024915093933,-26.490032058921663,-40.09774342468006,1.7766398677929802,-4.7842183375386185,-4.784218337532666,40.0558464202754,42562.70153340291,25833.02331908683,25833.02331908683,68395.72485248974,77978.26241538825,77978.26241538825,25833.02331908683,103811.28573447508,103811.28573447508,103811.28573447508,129783.12311569529,125279.36716595435,4503.755949740942,0.0,92283.85260807608,56868.29172700412,39350.62320119106,25971.83738122021,65322.46058241127,19783.949682377068,1436.6030740580507,0.0,0.8878104970653717,2.907697893074628,0.0014947054983599872,1.0,1.0,-1.2589710910745566,357648.7168740295,1556942.5738406922,4.353273199045409,1556942.5738406922,4.353273199045409,0.761746248137319,0.0923869714131471,4.028046144702076,101325.0,128598.30213748373,1.2691665643965826,1.0,0.0,4.0280461447010065,1.2834296599267878,1.283728587607363,3.138501680670098,22910.32656849109,2336.203144650935,19473.77828410526,1985.7727444239636,0.85,0.8500000305926602,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.546241059703,4632.441516551485,5.520412020383589,5.112490382153481,-2.108855272101627,7.221345654255108,3.559516750159389,3.5,1.0170047857598254,0.6,0.00023290105273127818,1.0001486415236018,0.0002328664391089733,198.94147132338992,0.0,6.9085532349534895e-06,19.57883986785819,0.02146221768626417,7.798789253144943e-05,0.00015491316019982873,0.0006239973577065352,0.09238697141266965,0.09238697141266965,0.09238697141266965,0.09238697141431013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.373621331,595.6778708992528,0.0,0.09238697141266965,0.0923869714131471,0.0923869714131471,0.3749920113710654,0.3749920113710654,0.5,10.000039538095754,0.0,0.0,0.0,0.0,0.0,0.0,25971.83738122021,19783.949682377068,0.761746248137319,1.0470475888794977,0.6515783568762771,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516264253843345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.038244625044,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16644.80581713918,1436.6030740580507,0.3749920113710654,6.17534620354742,3.559516750159389,,,,,,
2968.0,-30.024743793359022,5.111800732473802,35.02811717768645,24.569332098495238,5.3093320732599505,-26.49138353524276,-40.099062701314665,1.7758741818323163,-4.7848513217728055,-4.784851321799032,40.055819959245206,42562.0108143023,25832.757961564537,25832.757961564537,68394.76877586683,77977.81616611486,77977.81616611486,25832.757961564537,103810.5741276794,103810.5741276794,103810.5741276794,129782.80675748212,125279.03649893947,4503.770258542645,0.0,92283.70036595038,56867.89501446946,39350.894834978804,25972.23262980271,65323.127464781515,19784.366606113275,1436.6461773108563,0.0,0.8878073967705559,2.907630213262677,0.0014947054983599872,1.0,1.0,-1.2637514525964662,357639.90898726863,1556941.4315822355,4.3533772167402605,1556941.4315822355,4.3533772167402605,0.7617507084628158,0.09238727026011274,4.028046144702076,101325.0,128598.3384382966,1.2691669226577509,1.0,0.0,4.028046144702259,1.2834333057608671,1.2837321898640166,3.13849276516484,22910.28877296437,2336.1992905797974,19473.742353488436,1985.7690805207117,0.85,0.8499998645354797,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.5304065198825,4632.441516551485,5.520373994273516,5.111800732473802,-2.109511469389258,7.221312201863061,3.559496675831935,3.5,1.0169990502376958,0.6,0.0002328664391089733,1.0001483086681524,0.00023283190811877684,198.94264803077843,0.0,6.886084949163145e-06,19.515164745928352,0.021469103771213333,7.797624036621122e-05,0.00015489019874276208,0.0006239048678979211,0.09238727025976662,0.09238727025976662,0.09238727025976662,0.09238727026039141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.2456784747,595.6779112008747,0.0,0.09238727025976662,0.09238727026011274,0.09238727026011274,0.37499201325211323,0.37499201325211323,0.5,10.000039538139353,0.0,0.0,0.0,0.0,0.0,0.0,25972.23262980271,19784.366606113275,0.7617507084628158,1.0470222634815116,0.6515611310442737,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451634980618598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.974569503116,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16644.776484480168,1436.6461773108563,0.37499201325211323,6.17534620354742,3.559496675831935,,,,,,
2969.0,-30.02616508504836,5.111113847435796,35.02810166809941,24.568599834479414,5.308716986996713,-26.492724245952694,-40.100369055848546,1.7751787513031045,-4.785457192248714,-4.785457192261245,40.055786862986906,42561.28053011823,25832.426204561354,25832.426204561354,68393.70673467958,77977.33680100883,77977.33680100883,25832.426204561354,103809.76300557019,103809.76300557019,103809.76300557019,129782.36773336557,125278.58443951712,4503.783293848449,0.0,92283.5453758971,56867.48910476243,39351.17363459407,25972.60472779537,65323.77836238944,19784.759723450745,1436.6872040982214,0.0,0.8878044571538035,2.907565433667961,0.0014947054983599872,1.0,1.0,-1.2688300168766773,357631.4785440672,1556940.002895554,4.3534758439998695,1556940.002895554,4.3534758439998695,0.7617549310438427,0.09238754431942876,4.028046144702076,101325.0,128598.3691715001,1.2691672259708868,1.0,0.0,4.028046144705882,1.2834366234704213,1.2837354640255496,3.1384846520977496,22910.250295239013,2336.195366943759,19473.71668902914,1985.7664634741877,0.85,0.8500001718914428,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.5141885707935,4632.441516551485,5.52032223081068,5.111113847435796,-2.110147326197213,7.221261173633009,3.559476115482155,3.5,1.0169931758520443,0.6,0.00023283190811877684,1.0001479707408099,0.00023279746090602794,198.94382205574428,0.0,6.869686628809992e-06,19.468691906047518,0.02147597345784214,7.796470391803099e-05,0.00015486720420074585,0.0006238122448216035,0.09238754431940399,0.09238754431940399,0.09238754431940399,0.09238754431882676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.0856535768,595.6779616082376,0.0,0.09238754431940399,0.09238754431942876,0.09238754431942876,0.3749920151336796,0.3749920151336796,0.5,10.000039538147492,0.0,0.0,0.0,0.0,0.0,0.0,25972.60472779537,19784.759723450745,0.7617549310438427,1.04699557265747,0.6515434593205213,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451643516692656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.928096663236,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16644.747168608632,1436.6872040982214,0.3749920151336796,6.17534620354742,3.559476115482155,,,,,,
2970.0,-30.02758320283929,5.110428858574328,35.02808641906825,24.56779290167617,5.308017732149684,-26.494070530000702,-40.10167995057998,1.774407893496529,-4.786101798785751,-4.786101798775675,40.05576336151913,42560.58294856311,25832.19866337675,25832.19866337675,68392.78161193986,77976.89597126908,77976.89597126908,25832.19866337675,103809.09463464584,103809.09463464584,103809.09463464584,129782.10439014569,125278.30623267514,4503.798157470553,0.0,92283.39353252962,56867.080509874155,39351.45891406162,25973.009755499847,65324.468669561466,19785.186949242387,1436.7312044225798,0.0,0.8878012873865977,2.9074965136699293,0.0014947054983599872,1.0,1.0,-1.2734804663459727,357622.50927538815,1556938.9883947158,4.353582193552003,1556938.9883947158,4.353582193552003,0.7617595009393483,0.09238785395224793,4.028046144702076,101325.0,128598.40029443623,1.2691675331303847,1.0,0.0,4.028046144703131,1.2834402931439424,1.2837390903402897,3.1384756783931795,22910.212598707734,2336.1915229673473,19473.681469510382,1985.7628720827586,0.85,0.8500000331995526,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.497721784151,4632.441516551485,5.520293031263132,5.110428858574328,-2.1108110590580647,7.221239917632392,3.5594552397164794,3.5,1.0169872113475655,0.6,0.00023279746090602794,1.000147641998983,0.00023276309529734877,198.94499347117073,0.0,6.85306016343263e-06,19.421572503168072,0.021482826518005572,7.795312896147802e-05,0.00015484433194454993,0.0006237201143182128,0.09238785395213056,0.09238785395213056,0.09238785395213056,0.09238785395239499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.97202078236,595.6779974022251,0.0,0.09238785395213056,0.09238785395224793,0.09238785395224793,0.37499201701551904,0.37499201701551904,0.5,10.000039538155923,0.0,0.0,0.0,0.0,0.0,0.0,25973.009755499847,19785.186949242387,0.7617595009393483,1.0469703467149378,0.651525895508655,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45165203331463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.880977260356,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16644.717870605346,1436.7312044225798,0.37499201701551904,6.17534620354742,3.5594552397164794,,,,,,
2971.0,-30.029004417468254,5.1097467515799,35.028071098155195,24.56700598066675,5.307341346024518,-26.495417623305094,-40.10299852872265,1.7736571883095502,-4.786699491593026,-4.786699491598515,40.055730789481935,42559.90373418761,25831.85283933513,25831.85283933513,68391.75657352274,77976.443416159,77976.443416159,25831.85283933513,103808.29625549413,103808.29625549413,103808.29625549413,129781.67296779732,125277.86194466952,4503.811023127795,0.0,92283.24096257627,56866.701285553085,39351.71075224798,25973.37671230319,65325.087464551165,19785.57482834945,1436.771682613621,0.0,0.8877983870274917,2.90743261074369,0.0014947054983599872,1.0,1.0,-1.2784831720001648,357614.1929375601,1556937.5823425099,4.353679504589331,1556937.5823425099,4.353679504589331,0.7617636723752337,0.09238812442565146,4.028046144702076,101325.0,128598.43943472992,1.2691679194150498,1.0,0.0,4.028046144704157,1.2834438685899328,1.2837426225100523,3.138466935159015,22910.17472179474,2336.1876605971197,19473.64846333034,1985.7595063890667,0.85,0.8499999978090438,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.48080313694,4632.441516551485,5.520239087639482,5.1097467515799,-2.111440006383974,7.221186757963874,3.5594337911556626,3.5,1.0169810831873323,0.6,0.00023276309529734877,1.0001479661594819,0.00023272865933142615,198.9461674569072,0.0,6.836865794311355e-06,19.37567766107838,0.021489663383799883,7.794148776460265e-05,0.00015482160753274612,0.0006236285793388558,0.09238812442518206,0.09238812442518206,0.09238812442518206,0.09238812442632326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.8145303712,595.678047011231,0.0,0.09238812442518206,0.09238812442565146,0.09238812442565146,0.37499201889757816,0.37499201889757816,0.5,10.000039538207663,0.0,0.0,0.0,0.0,0.0,0.0,25973.37671230319,19785.57482834945,0.7617636723752337,1.0469447378946979,0.6515093264480183,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516605310131843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.83508241826,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16644.68858880943,1436.771682613621,0.37499201889757816,6.17534620354742,3.5594337911556626,,,,,,
2972.0,-30.030420190685884,5.1090672650683375,35.02805579109818,24.566217173729115,5.306662196807713,-26.496759725282487,-40.10430502295492,1.7729047503674653,-4.7873071902210995,-4.7873071902146815,40.055700547431535,42559.19813790865,25831.538381383238,25831.538381383238,68390.73651929188,77975.99440838183,77975.99440838183,25831.538381383238,103807.53278976507,103807.53278976507,103807.53278976507,129781.2847774634,125277.4604295005,4503.824347962903,0.0,92283.08776653992,56866.291487073984,39351.99586607326,25973.751987698328,65325.74785377159,19785.971403551983,1436.8129252455085,0.0,0.8877954277010985,2.9073676391723953,0.0014947054983599872,1.0,1.0,-1.28338260593938,357605.73753364006,1556936.276868576,4.353778794508616,1556936.276868576,4.353778794508616,0.761767934525709,0.09238840385035765,4.028046144702076,101325.0,128598.46777386141,1.2691681991005321,1.0,0.0,4.028046144700905,1.2834474522897692,1.2837461628450315,3.138458171790151,22910.13668945081,2336.183782377347,19473.617196255047,1985.7563180347058,0.85,0.850000044094973,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.4636696695725,4632.441516551485,5.520192099965008,5.1090672650683375,-2.1120756532956,7.221142918363938,3.5594120703099676,3.5,1.0169748772314193,0.6,0.00023272865933142615,1.0001474013120122,0.0002326943598774824,198.94733695995455,0.0,6.85090344298132e-06,19.41546035740906,0.021496514287242866,7.792995483694137e-05,0.00015479870449448477,0.0006235363248438852,0.09238840385266608,0.09238840385266608,0.09238840385266608,0.0923884038412463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.6683062989,595.6780930713609,0.0,0.09238840385266608,0.09238840385035765,0.09238840385035765,0.3749920207799868,0.3749920207799868,0.5,10.000039538148815,0.0,0.0,0.0,0.0,0.0,0.0,25973.751987698328,19785.971403551983,0.761767934525709,1.0469185392623612,0.6514919390310737,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516690473640543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.874865114594,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16644.65919770294,1436.8129252455085,0.3749920207799868,6.17534620354742,3.5594120703099676,,,,,,
2973.0,-30.031828173611615,5.108390432812078,35.02804046762329,24.565454210992925,5.306011013840559,-26.49809193866595,-40.105606243573106,1.7721783466661887,-4.787911457565883,-4.787911457570261,40.055669459624205,42558.504373335854,25831.219870752273,25831.219870752273,68389.72424408812,77975.53689433106,77975.53689433106,25831.219870752273,103806.75676508334,103806.75676508334,103806.75676508334,129780.88102353344,125277.04351239756,4503.837511135878,0.0,92282.9338899133,56865.901368590545,39352.25835702528,25974.124258450098,65326.38261547538,19786.364969435126,1436.8539064316826,0.0,0.8877924886723729,2.907303035590773,0.0014947054983599872,1.0,1.0,-1.2883195185406748,357597.330027474,1556934.9348867096,4.353877403858388,1556934.9348867096,4.353877403858388,0.7617721688152037,0.0923886801284336,4.028046144702076,101325.0,128598.50340656114,1.2691685507679362,1.0,0.0,4.028046144704169,1.2834509141889676,1.2837495815259976,3.1384497063118775,22910.098488144,2336.179886928156,19473.58223272996,1985.7527527473665,0.85,0.8499999353039691,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.446262971151,4632.441516551485,5.520144568206046,5.108390432812078,-2.1127082151144787,7.221098647926556,3.559390003131613,3.5,1.016968572323318,0.6,0.0002326943598774824,1.000146591872555,0.00023266025377521236,198.94850003984465,0.0,6.823785021291356e-06,19.338606750339704,0.021503338072264157,7.791847002969073e-05,0.00015477588984779165,0.0006234444263942304,0.09238868012819981,0.09238868012819981,0.09238868012819981,0.09238868012927295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.5179925306,595.6781404197342,0.0,0.09238868012819981,0.0923886801284336,0.0923886801284336,0.3749920226622321,0.3749920226622321,0.5,10.000039538163524,0.0,0.0,0.0,0.0,0.0,0.0,25974.124258450098,19786.364969435126,0.7617721688152037,1.0468928709346148,0.6514749886557171,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451677531203216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.798011507526,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16644.62986823223,1436.8539064316826,0.3749920226622321,6.17534620354742,3.559390003131613,,,,,,
2974.0,-30.03323422566145,5.1077159518048285,35.02802526649055,24.564641201309882,5.305303614836286,-26.499428142496413,-40.10690798806024,1.7714012443499256,-4.788528047042064,-4.788528047042483,40.05564234254162,42557.821110456534,25830.937720847996,25830.937720847996,68388.75883130453,77975.10442941138,77975.10442941138,25830.937720847996,103806.04215025938,103806.04215025938,103806.04215025938,129780.54980552755,125276.69847214404,4503.851333383512,0.0,92282.78272916212,56865.49940860342,39352.537022843004,25974.507655268175,65327.04467811118,19786.770086684202,1436.8958615605166,0.0,0.8877894730731363,2.9072371157910366,0.0014947054983599872,1.0,1.0,-1.2930580378620107,357588.75123653194,1556933.764313204,4.353978582741684,1556933.764313204,4.353978582741684,0.7617765213990891,0.09238896912992829,4.028046144702076,101325.0,128598.53581004741,1.2691688705654816,1.0,0.0,4.028046144703267,1.283454612391113,1.2837532368128255,3.1384406630458943,22910.060961078583,2336.176060232453,19473.54880877474,1985.7493444524625,0.85,0.8499998686977717,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.428594521128,4632.441516551485,5.52010511520401,5.1077159518048285,-2.1133492629057202,7.221065214710549,3.559367604176088,3.5,1.0169621726217395,0.6,0.00023266025377521236,1.0001463925126286,0.00023262619904143147,198.94966153668875,0.0,6.785357888827925e-06,19.229704256938337,0.021510123430152985,7.790698216444557e-05,0.0001547532716107668,0.0006233533190917824,0.09238896913328512,0.09238896913328512,0.09238896913328512,0.09238896912210104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.38687926123,595.6781817199935,0.0,0.09238896913328512,0.09238896912992829,0.09238896912992829,0.3749920245446411,0.3749920245446411,0.5,10.00003953786622,0.0,0.0,0.0,0.0,0.0,0.0,25974.507655268175,19786.770086684202,0.7617765213990891,1.046867482958696,0.6514579271135493,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516859684539802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.68910901413,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16644.600647634594,1436.8958615605166,0.3749920245446411,6.17534620354742,3.559367604176088,,,,,,
2975.0,-30.03463597062221,5.107044467152047,35.02800993749693,24.563884699624055,5.304658801727894,-26.500754391440374,-40.108200687076874,1.7706812438114585,-4.789112920097352,-4.789112920098822,40.05560825118084,42557.119026756205,25830.57815833672,25830.57815833672,68387.69718509293,77974.64738701993,77974.64738701993,25830.57815833672,103805.22554535665,103805.22554535665,103805.22554535665,129780.0901957878,125276.22646209227,4503.863733695524,0.0,92282.62919576095,56865.100836841106,39352.80928768872,25974.864650431147,65327.673938119864,19787.147963226926,1436.935410848087,0.0,0.8877866426375287,2.9071745878960655,0.0014947054983599872,1.0,1.0,-1.2980892297106834,357580.6138747206,1556932.2926764402,4.354073549473563,1556932.2926764402,4.354073549473563,0.7617805994187725,0.09238923036362123,4.028046144702076,101325.0,128598.56576378563,1.2691691661858933,1.0,0.0,4.028046144703021,1.2834580439304049,1.2837566254404442,3.1384322719009705,22910.022844980693,2336.1721734721536,19473.52089787584,1985.7464983328496,0.85,0.8500000645849312,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.410595704366,4632.441516551485,5.520049508382281,5.107044467152047,-2.1139665225703212,7.221010989722368,3.559344786460255,3.5,1.0169556532743587,0.6,0.00023262619904143147,1.0001459457217128,0.00023259225319717378,198.95081948749035,0.0,6.775177759431303e-06,19.200853770228314,0.021516898607912418,7.789557567487299e-05,0.00015473062336655846,0.0006232620909190148,0.09238923036295148,0.09238923036295148,0.09238923036295148,0.09238923036590513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.22204280563,595.6782336429595,0.0,0.09238923036295148,0.09238923036362123,0.09238923036362123,0.3749920264259302,0.3749920264259302,0.5,10.000039537906925,0.0,0.0,0.0,0.0,0.0,0.0,25974.864650431147,19787.147963226926,0.7617805994187725,1.0468411480542166,0.6514409049228885,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516943942275657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.660258527416,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16644.571418786076,1436.935410848087,0.3749920264259302,6.17534620354742,3.559344786460255,,,,,,
2976.0,-30.036035578849507,5.106375262998316,35.02799472280028,24.56310368087145,5.303986372086762,-26.50208143348853,-40.109497227799125,1.769936406282957,-4.78972891641655,-4.789728916473036,40.05558089093616,42556.44221281892,25830.304498427275,25830.304498427275,68386.74671124619,77974.20283213194,77974.20283213194,25830.304498427275,103804.50733055921,103804.50733055921,103804.50733055921,129779.75461554994,125275.87709648572,4503.877519064221,0.0,92282.47689920012,56864.71627771008,39353.06735721115,25975.24728499074,65328.31464220189,19787.55249089705,1436.977320279691,0.0,0.887783630768334,2.907108733808439,0.0014947054983599872,1.0,1.0,-1.3028394757690762,357572.0436508117,1556931.1116066896,4.354174604117308,1556931.1116066896,4.354174604117308,0.7617849514114493,0.09238951865744768,4.028046144702076,101325.0,128598.60423596617,1.2691695458767942,1.0,0.0,4.0280461447038265,1.2834615912143401,1.2837601299791581,3.1384235977727717,22909.98503593994,2336.168318022968,19473.486502370786,1985.742990967434,0.85,0.8499999660332314,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.392423117655,4632.441516551485,5.520012463758656,5.106375262998316,-2.1146059623109097,7.220981225309226,3.559321748509674,3.5,1.016949071002764,0.6,0.00023259225319717378,1.0001457249071866,0.00023255836365121527,198.95197568505088,0.0,6.753553533260953e-06,19.13957071326154,0.02152365216144568,7.788413683783988e-05,0.0001547081163593339,0.0006231714316553351,0.09238951866072229,0.09238951866072229,0.09238951866072229,0.09238951865128779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.0897537402,595.6782753135838,0.0,0.09238951866072229,0.09238951865744768,0.09238951865744768,0.3749920283076758,0.3749920283076758,0.5,10.000039537628119,0.0,0.0,0.0,0.0,0.0,0.0,25975.24728499074,19787.55249089705,0.7617849514114493,1.0468163320268569,0.6514241557569218,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517027942838852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.59897547045,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16644.542229354505,1436.977320279691,0.3749920283076758,6.17534620354742,3.559321748509674,,,,,,
2977.0,-30.03743174513291,5.105708639159855,35.02797939694015,24.562455515284114,5.303462743801197,-26.503390365834715,-40.11076467633245,1.7693257899725783,-4.790329514575433,-4.790329514581526,40.05554725416585,42555.65946476259,25829.994860563424,25829.994860563424,68385.65432532602,77973.69378279871,77973.69378279871,25829.994860563424,103803.68864336214,103803.68864336214,103803.68864336214,129779.3034149878,125275.41304761673,4503.89036737106,0.0,92282.31914010661,56864.284809658406,39353.37147827579,25975.614771625656,65328.98624990144,19787.941573031632,1437.017975621176,0.0,0.8877807191627749,2.907044527020466,0.0014947054983599872,1.0,1.0,-1.3079296911579377,357563.6878133444,1556929.6595965447,4.354272295147862,1556929.6595965447,4.354272295147862,0.7617891529037804,0.09238978899645926,4.028046144702076,101325.0,128598.61915715918,1.2691696931375196,1.0,0.0,4.028046144705679,1.283464511787529,1.283763007733391,3.138416456168364,22909.945870774536,2336.1643242875534,19473.451997563614,1985.7394724563042,0.85,0.849999913024904,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.373910354764,4632.441516551485,5.519968131506965,5.105708639159855,-2.115233638261708,7.220942277421562,3.5592982793685515,3.5,1.0169423655338719,0.6,0.00023255836365121527,1.0001453681764985,0.00023252456197964916,198.95312905108298,0.0,6.742392123516494e-06,19.107939278045745,0.021530394553569195,7.787295617016228e-05,0.00015468540748105297,0.0006230799592457251,0.09238978900580488,0.09238978900580488,0.09238978900580488,0.09238978896936148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.92711894755,595.6783265429897,0.0,0.09238978900580488,0.09238978899645926,0.09238978899645926,0.3749920301885059,0.3749920301885059,0.5,10.000039536913924,0.0,0.0,0.0,0.0,0.0,0.0,25975.614771625656,19787.941573031632,0.7617891529037804,1.046788849037577,0.6514054772253073,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517111816283097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.56734403523,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16644.513036004,1437.017975621176,0.3749920301885059,6.17534620354742,3.5592982793685515,,,,,,
