time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2978.0,-30.038824032208517,5.105042975691526,35.02796475983876,24.561496171541535,5.302589207761227,-26.504730918370132,-40.11208206703884,1.76840080106676,-4.791004383712334,-4.7910043837519165,40.055536474950934,42555.10078060633,25829.879616203772,25829.879616203772,68384.9803968101,77973.34143419033,77973.34143419033,25829.879616203772,103803.2210503941,103803.2210503941,103803.2210503941,129779.2699704992,125275.36286863458,4503.907101864619,0.0,92282.17421318238,56863.93356096865,39353.60072468192,25976.048920105095,65329.649644787016,19788.39948816319,1437.0644666550425,0.0,0.8877773502090333,2.906972381649472,0.0014947054983599872,1.0,1.0,-1.3118990542150755,357554.2988617598,1556929.1942870237,4.3543853318037575,1556929.1942870237,4.3543853318037575,0.7617940491653159,0.09239013444593272,4.028046144702076,101325.0,128598.67015646062,1.2691701964614914,1.0,0.0,4.028046144702149,1.2834688998533272,1.283767353434071,3.1384057262021656,22909.909891314765,2336.160655403707,19473.418951559674,1985.736102701705,0.85,0.8499998054964905,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.355131755285,4632.441516551485,5.519965655292051,5.105042975691526,-2.1159153812346143,7.22095835692614,3.55927447328228,3.5,1.016935563794937,0.6,0.00023252456197964916,1.000144965901895,0.00023249085873263062,198.95427922427288,0.0,6.7249483252333504e-06,19.058503553711315,0.02153711950189443,7.78613365154817e-05,0.00015466322546416744,0.0006229906090581276,0.09239013444497693,0.09239013444497693,0.09239013444497693,0.09239013444923364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.87499973667,595.6783429603773,0.0,0.09239013444497693,0.09239013444593272,0.09239013444593272,0.3749920320668553,0.3749920320668553,0.5,10.000039536972706,0.0,0.0,0.0,0.0,0.0,0.0,25976.048920105095,19788.39948816319,0.7617940491653159,1.0467679035267394,0.6513903107086694,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517195484386356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.517908310896,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16644.48386495349,1437.0644666550425,0.3749920320668553,6.17534620354742,3.55927447328228,,,,,,
2979.0,-30.04021296156486,5.104382258840608,35.02794929513952,24.56083473460751,5.302049542369812,-26.506035184965718,-40.11334871230645,1.7677767149408463,-4.791492879082568,-4.791492879129905,40.055483322408904,42554.346280774604,25829.286022097105,25829.286022097105,68383.6323028717,77972.84362629661,77972.84362629661,25829.286022097105,103802.12964839372,103802.12964839372,103802.12964839372,129778.45698299844,125274.54162231131,4503.915360687123,0.0,92282.0173062203,56863.51996024385,39353.88593997383,25976.327334604714,65330.21327457854,19788.69619767973,1437.096767259613,0.0,0.8877750747616587,2.9069201610300786,0.0014947054983599872,1.0,1.0,-1.3176835934114024,357547.5029102346,1556926.8998350059,4.354461678972726,1556926.8998350059,4.354461678972726,0.7617973065544932,0.09239031456297869,4.028046144702076,101325.0,128598.69348474372,1.2691704266937451,1.0,0.0,4.0280461447030556,1.283471882959492,1.2837702939744955,3.1383984317708706,22909.870937698928,2336.156683240345,19473.393499063037,1985.7335072693568,0.85,0.8500001397659095,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.335705226979,4632.441516551485,5.519861717389694,5.104382258840608,-2.1164601165201464,7.220842375360754,3.559249845867934,3.5,1.0169285273908382,0.6,0.00023249085873263062,1.0001446179162554,0.00023245724125078247,198.95542663533277,0.0,6.705405218091014e-06,19.003118388069932,0.02154382490711252,7.785016595745318e-05,0.00015464069277517744,0.0006228998463471116,0.09239031456542098,0.09239031456542098,0.09239031456542098,0.09239031455244144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.61800105474,595.6784239141226,0.0,0.09239031456542098,0.09239031456297869,0.09239031456297869,0.3749920339463125,0.3749920339463125,0.5,10.000039536793414,0.0,0.0,0.0,0.0,0.0,0.0,25976.327334604714,19788.69619767973,0.7617973065544932,1.0467382375664356,0.6513731418864579,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517278920937486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.46252314526,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16644.454725077572,1437.096767259613,0.3749920339463125,6.17534620354742,3.559249845867934,,,,,,
2980.0,-30.041598805779607,5.103722644567381,35.02793435105266,24.560006881970935,5.301323090845536,-26.50735502338372,-40.114640328660585,1.7669844815206097,-4.7921561434280875,-4.792156143391096,40.05546741402792,42553.70857432662,25829.15371279024,25829.15371279024,68382.86228711686,77972.4281922989,77972.4281922989,25829.15371279024,103801.58190508914,103801.58190508914,103801.58190508914,129778.33153663843,125274.40018217746,4503.931354460975,0.0,92281.86731251546,56863.14769476513,39354.13290861148,25976.74963154929,65330.88254016077,19789.142167618593,1437.142302764483,0.0,0.8877717827155881,2.9068492586271204,0.0014947054983599872,1.0,1.0,-1.321925427578151,357538.2757335472,1556926.2131135615,4.354572136142004,1556926.2131135615,4.354572136142004,0.7618020902655303,0.09239064585051372,4.028046144702076,101325.0,128598.73223530466,1.269170809132047,1.0,0.0,4.028046144702869,1.2834756509131726,1.283774019654771,3.1383892182420325,22909.83370036364,2336.152886088893,19473.357328354854,1985.7298188835998,0.85,0.849999942515766,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.316580597865,4632.441516551485,5.51985600202543,5.103722644567381,-2.1171319288276385,7.22085457339502,3.559225601244059,3.5,1.0169216003554455,0.6,0.00023245724125078247,1.0001442983026447,0.0002324237029049589,198.95657150936148,0.0,6.6883804435053234e-06,18.954870176894087,0.021550513287556024,7.783877670491722e-05,0.00015461846454586524,0.000622810310013727,0.09239064585006398,0.09239064585006398,0.09239064585006398,0.09239064585131287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.54108173546,595.6784481434593,0.0,0.09239064585006398,0.09239064585051372,0.09239064585051372,0.37499203582570195,0.37499203582570195,0.5,10.00003953683591,0.0,0.0,0.0,0.0,0.0,0.0,25976.74963154929,19789.142167618593,0.7618020902655303,1.0467157281256678,0.6513567078811102,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517362157180957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.41427493408,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16644.425606058394,1437.142302764483,0.37499203582570195,6.17534620354742,3.559225601244059,,,,,,
2981.0,-30.042981399224534,5.1030662968567855,35.0279191642724,24.559276189561956,5.300704982579588,-26.508661353004868,-40.11591099025679,1.7662903444367561,-4.7927183732901995,-4.792718373309427,40.05543052352575,42552.998226973665,25828.761725274242,25828.761725274242,68381.7599522479,77971.96738859378,77971.96738859378,25828.761725274242,103800.72911386803,103800.72911386803,103800.72911386803,129777.81817396905,125273.87525098115,4503.942922987902,0.0,92281.71343776704,56862.744276477344,39354.410179210776,25977.08906010101,65331.49923931179,19789.50227533932,1437.1802053903664,0.0,0.8877690762994448,2.906789157795364,0.0014947054983599872,1.0,1.0,-1.3270231427507042,357530.45427099697,1556924.6206518123,4.3546629442417,1556924.6206518123,4.3546629442417,0.761805998722721,0.09239089058520089,4.028046144702076,101325.0,128598.7608528167,1.2691710915649317,1.0,0.0,4.028046144702184,1.2834789607509085,1.2837772872139401,3.138381124958557,22909.795499523112,2336.1489906872494,19473.330399634367,1985.7270729183124,0.85,0.850000184420665,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.29684964033,4632.441516551485,5.51979550672438,5.1030662968567855,-2.117729437316045,7.22079573417283,3.55920058803637,3.5,1.016914453724677,0.6,0.0002324237029049589,1.0001439614309893,0.00023239024767235603,198.9577137094508,0.0,6.672674299153216e-06,18.910358963800213,0.02155718596185518,7.782757373104854e-05,0.00015459612917391035,0.0006227203421048337,0.09239089058491652,0.09239089058491652,0.09239089058491652,0.09239089058506025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.3627111296,595.6785043296172,0.0,0.09239089058491652,0.09239089058520089,0.09239089058520089,0.3749920377059248,0.3749920377059248,0.5,10.000039536874311,0.0,0.0,0.0,0.0,0.0,0.0,25977.08906010101,19789.50227533932,0.761805998722721,1.0466889746669197,0.6513396864060995,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517445209445583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.36976372099,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16644.39650254724,1437.1802053903664,0.3749920377059248,6.17534620354742,3.55920058803637,,,,,,
2982.0,-30.04436175230287,5.102411972992933,35.02790416392568,24.55849548513072,5.300030826659992,-26.509971077420165,-40.11718594757838,1.7655457244736015,-4.793335968783595,-4.793335968802214,40.05540552903437,42552.31521795912,25828.51886364274,25828.51886364274,68380.83408160186,77971.53125835177,77971.53125835177,25828.51886364274,103800.05012199451,103800.05012199451,103800.05012199451,129777.52418623974,125273.56723677814,4503.956949461603,0.0,92281.56170860423,56862.345663864675,39354.684494155066,25977.47406424522,65332.15855840029,19789.90973966916,1437.2223043891906,0.0,0.8877660474212735,2.9067231396604702,0.0014947054983599872,1.0,1.0,-1.331625984942491,357521.8627440144,1556923.5417094254,4.35476457232542,1556923.5417094254,4.35476457232542,0.7618103935250397,0.09239118334875426,4.028046144702076,101325.0,128598.79002708959,1.2691713794926187,1.0,0.0,4.028046144703133,1.2834825061204043,1.2837807904660656,3.138372455794269,22909.75783134421,2336.1451496019754,19473.2913098947,1985.7230868741824,0.85,0.8499998757408131,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.277028745419,4632.441516551485,5.519766986432889,5.102411972992933,-2.1183668428416005,7.220778815834533,3.559175460884619,3.5,1.0169072745384626,0.6,0.00023239024767235603,1.0001437297647142,0.00023235685107682102,198.95885407025506,0.0,6.6561765902841735e-06,18.863604456865346,0.021563842138445463,7.781633438156865e-05,0.00015457391329078737,0.000622630855502469,0.09239118335212783,0.09239118335212783,0.09239118335212783,0.09239118333473417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.24186077813,595.6785423970645,0.0,0.09239118335212783,0.09239118334875426,0.09239118334875426,0.3749920395867984,0.3749920395867984,0.5,10.000039536607169,0.0,0.0,0.0,0.0,0.0,0.0,25977.47406424522,19789.90973966916,0.7618103935250397,1.0466642399466468,0.6513226588085512,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517528067799224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.32300921405,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16644.367417965033,1437.2223043891906,0.3749920395867984,6.17534620354742,3.559175460884619,,,,,,
2983.0,-30.045737906619145,5.101760330920039,35.02788912290237,24.55774114876988,5.299385449563111,-26.511274312207632,-40.11845992701126,1.764827728735749,-4.793921715905412,-4.793921715907675,40.05537435473418,42551.64637350425,25828.19704874991,25828.19704874991,68379.84342225415,77971.08530655398,77971.08530655398,25828.19704874991,103799.28235530389,103799.28235530389,103799.28235530389,129777.11560351605,125273.14598520703,4503.9696183090255,0.0,92281.40888269749,56861.969950294006,39354.93214711498,25977.833248212155,65332.76539532714,19790.290481682277,1437.2620116694425,0.0,0.8877632015466899,2.9066605270651014,0.0014947054983599872,1.0,1.0,-1.336469978342052,357513.7144174488,1556922.196002507,4.354860060513863,1556922.196002507,4.354860060513863,0.7618145167301158,0.09239144950410694,4.028046144702076,101325.0,128598.8214284062,1.2691716893995184,1.0,0.0,4.0280461447016,1.2834859270884833,1.2837841693628937,3.1383640908626673,22909.719890888402,2336.141280752184,19473.26590092407,1985.7204958802517,0.85,0.8500001743220322,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.256826486732,4632.441516551485,5.519722042729202,5.101760330920039,-2.118980474208917,7.2207408051289566,3.5591498503471186,3.5,1.0168999572420339,0.6,0.00023235685107682102,1.0001432941539306,0.00023232356046878552,198.95999097379112,0.0,6.644548377493164e-06,18.830650101815625,0.021570486686822956,7.780510515153786e-05,0.00015455174592528316,0.0006225415643313116,0.09239144950364785,0.09239144950364785,0.09239144950364785,0.09239144950523602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.091128786,595.678589877142,0.0,0.09239144950364785,0.09239144950410694,0.09239144950410694,0.3749920414669678,0.3749920414669678,0.5,10.000039536643555,0.0,0.0,0.0,0.0,0.0,0.0,25977.833248212155,19790.290481682277,0.7618145167301158,1.0466393548243247,0.6513063715583622,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517610792789633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.290054859004,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16644.338332178388,1437.2620116694425,0.3749920414669678,6.17534620354742,3.5591498503471186,,,,,,
2984.0,-30.047110520956974,5.101111035637859,35.027874110772146,24.557020305097126,5.298777284473365,-26.51257061132305,-40.11972147328777,1.7641435034343171,-4.794521148688091,-4.794521148712883,40.05534510633599,42550.941450409184,25827.915433875452,25827.915433875452,68378.85688428464,77970.62427826822,77970.62427826822,25827.915433875452,103798.53971214368,103798.53971214368,103798.53971214368,129776.74253634238,125272.75972823235,4503.98280811003,0.0,92281.25491692038,56861.57209182122,39355.20313899907,25978.20282419869,65333.405963197765,19790.682150231292,1437.3027266854701,0.0,0.88776027956137,2.9065964526635217,0.0014947054983599872,1.0,1.0,-1.3412608290459502,357505.3758605436,1556920.933432925,4.354958102896478,1556920.933432925,4.354958102896478,0.7618187556760576,0.09239172595690472,4.028046144702076,101325.0,128598.84742914177,1.2691719460068271,1.0,0.0,4.0280461447012,1.2834891901920449,1.283787390494339,3.1383561119820342,22909.681667449153,2336.137383046112,19473.229018564587,1985.716734926258,0.85,0.8499999825939444,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.236402088508,4632.441516551485,5.519685951824862,5.101111035637859,-2.1196035681343237,7.220714603772183,3.5591239582767837,3.5,1.0168925595076526,0.6,0.00023232356046878552,1.0001429271314584,0.00023229035987398333,198.96112496421352,0.0,6.623499074254589e-06,18.770996376437505,0.02157711018589721,7.779398698729256e-05,0.00015452957348149296,0.0006224522527045838,0.0923917259559904,0.0923917259559904,0.0923917259559904,0.09239172595342689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.94970805227,595.6786344242084,0.0,0.0923917259559904,0.09239172595690472,0.09239172595690472,0.3749920433477883,0.3749920433477883,0.5,10.000039536832938,0.0,0.0,0.0,0.0,0.0,0.0,25978.20282419869,19790.682150231292,0.7618187556760576,1.0466139928905953,0.6512891961331096,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517693267043288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.230401133624,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16644.30928449518,1437.3027266854701,0.3749920433477883,6.17534620354742,3.5591239582767837,,,,,,
2985.0,-30.048481496360377,5.100463696890094,35.02785933942955,24.55619821501898,5.2980556517437005,-26.513876583505496,-40.12099573211742,1.7633569903944206,-4.795137414711121,-4.795137414724386,40.055322029391284,42550.29642800441,25827.68064971196,25827.68064971196,68377.97707771638,77970.21278939275,77970.21278939275,25827.68064971196,103797.89343910472,103797.89343910472,103797.89343910472,129776.48164069402,125272.48467863811,4503.996962055915,0.0,92281.10522896519,56861.188864281685,39355.46262742611,25978.588201589293,65334.0508290154,19791.090179963892,1437.3447950339853,0.0,0.8877572502856067,2.90653058009096,0.0014947054983599872,1.0,1.0,-1.3457325074018627,357496.8032998043,1556919.9372668553,4.355059745698452,1556919.9372668553,4.355059745698452,0.7618231609196197,0.09239202094947835,4.028046144702076,101325.0,128598.88584564615,1.2691723251482472,1.0,0.0,4.028046144701454,1.2834929306785932,1.2837910892349886,3.1383469658632364,22909.644506019064,2336.133593634836,19473.200592975827,1985.7138363228858,0.85,0.850000120598101,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.215679356524,4632.441516551485,5.51966022076241,5.100463696890094,-2.1202385648424897,7.220702261732583,3.5590976880848593,3.5,1.0168850537385312,0.6,0.00023229035987398333,1.0001427580654343,0.00023225720328495921,198.96225761201262,0.0,6.6056276913254916e-06,18.720348877216445,0.021583715813588537,7.778275827687653e-05,0.00015450760159710678,0.0006223637489403903,0.09239202095211779,0.09239202095211779,0.09239202095211779,0.09239202094832796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.8381293352,595.6786695711139,0.0,0.09239202095211779,0.09239202094947835,0.09239202094947835,0.3749920452297435,0.3749920452297435,0.5,10.000039536560244,0.0,0.0,0.0,0.0,0.0,0.0,25978.588201589293,19791.090179963892,0.7618231609196197,1.0465901962311688,0.6512728950384853,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517775530034192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.1797536344,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16644.280261857723,1437.3447950339853,0.3749920452297435,6.17534620354742,3.5590976880848593,,,,,,
2986.0,-30.049848972878706,5.099819585600026,35.02784421282899,24.555588361714058,5.297571386128823,-26.51515595558543,-40.122235904540844,1.762784870046135,-4.795693122437797,-4.795693122423868,40.05528223658005,42549.52489971066,25827.29335476217,25827.29335476217,68376.81825447283,77969.69952378074,77969.69952378074,25827.29335476217,103796.99287854291,103796.99287854291,103796.99287854291,129775.91353730578,125271.90542608289,4504.008111222901,0.0,92280.94678167487,56860.77214696271,39355.74959412462,25978.920658762876,65334.6702528875,19791.443568132083,1437.382164314075,0.0,0.8877545869405907,2.9064711815955255,0.0014947054983599872,1.0,1.0,-1.3509941783208888,357489.073272764,1556918.2195257237,4.355149110635322,1556918.2195257237,4.355149110635322,0.7618270146052541,0.09239225767217796,4.028046144702076,101325.0,128598.89714789309,1.269172436692752,1.0,0.0,4.02804614470138,1.2834956701517592,1.2837937867859872,3.138340267424357,22909.60517000239,2336.12958247744,19473.16786069219,1985.7104985588544,0.85,0.850000151298555,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.194568506192,4632.441516551485,5.519602353916946,5.099819585600026,-2.120828693859053,7.220648279459079,3.559070925955347,3.5,1.0168774074158133,0.6,0.00023225720328495921,1.0001423953021797,0.0002322241356589886,198.96338738050426,0.0,6.59690980695142e-06,18.695642392900325,0.02159031272339549,7.777183137315837e-05,0.00015448537191180083,0.0006222742067421957,0.09239225767969513,0.09239225767969513,0.09239225767969513,0.09239225765469632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.6457289484,595.6787301765497,0.0,0.09239225767969513,0.09239225767217796,0.09239225767217796,0.37499204711075557,0.37499204711075557,0.5,10.000039535932475,0.0,0.0,0.0,0.0,0.0,0.0,25978.920658762876,19791.443568132083,0.7618270146052541,1.0465625370084557,0.6512549115961929,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517857695689955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.15504715009,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16644.251226299773,1437.382164314075,0.37499204711075557,6.17534620354742,3.559070925955347,,,,,,
2987.0,-30.05121208041862,5.09917604144744,35.02782982654128,24.554691777471476,5.29676493688117,-26.516463424486638,-40.123514144774504,1.7619230961379289,-4.796370812348982,-4.796370812343227,40.05527334336278,42548.93036021833,25827.225298332352,25827.225298332352,68376.15565855068,77969.32980690748,77969.32980690748,25827.225298332352,103796.55510523984,103796.55510523984,103796.55510523984,129775.91235467029,125271.88727794532,4504.0250767249745,0.0,92280.80018133263,56860.400736456584,39355.9993831956,25979.357249430454,65335.356632626055,19791.904910303438,1437.4289206641754,0.0,0.8877511962570795,2.9063987459640868,0.0014947054983599872,1.0,1.0,-1.3548564663329898,357479.64662191714,1556917.8356316767,4.3552628809615195,1556917.8356316767,4.3552628809615195,0.7618319699090067,0.0923926074787866,4.028046144702076,101325.0,128598.94040821763,1.26917286363896,1.0,0.0,4.028046144702101,1.2834997617764183,1.2837978369165053,3.13833026281757,22909.568775100997,2336.1258712303384,19473.13420782506,1985.707066921432,0.85,0.8500000326932916,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.173374542462,4632.441516551485,5.519612809999327,5.09917604144744,-2.1215077200912282,7.220683761538668,3.5590440585443264,3.5,1.0168697310126646,0.6,0.0002322241356589886,1.0001419419161173,0.00023219117799827798,198.9645135507458,0.0,6.5792468757441645e-06,18.64558564585896,0.021596891970271235,7.776057054698878e-05,0.0001544635651119998,0.0006221863679463289,0.09239260747507146,0.09239260747507146,0.09239260747507146,0.09239260748864525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.6027276388,595.6787437218308,0.0,0.09239260747507146,0.0923926074787866,0.0923926074787866,0.3749920489895868,0.3749920489895868,0.5,10.000039536233235,0.0,0.0,0.0,0.0,0.0,0.0,25979.357249430454,19791.904910303438,0.7618319699090067,1.0465414008990985,0.6512389700337378,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517939652534564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.104990403044,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16644.22221513698,1437.4289206641754,0.3749920489895868,6.17534620354742,3.5590440585443264,,,,,,
2988.0,-30.052572595069126,5.098536773080392,35.02781487398105,24.553961434308462,5.296144775992876,-26.517749990556457,-40.12477034758774,1.761229175839966,-4.796875735141725,-4.796875735115572,40.055228232353194,42548.2557926574,25826.712204048756,25826.712204048756,68374.96799670615,77968.87891537577,77968.87891537577,25826.712204048756,103795.59111942453,103795.59111942453,103795.59111942453,129775.24324141865,125271.20879466565,4504.034446752998,0.0,92280.6470457529,56860.02392396292,39356.24791309998,25979.652121994117,65335.90003509409,19792.219153208553,1437.4626104580207,0.0,0.8877488084221421,2.9063447776630236,0.0014947054983599872,1.0,1.0,-1.360199612204724,357472.62328444613,1556915.8883218067,4.355343002261033,1556915.8883218067,4.355343002261033,0.7618354187449898,0.09239280876991798,4.028046144702076,101325.0,128598.96863599696,1.269173142225482,1.0,0.0,4.028046144700698,1.283503069525986,1.2838011031307912,3.1383221749439874,22909.530757765984,2336.12199454105,19473.10258890127,1985.7038426885094,0.85,0.8500000630654638,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.1514686409355,4632.441516551485,5.5195289951898365,5.098536773080392,-2.1220598789050906,7.220596651985483,3.5590162887009633,3.5,1.0168617967717037,0.6,0.00023219117799827798,1.000141673477326,0.00023215828732642236,198.96563759001805,0.0,6.557404931059471e-06,18.583685574622542,0.021603449375202293,7.774950533107575e-05,0.00015444167266720222,0.0006220981841684639,0.09239280876957733,0.09239280876957733,0.09239280876957733,0.09239280877004018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.38460987085,595.6788124281783,0.0,0.09239280876957733,0.09239280876991798,0.09239280876991798,0.37499205087039045,0.37499205087039045,0.5,10.0000395362743,0.0,0.0,0.0,0.0,0.0,0.0,25979.652121994117,19792.219153208553,0.7618354187449898,1.046514518970117,0.6512232290333999,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518021348413181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.04309033181,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16644.193245916835,1437.4626104580207,0.37499205087039045,6.17534620354742,3.5590162887009633,,,,,,
2989.0,-30.053930841667995,5.097899611541476,35.027800060729405,24.553197912778728,5.295487136486148,-26.51903829214527,-40.12602682979775,1.7605017573147026,-4.7974777864070575,-4.797477786484005,40.05520234662615,42547.592018073396,25826.45938465111,25826.45938465111,68374.05140272451,77968.44551912957,77968.44551912957,25826.45938465111,103794.90490378068,103794.90490378068,103794.90490378068,129774.9305334905,125270.88254432667,4504.047989163828,0.0,92280.49529183775,56859.64178714422,39356.50389410393,25980.025629709813,65336.52952381375,19792.615223698525,1437.5036139727097,0.0,0.8877458607753558,2.9062804288911273,0.0014947054983599872,1.0,1.0,-1.3647795898992285,357464.24905808043,1556914.770911826,4.355441907867156,1556914.770911826,4.355441907867156,0.7618397112381756,0.09239309178326639,4.028046144702076,101325.0,128599.00599465557,1.2691735109267759,1.0,0.0,4.0280461446982505,1.2835065335511044,1.2838045257426778,3.1383137050012486,22909.49308344208,2336.11815282916,19473.073189487055,1985.7008447825767,0.85,0.8500001775928114,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.129734077125,4632.441516551485,5.519500602123168,5.097899611541476,-2.1226822565524714,7.220581868093948,3.5589887361459827,3.5,1.0168539246131378,0.6,0.00023215828732642236,1.0001414388586558,0.00023212545576689373,198.9667597666379,0.0,6.5441134965176705e-06,18.546017649131077,0.02160999348869881,7.773843911033634e-05,0.000154419848216086,0.000622010274272285,0.09239309178555455,0.09239309178555455,0.09239309178555455,0.09239309178040658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.2594502861,595.6788518530005,0.0,0.09239309178555455,0.09239309178326639,0.09239309178326639,0.37499205275173353,0.37499205275173353,0.5,10.000039536015057,0.0,0.0,0.0,0.0,0.0,0.0,25980.025629709813,19792.615223698525,0.7618397112381756,1.0464904074496895,0.6512067954660145,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518102889766422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.00542240632,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16644.164283203987,1437.5036139727097,0.37499205275173353,6.17534620354742,3.5589887361459827,,,,,,
2990.0,-30.05528497795839,5.097264992749841,35.027785206942355,24.55248056156563,5.294880745437302,-26.52031774202288,-40.127270634379215,1.7598209737882484,-4.79805821563383,-4.798058215623628,40.055171550588184,42546.8935435191,25826.154254997353,25826.154254997353,68373.04779851646,77967.99154545194,77967.99154545194,25826.154254997353,103794.14580044929,103794.14580044929,103794.14580044929,129774.52683908415,125270.4662900198,4504.060549064347,0.0,92280.34164047395,56859.24363892853,39356.7755572727,25980.381038634863,65337.15659590756,19792.99260109602,1437.5429722005485,0.0,0.887743039943007,2.906218392203066,0.0014947054983599872,1.0,1.0,-1.3695722569714803,357456.17572897807,1556913.4415388259,4.355536558750832,1556913.4415388259,4.355536558750832,0.7618438148255904,0.0923933556280179,4.028046144702076,101325.0,128599.02637210573,1.2691737120365727,1.0,0.0,4.02804614470192,1.2835097797412647,1.2838077305446856,3.1383057677317163,22909.45493805887,2336.114263082589,19473.032864282555,1985.6967327560947,0.85,0.8499998326862209,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.107660331904,4632.441516551485,5.519461429354122,5.097264992749841,-2.1232883383395413,7.220553331089382,3.5589607537035435,3.5,1.0168459296295838,0.6,0.00023212545576689373,1.0001410123749828,0.00023209272782012758,198.96787855846358,0.0,6.532389017498098e-06,18.51279047558961,0.02161652587771631,7.7727485979576e-05,0.00015439796978731774,0.0006219221469516328,0.09239335562790875,0.09239335562790875,0.09239335562790875,0.0923933556281198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.11054739915,595.6788987568896,0.0,0.09239335562790875,0.0923933556280179,0.0923933556280179,0.3749920546323045,0.3749920546323045,0.5,10.00003953603059,0.0,0.0,0.0,0.0,0.0,0.0,25980.381038634863,19792.99260109602,0.7618438148255904,1.046465003388272,0.6511898552099535,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451818429605851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.972195232775,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16644.135320577287,1437.5429722005485,0.3749920546323045,6.17534620354742,3.5589607537035435,,,,,,
2991.0,-30.056637033534397,5.096632323186584,35.02777044361315,24.551811545994155,5.294328420150423,-26.52158995145306,-40.12850954951716,1.7591889532157492,-4.798664644978203,-4.798664644971565,40.05514445291289,42546.18385900147,25825.920347538053,25825.920347538053,68372.10420653952,77967.51434750413,77967.51434750413,25825.920347538053,103793.43469504218,103793.43469504218,103793.43469504218,129774.19096931083,125270.11686777209,4504.0741015387475,0.0,92280.18623695528,56858.85573546585,39357.03389054382,25980.756274268653,65337.79016481247,19793.39076865426,1437.5842456131363,0.0,0.8877400744093675,2.906153577721212,0.0014947054983599872,1.0,1.0,-1.3742631381843466,357447.74091083696,1556912.271814079,4.355636065419814,1556912.271814079,4.355636065419814,0.7618481371251551,0.09239363909606929,4.028046144702076,101325.0,128599.04903227568,1.2691739356750622,1.0,0.0,4.028046144703333,1.2835127980662675,1.2838107075614296,3.138298387652001,22909.416357686874,2336.1103289795064,19473.00643556571,1985.694037776989,0.85,0.8500001105018052,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.085353907117,4632.441516551485,5.519437752075407,5.096632323186584,-2.1239129813749544,7.220545304561538,3.5589324763873025,3.5,1.0168378503963722,0.6,0.00023209272782012758,1.0001407972464853,0.00023206005440344835,198.96899564227655,0.0,6.511810137633477e-06,18.454469930053275,0.021623037687853945,7.771657732439875e-05,0.00015437615049572885,0.000621834257838268,0.09239363910410676,0.09239363910410676,0.09239363910410676,0.09239363908057598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.9795301366,595.6789400268319,0.0,0.09239363910410676,0.09239363909606929,0.09239363909606929,0.37499205651335704,0.37499205651335704,0.5,10.000039535307769,0.0,0.0,0.0,0.0,0.0,0.0,25980.756274268653,19793.39076865426,0.7618481371251551,1.0464404142544932,0.6511726789608294,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518265456867951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.91387468724,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16644.10639501888,1437.5842456131363,0.37499205651335704,6.17534620354742,3.5589324763873025,,,,,,
2992.0,-30.0579896020391,5.096001058669276,35.02775614319294,24.55092208636927,5.293528952194905,-26.522887366906907,-40.12977856965733,1.7583343103856526,-4.799295742725178,-4.799295742710126,40.05512828241049,42545.59698186553,25825.751742074735,25825.751742074735,68371.34872394026,77967.14538743361,77967.14538743361,25825.751742074735,103792.89712950835,103792.89712950835,103792.89712950835,129774.05330031154,125269.96407150029,4504.089228811246,0.0,92280.03979726504,56858.49138377215,39357.2760149921,25981.15617080319,65338.43218579529,19793.81436439593,1437.62755891725,0.0,0.8877369448737913,2.90608612792069,0.0014947054983599872,1.0,1.0,-1.37836124883421,357438.96314601856,1556911.573783061,4.355741075566633,1556911.573783061,4.355741075566633,0.7618527148780083,0.09239395266253708,4.028046144702076,101325.0,128599.09424126349,1.2691743818530816,1.0,0.0,4.028046144701253,1.2835168556907208,1.2838147241886126,3.1382884664451054,22909.380002668837,2336.106621799375,19472.970122559705,1985.6903348808928,0.85,0.8499998743000113,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.062676904254,4632.441516551485,5.519428467917315,5.096001058669276,-2.1245554297755755,7.220556488444851,3.5589037293903036,3.5,1.0168296369686582,0.6,0.00023206005440344835,1.0001408522251563,0.00023202737283168785,198.97011316095546,0.0,6.500996900868767e-06,18.423825217062085,0.021629538684754816,7.770540506195115e-05,0.0001543546493414972,0.0006217476501968587,0.09239395266363411,0.09239395266363411,0.09239395266363411,0.09239395265696954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.9013438326,595.67896465524,0.0,0.09239395266363411,0.09239395266253708,0.09239395266253708,0.3749920583918345,0.3749920583918345,0.5,10.000039535276754,0.0,0.0,0.0,0.0,0.0,0.0,25981.15617080319,19793.81436439593,0.7618527148780083,1.046418569235341,0.6511572983704839,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518346493833525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.88322997425,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16644.077466006245,1437.62755891725,0.3749920583918345,6.17534620354742,3.5589037293903036,,,,,,
2993.0,-30.05933411507533,5.09537401283496,35.02774123659835,24.550249997433298,5.2929721531441425,-26.524153106756913,-40.13100896319372,1.7576993024083551,-4.799794667008882,-4.799794666998225,40.055082191881944,42544.884628630694,25825.24550011892,25825.24550011892,68370.13012874962,77966.67393312657,77966.67393312657,25825.24550011892,103791.9194332455,103791.9194332455,103791.9194332455,129773.36543007658,125269.26707234644,4504.098357730144,0.0,92279.88412074206,56858.09481666025,39357.54367120202,25981.445996831084,65338.9896680331,19794.12372972889,1437.6608088550727,0.0,0.8877345905922236,2.90603280529149,0.0014947054983599872,1.0,1.0,-1.383737645467079,357432.0238652117,1556909.5841959391,4.35582007275054,1556909.5841959391,4.35582007275054,0.7618561234868586,0.09239414920530206,4.028046144702076,101325.0,128599.11283707866,1.2691745653795081,1.0,0.0,4.028046144700698,1.2835198879005891,1.2838177151525412,3.1382810524974545,22909.34135452098,2336.1026807850776,19472.94220497843,1985.6874880798673,0.85,0.8500000896418437,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.03950238326,4632.441516551485,5.51934761118492,5.09537401283496,-2.1251005393691487,7.220474552204109,3.55887435179956,3.5,1.0168212433713029,0.6,0.00023202737283168785,1.0001400148424395,0.00023199489010370322,198.97122403503008,0.0,6.50265603146439e-06,18.42852719317008,0.02163604134078628,7.769457428009611e-05,0.00015433279855159174,0.0006216596342068213,0.09239414920508528,0.09239414920508528,0.09239414920508528,0.09239414920594252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.678490151,595.6790348533547,0.0,0.09239414920508528,0.09239414920530206,0.09239414920530206,0.3749920602710189,0.3749920602710189,0.5,10.000039535291059,0.0,0.0,0.0,0.0,0.0,0.0,25981.445996831084,19794.12372972889,0.7618561234868586,1.0463909906797884,0.6511408401750303,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451842756240664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.88793195036,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16644.048481649417,1437.6608088550727,0.3749920602710189,6.17534620354742,3.55887435179956,,,,,,
2994.0,-30.06067594808637,5.094748390684455,35.02772669209696,24.549469293002062,5.292293316754289,-26.52542868932538,-40.13225584113968,1.7569544102876975,-4.800420183941185,-4.800420183993617,40.05506282601344,42544.252282628324,25825.07465806187,25825.07465806187,68369.3269406902,77966.25683409926,77966.25683409926,25825.07465806187,103791.33149216113,103791.33149216113,103791.33149216113,129773.17104009929,125269.05797372026,4504.1130663790245,0.0,92279.73360025529,56857.72904857838,39357.782835196565,25981.839547938158,65339.62238313472,19794.54102324811,1437.703641815963,0.0,0.8877315006124862,2.905965954140213,0.0014947054983599872,1.0,1.0,-1.3880122827432615,357423.32402181043,1556908.7482309334,4.355923756491976,1556908.7482309334,4.355923756491976,0.7618606444984742,0.09239445482725885,4.028046144702076,101325.0,128599.15142061132,1.269174946169369,1.0,0.0,4.0280461447020395,1.2835234327562772,1.2838212191362626,3.138272385142301,22909.30398640717,2336.0988702979275,19472.9079171404,1985.6839916934327,0.85,0.8499999794273239,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4679.01650175058,4632.441516551485,5.5193382302455705,5.094748390684455,-2.1257375516552495,7.220485942339704,3.558845194737323,3.5,1.0168129127820922,0.6,0.00023199489010370322,1.0001397372685175,0.0002319624763008664,198.9723327057102,0.0,6.463128147099912e-06,18.31650516888115,0.021642504468933378,7.76835998148523e-05,0.00015431129028885092,0.0006215729979320089,0.09239445482725887,0.09239445482725887,0.09239445482725887,0.09239445482613755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.5848536211,595.679064348526,0.0,0.09239445482725887,0.09239445482725885,0.09239445482725885,0.3749920621509502,0.3749920621509502,0.5,10.000039535307813,0.0,0.0,0.0,0.0,0.0,0.0,25981.839547938158,19794.54102324811,0.7618606444984742,1.0463685654592563,0.6511248570302378,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518508149018141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.77590992607,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16644.019613584853,1437.703641815963,0.3749920621509502,6.17534620354742,3.558845194737323,,,,,,
2995.0,-30.062014628494317,5.094125618594772,35.02771204259428,24.5487141533755,5.291642765575035,-26.526698582535023,-40.133490530401446,1.7562352991667944,-4.8009786466089395,-4.800978646601336,40.05503070745427,42543.58299774899,25824.73265076488,25824.73265076488,68368.31564851388,77965.82859504642,77965.82859504642,25824.73265076488,103790.5612458113,103790.5612458113,103790.5612458113,129772.74039302577,125268.61545450345,4504.124938522327,0.0,92279.58208029882,56857.33648357583,39358.05066302553,25982.17914721447,65340.22981024,19794.902228774907,1437.7414424307588,0.0,0.8877287951820938,2.9059062703356338,0.0014947054983599872,1.0,1.0,-1.3927767515746723,357415.5569259971,1556907.3617736378,4.356014537151206,1556907.3617736378,4.356014537151206,0.7618645886712356,0.09239470482996193,4.028046144702076,101325.0,128599.17987109504,1.2691752269538124,1.0,0.0,4.0280461447019595,1.2835268571184648,1.2838246026867737,3.138264012445438,22909.266370165686,2336.0950345087963,19472.8746782149,1985.680602266309,0.85,0.8499999242042104,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.993015423516,4632.441516551485,5.519292840497512,5.094125618594772,-2.126325106214547,7.220450724809319,3.5588154220766457,3.5,1.0168044063076132,0.6,0.0002319624763008664,1.0001394104674202,0.00023193014281124827,198.9734387824642,0.0,6.449449962305051e-06,18.277741193172513,0.021648953918895684,7.767273404122479e-05,0.0001542897422596416,0.0006214862014760264,0.09239470482930313,0.09239470482930313,0.09239470482930313,0.0923947048316834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.4295560962,595.679113266689,0.0,0.09239470482930313,0.09239470482996193,0.09239470482996193,0.374992064031489,0.374992064031489,0.5,10.000039535347833,0.0,0.0,0.0,0.0,0.0,0.0,25982.17914721447,19794.902228774907,0.7618645886712356,1.0463433606993424,0.6511085608560507,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518588575847877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.73714595036,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16643.99075439303,1437.7414424307588,0.374992064031489,6.17534620354742,3.5588154220766457,,,,,,
2996.0,-30.06335022985958,5.093505355975178,35.02769734735606,24.548008886072807,5.29104764054055,-26.527960352356658,-40.13471641866488,1.7555665645576781,-4.801550669488165,-4.8015506694222365,40.05500008885945,42542.8906402661,25824.431514352327,25824.431514352327,68367.32215461842,77965.37797566556,77965.37797566556,25824.431514352327,103789.80949001788,103789.80949001788,103789.80949001788,129772.33819778648,125268.20090573412,4504.137292052362,0.0,92279.42862648399,56856.94129170688,39358.319260863456,25982.528707768593,65340.84796863205,19795.273952100517,1437.7802298870497,0.0,0.887726015793908,2.905845138333134,0.0014947054983599872,1.0,1.0,-1.397513204344591,357407.6013721299,1556906.0400651966,4.356107799856664,1556906.0400651966,4.356107799856664,0.7618686454556622,0.09239496440583636,4.028046144702076,101325.0,128599.19896799503,1.2691754154255617,1.0,0.0,4.028046144702079,1.2835300461256558,1.2838277509305671,3.1382562152407423,22909.228273825847,2336.0911497632574,19472.84023334511,1985.6770898670911,0.85,0.8499998341538695,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.969384707665,4632.441516551485,5.519256355631358,5.093505355975178,-2.126921949238325,7.220427305213503,3.558785466480732,3.5,1.0167958475659236,0.6,0.00023193014281124827,1.0001390913169055,0.0002318978878286426,198.97454232599543,0.0,6.433505617155473e-06,18.23255491901861,0.02165538742451284,7.76619471101512e-05,0.00015426819570109709,0.0006213994109439495,0.09239496440569249,0.09239496440569249,0.09239496440569249,0.09239496440605197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.28151122184,595.6791599002868,0.0,0.09239496440569249,0.09239496440583636,0.09239496440583636,0.3749920659126072,0.3749920659126072,0.5,10.000039535361948,0.0,0.0,0.0,0.0,0.0,0.0,25982.528707768593,19795.273952100517,0.7618686454556622,1.046318256956801,0.651091804940908,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518668814564926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.69195967621,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16643.96191363059,1437.7802298870497,0.3749920659126072,6.17534620354742,3.558785466480732,,,,,,
2997.0,-30.064682753999744,5.0928869929096825,35.027682871318,24.547220463305734,5.290359120693733,-26.5292284528187,-40.13595833731813,1.7548138428332993,-4.802149465996365,-4.802149466008823,40.054977022873935,42542.27807000459,25824.20356786287,25824.20356786287,68366.48163786746,77964.96893175492,77964.96893175492,25824.20356786287,103789.1724996178,103789.1724996178,103789.1724996178,129772.07412563107,125267.92313844922,4504.150987181858,0.0,92279.27866137952,56856.587800452486,39358.54540103004,25982.901626013285,65341.44702704332,19795.669963112745,1437.821102139124,0.0,0.8877230739066552,2.9057811461248724,0.0014947054983599872,1.0,1.0,-1.401891352507107,357399.2736060385,1556905.0443794006,4.35620651567294,1556905.0443794006,4.35620651567294,0.7618729519913945,0.09239524998175758,4.028046144702076,101325.0,128599.23671638631,1.269175787973218,1.0,0.0,4.028046144703888,1.2835336271230646,1.2838312913560503,3.138247459656052,22909.19104359087,2336.0873533358354,19472.80933019331,1985.6739386225993,0.85,0.849999866566265,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.9455322972035,4632.441516551485,5.519235774301492,5.0928869929096825,-2.12753792613523,7.220424919044913,3.558755229954812,3.5,1.0167872085585177,0.6,0.0002318978878286426,1.0001387723452972,0.00023186571128009425,198.9756433377314,0.0,6.417920401698853e-06,18.18838641841455,0.021661805344914537,7.765102053552335e-05,0.00015424686729311924,0.0006213134991324217,0.09239524998112192,0.09239524998112192,0.09239524998112192,0.09239524998330173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.1699840191,595.6791950309486,0.0,0.09239524998112192,0.09239524998175758,0.09239524998175758,0.3749920677940855,0.3749920677940855,0.5,10.00003953541033,0.0,0.0,0.0,0.0,0.0,0.0,25982.901626013285,19795.669963112745,0.7618729519913945,1.0462958007277088,0.6510764607401076,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518748869572502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.6477911756,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16643.933089928956,1437.821102139124,0.3749920677940855,6.17534620354742,3.558755229954812,,,,,,
2998.0,-30.066012146021592,5.092271594594828,35.027668185027416,24.546537023875885,5.289787800486949,-26.53048220730243,-40.13717545950783,1.7541671103432166,-4.8026973521132845,-4.802697352102491,40.05494200446917,42541.5761556818,25823.847797783343,25823.847797783343,68365.42395346514,77964.51030849281,77964.51030849281,25823.847797783343,103788.35810627615,103788.35810627615,103788.35810627615,129771.58990382684,125267.42756836012,4504.162335466728,0.0,92279.12450637131,56856.190353729944,39358.815725157074,25983.231797550685,65342.047522707755,19796.021647135625,1437.8580855942942,0.0,0.887720432163762,2.905722595585366,0.0014947054983599872,1.0,1.0,-1.406792463462068,357391.65400990605,1556903.5327471246,4.356295160445943,1556903.5327471246,4.356295160445943,0.7618768058329719,0.0923954898224809,4.028046144702076,101325.0,128599.2608241347,1.269176025898196,1.0,0.0,4.028046144702977,1.283536713110827,1.2838343367575527,3.1382399144155015,22909.152773173235,2336.0834508393013,19472.78422890756,1985.6713790037945,0.85,0.8500001908281093,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.921316344969,4632.441516551485,5.519188302562895,5.092271594594828,-2.1281161333772105,7.220387727972039,3.5587245326900137,3.5,1.0167784379114324,0.6,0.00023186571128009425,1.0001384476461213,0.00023183361446188022,198.97674177224107,0.0,6.402349447793499e-06,18.144258335046775,0.02166820769436233,7.764031350268033e-05,0.00015422539777741392,0.0006212270189324562,0.09239548982227491,0.09239548982227491,0.09239548982227491,0.09239548982325178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.0006655392,595.6792483656482,0.0,0.09239548982227491,0.0923954898224809,0.0923954898224809,0.3749920696759894,0.3749920696759894,0.5,10.000039535420877,0.0,0.0,0.0,0.0,0.0,0.0,25983.231797550685,19796.021647135625,0.7618768058329719,1.0462699983453487,0.651059735171257,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518828740973742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.60366309223,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16643.904283354354,1437.8580855942942,0.3749920696759894,6.17534620354742,3.5587245326900137,,,,,,
