time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
2999.0,-30.06733858142192,5.091657838137548,35.02765380355286,24.545742489304416,5.289091472610449,-26.531745829901,-40.1384091010317,1.7534081832461494,-4.803304728811554,-4.8033047287990165,40.054921426617405,42540.955652463344,25823.65077487717,25823.65077487717,68364.6064273405,77964.10819612925,77964.10819612925,25823.65077487717,103787.75897100642,103787.75897100642,103787.75897100642,129771.37107914651,125267.19461341805,4504.176465728462,0.0,92278.97498828589,56855.82244570531,39359.05838064509,25983.612108140092,65342.67048878518,19796.425497788878,1437.8996300750198,0.0,0.8877174378434481,2.905657688599107,0.0014947054983599872,1.0,1.0,-1.4110514708066262,357383.20721160696,1556902.644467884,4.3563956365359955,1556902.644467884,4.3563956365359955,0.7618811970944984,0.09239578382357976,4.028046144702076,101325.0,128599.29506493213,1.2691763638285924,1.0,0.0,4.028046144701339,1.2835403227916964,1.2838379060757215,3.138231088791264,22909.115653914898,2336.0796657283477,19472.746088869702,1985.6674898022977,0.85,0.84999990322813,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.896992834911,4632.441516551485,5.519174885538741,5.091657838137548,-2.1287373608785214,7.220395199016069,3.5586936991865485,3.5,1.016769628339014,0.6,0.00023183361446188022,1.0001381412148276,0.0002318015931082093,198.9778377744587,0.0,6.386520309482633e-06,18.099398557073783,0.021674594214671813,7.762946254199941e-05,0.00015420415191988083,0.0006211414396379292,0.09239578382340449,0.09239578382340449,0.09239578382340449,0.09239578382189352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.90116877697,595.6792797067615,0.0,0.09239578382340449,0.09239578382357976,0.09239578382357976,0.3749920715580825,0.3749920715580825,0.5,10.000039535471245,0.0,0.0,0.0,0.0,0.0,0.0,25983.612108140092,19796.425497788878,0.7618811970944984,1.0462475120155057,0.6510440319356811,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518908425472499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.55880331426,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16643.875495109045,1437.8996300750198,0.3749920715580825,6.17534620354742,3.5586936991865485,,,,,,
3000.0,-30.06938204709174,5.091181715176069,35.028148325493056,24.65544993700462,5.330639805837123,-26.529452285171107,-40.17508247690273,1.7905705863687587,-4.797522594286136,-4.797522594346354,40.06957690051898,42684.28788069248,25807.13475538422,25807.13475538422,68491.42263607669,78240.05829899591,78240.05829899591,25807.13475538422,104047.19305438013,104047.19305438013,104047.19305438013,130038.58785651387,125533.31507156366,4505.2727849502135,0.0,92572.68148990828,57016.911072308416,39506.411575110964,25991.394802133742,65497.806377244706,19803.66969966838,1437.936019509429,0.0,0.8876938956911822,2.9062756397559415,0.0014947054983599872,1.0,1.0,-0.38339047717147423,357463.62580946635,1557535.3710319942,4.357185622746927,1557535.3710319942,4.357185622746927,0.7619317797459109,0.09241532167151405,4.028046144702076,101325.0,128689.61716625921,1.2700677736615762,1.0,0.0,4.02804614470096,1.28336689883025,1.2836644008093934,3.1386551642975347,22982.031030519684,2343.5149648982765,19534.72446572393,1991.9875253755292,0.85,0.8499999168821155,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.872250847252,4632.441516551485,5.5156741564617535,5.091181715176069,-2.124659134718873,7.215840849894942,3.558662335312927,3.5,1.0167606672322649,0.6,0.0002318015931082093,1.0002128270004509,0.00023175226996774437,198.9795262626987,0.0,6.371539716054111e-06,18.05694355529735,0.021680965754387868,7.730752764808226e-05,0.00015449406546012704,0.0006223092247560148,0.09241532167032745,0.09241532167032745,0.09241532167032745,0.0924153216728247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.76321174344,595.6569580022311,0.0,0.09241532167032745,0.09241532167151405,0.09241532167151405,0.3749920734404868,0.3749920734404868,0.5,10.000039535562717,0.0,0.0,0.0,0.0,0.0,0.0,25991.394802133742,19803.66969966838,0.7619317797459109,1.0457055957201038,0.6516903426482064,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518987933582426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.516348312485,25750.0,,,,,,,,,,,,,,,,,6.0,1.0,-3.0,0.0,16693.875495109045,1437.936019509429,0.3749920734404868,6.17534620354742,3.558662335312927,-3.0,-33.0,,,,
3001.0,-30.07154122175718,5.090460600907782,35.02880494620824,24.664662032760702,5.325936212580247,-26.531869724846235,-40.18522534808142,1.7861173907556565,-4.809488235413653,-4.809488235415791,40.07524369481934,42717.02965365188,25836.533712187964,25836.533712187964,68553.56336583984,78296.39128327345,78296.39128327345,25836.533712187964,104132.92499546142,104132.92499546142,104132.92499546142,130136.58656008821,125630.519124222,4506.067435866204,0.0,92627.99938504538,57048.63775454362,39532.62403389084,26003.66156462679,65536.28559851763,19816.28406859628,1438.936019509429,0.0,0.8876130185142324,2.9049969566389193,0.0014947054983599872,1.0,1.0,-0.08996284201305116,357297.22199204937,1557780.077872676,4.359899775283839,1557780.077872676,4.359899775283839,0.7620574517687424,0.0924304805199629,4.028046144702076,101325.0,128707.87196535815,1.270247934521176,1.0,0.0,4.0280461447024205,1.2833877875228563,1.2836852310402724,3.1386040788784886,22995.764213594026,2344.9153598419466,19546.401378229697,1993.1782390754945,0.85,0.8500000781306835,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.879455310363,4632.441516551485,5.521948996327405,5.090460600907782,-2.1335818472369223,7.224042448144704,3.5586714679497766,3.5,1.016763276557079,0.6,0.00023175226996774437,1.0002248833225231,0.00023170016446493033,198.98131038721618,0.0,9.814295123498252e-06,27.813712379994048,0.021690780049511367,7.721870725542071e-05,0.00015453356271232367,0.0006224683215104519,0.09243048052040684,0.09243048052040684,0.09243048052040684,0.09243048052085584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487742.16377780517,595.6483265342599,0.0,0.09243048052040684,0.0924304805199629,0.0924304805199629,0.37499207532330525,0.37499207532330525,0.5,10.000039535475258,0.0,0.0,0.0,0.0,0.0,0.0,26003.66156462679,19816.28406859628,0.7620574517687424,1.046039804358251,0.6518073043587033,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519110422964312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.273117137185,25750.0,,,,,,,,,,,,,,,,,4.0,1.0,-3.0,0.0,16704.003539733363,1438.936019509429,0.37499207532330525,6.17534620354742,3.5586714679497766,-3.0,-33.0,,,,
3002.0,-30.0737086297361,5.089585702098642,35.02948268712363,24.657629092130833,5.318201822777425,-26.534594339074843,-40.18824185533447,1.7789396755536768,-4.8175814787928175,-4.8175814787826114,40.077166426024014,42720.167180397926,25854.987857081665,25854.987857081665,68575.15503747959,78299.22369283003,78299.22369283003,25854.987857081665,104154.21154991169,104154.21154991169,104154.21154991169,130164.64115317106,125658.1988961479,4506.442257023175,0.0,92628.57661334111,57049.52009790298,39532.285017153474,26010.429603259374,65542.71462041285,19823.35257084451,1439.5557148900912,0.0,0.8875651706687044,2.904132341107904,0.0014947054983599872,1.0,1.0,-0.03558109506883511,357184.70530943066,1557863.112983272,4.361505657510414,1557863.112983272,4.361505657510414,0.7621309172210073,0.09243778162485608,4.028046144702076,101325.0,128708.8375001686,1.2702574636088686,1.0,0.0,4.028046144700963,1.2834214010892695,1.2837187855203125,3.1385218769792833,22995.907515898663,2344.9299726102863,19546.519138538995,1993.1902472851582,0.85,0.8499999021575962,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.827731613726,4632.441516551485,5.525954221905983,5.089585702098642,-2.1397498270278494,7.229335529126491,3.5586059013374705,3.5,1.0167445432392772,0.6,0.00023170016446493033,1.0002257449409149,0.00023164787112994902,198.98310134332323,0.0,1.0368021228321934e-05,29.382972161064362,0.02170114807073969,7.719231012637676e-05,0.00015450785433855359,0.0006223647669946007,0.09243778162602191,0.09243778162602191,0.09243778162602191,0.09243778162612745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487751.4607983708,595.6453978456736,0.0,0.09243778162602191,0.09243778162485608,0.09243778162485608,0.3749920772057385,0.3749920772057385,0.5,10.000039535268549,0.0,0.0,0.0,0.0,0.0,0.0,26010.429603259374,19823.35257084451,0.7621309172210073,1.0462666283297688,0.6517912391607443,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519239850317776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.842376918255,25750.0,,,,,,,,,,,,,,,,,4.0,1.0,-3.0,0.0,16704.057971532657,1439.5557148900912,0.3749920772057385,6.17534620354742,3.5586059013374705,-3.0,-33.0,,,,
3003.0,-30.075859078653487,5.08880376608549,35.03009763905214,24.660203139670216,5.321244682967415,-26.536225234611976,-40.18974165720863,1.7814641703204164,-4.814342684041549,-4.814342684033608,40.076709944010005,42717.0853843579,25843.832321579062,25843.832321579062,68560.91770593697,78297.31802506917,78297.31802506917,25843.832321579062,104141.15034664822,104141.15034664822,104141.15034664822,130149.12038631055,125642.80145085696,4506.318935453579,0.0,92628.76825636142,57048.535615488654,39533.591823191964,26007.970039662323,65541.56186285429,19820.76398102803,1439.3170508141513,0.0,0.8875831933691054,2.904478322893944,0.0014947054983599872,1.0,1.0,-0.0781954240890741,357229.72946303454,1557843.3990386256,4.360900760920091,1557843.3990386256,4.360900760920091,0.7621034610083461,0.09243534397976735,4.028046144702076,101325.0,128708.6273229163,1.2702553893206643,1.0,0.0,4.028046144702237,1.283409724237544,1.283707038845649,3.138550432205181,22995.955093064724,2344.9348241310463,19546.55894476072,1993.1943063901251,0.85,0.8499998745716678,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.738461796346,4632.441516551485,5.523675352363387,5.08880376608549,-2.1376423479266147,7.226446114012104,3.558492741198226,3.5,1.0167122117709217,0.6,0.00023164787112994902,1.0002239823459804,0.00023159599771506112,198.98487831407783,0.0,1.040548997416648e-05,29.489158586787802,0.021711553560713855,7.717918862772714e-05,0.0001544686825022219,0.0006222069810302838,0.09243534398019314,0.09243534398019314,0.09243534398019314,0.09243534397611489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487749.2535589262,595.6460931575963,0.0,0.09243534398019314,0.09243534397976735,0.09243534397976735,0.3749920790873847,0.3749920790873847,0.5,10.00003953527971,0.0,0.0,0.0,0.0,0.0,0.0,26007.970039662323,19820.76398102803,0.7621034610083461,1.0460678042644251,0.6517556825048417,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519369773417385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.948563343976,25750.0,,,,,,,,,,,,,,,,,4.0,1.0,-3.0,0.0,16704.11216641876,1439.3170508141513,0.3749920790873847,6.17534620354742,3.558492741198226,-3.0,-33.0,,,,
3004.0,-30.07801165257535,5.087989993492971,35.03069472206904,24.65792162055152,5.318839852149381,-26.53840338997675,-40.19200169770045,1.7790848061430107,-4.816814664224751,-4.8168146642374055,40.077424192788754,42717.14841289323,25847.652711097366,25847.652711097366,68564.80112399059,78297.80974952692,78297.80974952692,25847.652711097366,104145.46246062429,104145.46246062429,104145.46246062429,130155.59840243835,125649.15416644284,4506.444235995511,0.0,92629.15549875128,57048.49416141584,39534.06815259493,26010.135941814067,65544.204094409,19823.02055613346,1439.5101529290769,0.0,0.8875681200471646,2.904214252549797,0.0014947054983599872,1.0,1.0,-0.07150444452770444,357195.3647912891,1557874.2451574884,4.361406666258846,1557874.2451574884,4.361406666258846,0.762126757064189,0.09243777028221375,4.028046144702076,101325.0,128709.00942794481,1.2702591604040938,1.0,0.0,4.028046144701164,1.283420938466308,1.2837181890934077,3.138523008293447,22996.05122959741,2344.9446273291505,19546.643584890255,1993.2029372813606,0.85,0.8500000017277947,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.670164080935,4632.441516551485,5.524572539764579,5.087989993492971,-2.13970021929626,7.227690212789231,3.5584061666710896,3.5,1.01668747619174,0.6,0.00023159599771506112,1.0002242076559973,0.00023154408375878152,198.98665706884083,0.0,1.0322025149205035e-05,29.25261927284707,0.02172187558586306,7.715941983221786e-05,0.00015443657788284326,0.0006220776621419687,0.0924377702835531,0.0924377702835531,0.0924377702835531,0.09243777027601326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.70718583494,595.6450052154695,0.0,0.0924377702835531,0.09243777028221375,0.09243777028221375,0.3749920809692727,0.3749920809692727,0.5,10.00003953521262,0.0,0.0,0.0,0.0,0.0,0.0,26010.135941814067,19823.02055613346,0.762126757064189,1.0460848838019416,0.6517303704132865,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519498682118173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.712024030036,25750.0,,,,,,,,,,,,,,,,,4.0,1.0,-3.0,0.0,16704.166628804454,1439.5101529290769,0.3749920809692727,6.17534620354742,3.5584061666710896,-3.0,-33.0,,,,
3005.0,-30.08015584957054,5.087206862620352,35.03125383668385,24.65803757021206,5.3191240429429,-26.540304773929524,-40.19388106008989,1.779126785398008,-4.816407488379298,-4.816407488364119,40.077522688276666,42715.66862465575,25843.975704714263,25843.975704714263,68559.64432937001,78297.12117530161,78297.12117530161,25843.975704714263,104141.09688001587,104141.09688001587,104141.09688001587,130151.04659565316,125644.60457650485,4506.442019148302,0.0,92629.44618536715,57047.993634776976,39534.94727843353,26009.949715637285,65544.89699407082,19822.814808807674,1439.4848129968332,0.0,0.8875698243732294,2.9042577479797673,0.0014947054983599872,1.0,1.0,-0.08918759236001961,357201.0250402135,1557878.4988988342,4.361349463438548,1557878.4988988342,4.361349463438548,0.7621243034118639,0.09243770496388887,4.028046144702076,101325.0,128709.10441136001,1.270260097817518,1.0,0.0,4.028046144702007,1.283420849586929,1.283718033562521,3.1385232256422424,22996.12339525923,2344.951986178688,19546.7028575323,1993.2089814087685,0.85,0.8499999117921742,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.5932609484535,4632.441516551485,5.523877427095495,5.087206862620352,-2.13965313983267,7.226860002453022,3.5583086848824887,3.5,1.0166596242521397,0.6,0.00023154408375878152,1.0002233389672257,0.00023149238248915577,198.98842892934113,0.0,1.0330184615295257e-05,29.27574319974676,0.021732205770478356,7.714298443059957e-05,0.00015440109932818194,0.0006219347528866455,0.09243770496395994,0.09243770496395994,0.09243770496395994,0.09243770496394507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.18344411376,595.6448551871074,0.0,0.09243770496395994,0.09243770496388887,0.09243770496388887,0.37499208285104063,0.37499208285104063,0.5,10.000039535213165,0.0,0.0,0.0,0.0,0.0,0.0,26009.949715637285,19822.814808807674,0.7621243034118639,1.0459951494861897,0.6517009040157589,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519627720392223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.73514795693,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16704.2209769376,1439.4848129968332,0.37499208285104063,6.17534620354742,3.5583086848824887,-3.0,-33.0,,,,
3006.0,-30.082297770755705,5.086422942472564,35.031787321018854,24.656962521281116,5.3180716446987795,-26.54233795872632,-40.1959459419362,1.7779658358722412,-4.817428737085038,-4.817428737086212,40.07790130010849,42714.968346505586,25844.070417734314,25844.070417734314,68559.0387642399,78297.02184793167,78297.02184793167,25844.070417734314,104141.09226566598,104141.09226566598,104141.09226566598,130152.002259253,125645.50135373503,4506.500905517971,0.0,92629.78497639761,57047.73147489363,39535.61500167109,26010.90999358702,65546.5249952581,19823.81124915756,1439.5670970825613,0.0,0.8875632958119805,2.9041486568932835,0.0014947054983599872,1.0,1.0,-0.09440457369549904,357186.82855051843,1557894.8501540811,4.361568584362683,1557894.8501540811,4.361568584362683,0.7621344756506063,0.09243883657488022,4.028046144702076,101325.0,128709.3461012811,1.2702624831115825,1.0,0.0,4.028046144702276,1.283426375789884,1.2837234946868745,3.138509711726173,22996.20750329034,2344.960562810985,19546.78051800466,1993.216900573046,0.85,0.8500001800387246,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.522579341766,4632.441516551485,5.523981124265599,5.086422942472564,-2.1406455150063595,7.227068457478923,3.558219090391737,3.5,1.0166340258262105,0.6,0.00023149238248915577,1.0002231058112956,0.0002314407467135934,198.9901989370396,0.0,1.0287954416479573e-05,29.15606281630311,0.021742493724894837,7.712493035583217e-05,0.0001543674521333236,0.0006217992204331163,0.09243883657503177,0.09243883657503177,0.09243883657503177,0.0924388365744841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487755.01415845426,595.6442784848101,0.0,0.09243883657503177,0.09243883657488022,0.09243883657488022,0.37499208473298296,0.37499208473298296,0.5,10.000039535209668,0.0,0.0,0.0,0.0,0.0,0.0,26010.90999358702,19823.81124915756,0.7621344756506063,1.0459599310443952,0.6516740338194246,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519756258680927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.615467573494,25750.0,,,,,,,,,,,,,,,,,4.0,1.0,-3.0,0.0,16704.27542113604,1439.5670970825613,0.37499208473298296,6.17534620354742,3.558219090391737,-3.0,-33.0,,,,
3007.0,-30.084434125749997,5.085653263509477,35.03229124382761,24.65658236704769,5.317798234003344,-26.5442882249022,-40.19789284849537,1.7775067437494692,-4.817748015649045,-4.817748015670565,40.07811521341502,42713.8027582506,25842.36147554231,25842.36147554231,68556.16423379291,78296.58226077096,78296.58226077096,25842.36147554231,104138.94373631326,104138.94373631326,104138.94373631326,130150.22922335404,125643.70176142282,4506.527461931215,0.0,92630.09578470321,57047.31627458946,39536.42167790417,26011.28548704078,65547.70716494495,19824.19615088804,1439.5956837405072,0.0,0.8875609104893896,2.904114551814779,0.0014947054983599872,1.0,1.0,-0.10560292547069139,357182.390315195,1557904.0885666073,4.361648644525385,1557904.0885666073,4.361648644525385,0.762138271127152,0.09243933821033139,4.028046144702076,101325.0,128709.49592564824,1.270263961763121,1.0,0.0,4.028046144702442,1.2834286254546008,1.2837256785981161,3.1385042103726724,22996.28466434919,2344.9684310492567,19546.84019505547,1993.2229859386712,0.85,0.8499999230466413,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.450679473751,4632.441516551485,5.523700738991044,5.085653263509477,-2.141122404942036,7.226775668451513,3.558127952584855,3.5,1.0166079864528157,0.6,0.0002314407467135934,1.0002225298647864,0.00023138925569381083,198.99196437273073,0.0,1.0275013251423846e-05,29.11938755453518,0.02175276873814626,7.710791136357448e-05,0.00015433283535001892,0.000621659782432584,0.09243933821564349,0.09243933821564349,0.09243933821564349,0.09243933819317875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487756.0485029761,595.6439526506014,0.0,0.09243933821564349,0.09243933821033139,0.09243933821033139,0.3749920866150487,0.3749920866150487,0.5,10.00003953482482,0.0,0.0,0.0,0.0,0.0,0.0,26011.28548704078,19824.19615088804,0.762138271127152,1.04589721286936,0.6516444984225783,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519884662712117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.578792311724,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16704.329839453312,1439.5956837405072,0.3749920866150487,6.17534620354742,3.558127952584855,-3.0,-33.0,,,,
3008.0,-30.08656578856559,5.084888547311648,35.03277027246518,24.655700486060255,5.316961492168378,-26.54629044972664,-40.19991533188147,1.7765409152478908,-4.818482299952848,-4.818482299960303,40.078404694867416,42712.97109334813,25841.76594374174,25841.76594374174,68554.73703708987,78296.39203678079,78296.39203678079,25841.76594374174,104138.15798052252,104138.15798052252,104138.15798052252,130150.14728656909,125643.57601071228,4506.571275856806,0.0,92630.42682572271,57047.00588222454,39537.13438166463,26011.989306046573,65549.12368771121,19824.925892356783,1439.6553691424683,0.0,0.8875561539776629,2.904036117358481,0.0014947054983599872,1.0,1.0,-0.11274435314300035,357172.18332206056,1557916.5906564777,4.361808291357648,1557916.5906564777,4.361808291357648,0.762145703625536,0.09244017860611241,4.028046144702076,101325.0,128709.70994455098,1.2702660739654674,1.0,0.0,4.028046144704491,1.2834332404096538,1.2837302285325864,3.13849292497394,22996.36684836784,2344.976811486883,19546.91495222337,1993.230609048286,0.85,0.8500001361567558,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.381137407629,4632.441516551485,5.5236555519418635,5.084888547311648,-2.1418996164106066,7.226788163722254,3.5580398043351114,3.5,1.0165828012386033,0.6,0.00023138925569381083,1.000222044940754,0.00023133788828611217,198.99372595848087,0.0,1.024629917408999e-05,29.038011859371032,0.021763015037320352,7.709023538931365e-05,0.00015429902030449717,0.0006215235738688371,0.0924401786057528,0.0924401786057528,0.0924401786057528,0.09244017860658177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487757.44824352075,595.6435117108459,0.0,0.0924401786057528,0.09244017860611241,0.09244017860611241,0.374992088495684,0.374992088495684,0.5,10.000039534854688,0.0,0.0,0.0,0.0,0.0,0.0,26011.989306046573,19824.925892356783,0.762145703625536,1.0458528379982315,0.6516177286647041,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520012735221979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.497416616556,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16704.38429788257,1439.6553691424683,0.374992088495684,6.17534620354742,3.5580398043351114,-3.0,-33.0,,,,
3009.0,-30.088693538349535,5.08413493707989,35.033223485213014,24.655105161387496,5.316445736028993,-26.54825722492088,-40.201891016308196,1.7758644800836219,-4.818922479934997,-4.818922479919893,40.07861779553488,42711.96224484472,25840.43322779474,25840.43322779474,68552.39547263946,78296.06251442608,78296.06251442608,25840.43322779474,104136.49574222082,104136.49574222082,104136.49574222082,130148.93809657541,125642.33717998666,4506.600916588752,0.0,92630.74647893681,57046.646206743266,39537.88919132616,26012.44235435459,65550.33154568075,19825.393750808442,1439.6923353562183,0.0,0.8875531599831741,2.903989099209741,0.0014947054983599872,1.0,1.0,-0.12225958317310415,357166.06466547295,1557925.7940717665,4.361908781930173,1557925.7940717665,4.361908781930173,0.7621504155871619,0.09244074366861006,4.028046144702076,101325.0,128709.88755128869,1.270267826807685,1.0,0.0,4.028046144700541,1.2834365041657259,1.2837334271136576,3.1384849438425726,22996.446205257664,2344.9849036375995,19546.97741944826,1993.2369789324857,0.85,0.8499999193344598,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.3117637228215,4632.441516551485,5.523452589921436,5.08413493707989,-2.1424591246600957,7.226594061739986,3.557951870387949,3.5,1.0165576772536997,0.6,0.00023133788828611217,1.0002216411624858,0.00023128662564953577,198.99548433800405,0.0,1.022179185078386e-05,28.968558105121456,0.021773236829171136,7.70729720429942e-05,0.00015426491624311798,0.00062138620113588,0.09244074367013203,0.09244074367013203,0.09244074367013203,0.0924407436708924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487758.47865883436,595.6431871139841,0.0,0.09244074367013203,0.09244074366861006,0.09244074366861006,0.3749920903768341,0.3749920903768341,0.5,10.000039534635418,0.0,0.0,0.0,0.0,0.0,0.0,26012.44235435459,19825.393750808442,0.7621504155871619,1.045797845047765,0.651590331241568,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520140528591274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.42796286231,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16704.43877909997,1439.6923353562183,0.3749920903768341,6.17534620354742,3.557951870387949,-3.0,-33.0,,,,
3010.0,-30.090817128014606,5.083388402078808,35.03365343361486,24.65438728630545,5.315792117850192,-26.550233898030836,-40.203879413288064,1.7750642581985414,-4.819536287454184,-4.819536287460072,40.078852897765785,42711.02435504755,25839.58420010761,25839.58420010761,68550.60855515517,78295.79486780777,78295.79486780777,25839.58420010761,104135.37906791538,104135.37906791538,104135.37906791538,130148.40415359136,125641.76719512745,4506.636958463899,0.0,92631.07102407388,57046.30050869008,39538.633905982,26013.025085675978,65551.65899165798,19825.99850633507,1439.742026385316,0.0,0.8875492084809824,2.903923535911568,0.0014947054983599872,1.0,1.0,-0.13012859005817745,357157.5326623424,1557935.9477399082,4.362041411045317,1557935.9477399082,4.362041411045317,0.7621565904402336,0.09244143559996364,4.028046144702076,101325.0,128710.08119274127,1.2702697379002346,1.0,0.0,4.028046144702962,1.2834403455984924,1.283737203639178,3.13847555012284,22996.52677661296,2344.993119629329,19547.051980078373,1993.2445820008234,0.85,0.8500001835041178,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.244027014652,4632.441516551485,5.5233510802121915,5.083388402078808,-2.1431426045897437,7.2265310066685515,3.5578660122135544,3.5,1.0165331463467298,0.6,0.00023128662564953577,1.0002212116213585,0.00023123547367548844,198.99723930695183,0.0,1.020103319396452e-05,28.90972807169545,0.0217834378623651,7.705560122443127e-05,0.0001542310244251045,0.0006212496833289939,0.09244143560246038,0.09244143560246038,0.09244143560246038,0.09244143559844015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487759.615460099,595.6428290036804,0.0,0.09244143560246038,0.09244143559996364,0.09244143559996364,0.3749920922573975,0.3749920922573975,0.5,10.000039534327767,0.0,0.0,0.0,0.0,0.0,0.0,26013.025085675978,19825.99850633507,0.7621565904402336,1.045749407560819,0.6515628286460744,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520268089516983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.369132828884,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16704.49326765301,1439.742026385316,0.3749920922573975,6.17534620354742,3.5578660122135544,-3.0,-33.0,,,,
3011.0,-30.092935168227427,5.08265023391073,35.03406078548777,24.65373178655284,5.315207709182483,-26.55219870709467,-40.20585474846882,1.7743270264599686,-4.82008035196742,-4.820080351968848,40.07906074631585,42710.05613301402,25838.580180172197,25838.580180172197,68548.63631318622,78295.49956084881,78295.49956084881,25838.580180172197,104134.079741021,104134.079741021,104134.079741021,130147.62084306791,125640.95198143668,4506.668861631231,0.0,92631.39309191154,57045.949664740285,39539.38158574583,26013.54110204691,65552.92268779274,19826.534152841374,1439.7860576843527,0.0,0.8875457078174553,2.9038654231272387,0.0014947054983599872,1.0,1.0,-0.13840434130975154,357149.9702296207,1557944.9244087574,4.362158908783096,1557944.9244087574,4.362158908783096,0.7621620630219119,0.09244204812456612,4.028046144702076,101325.0,128710.26264112945,1.2702715286565947,1.0,0.0,4.028046144699568,1.2834438927650345,1.2837406859720686,3.1384668760424788,22996.606732955584,2345.0012729072196,19547.112657606944,1993.250769386788,0.85,0.8499998667018427,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.17698262105,4632.441516551485,5.523215619280735,5.08265023391073,-2.143772583009768,7.226422816920498,3.557781032383361,3.5,1.016508866395246,0.6,0.00023123547367548844,1.0002206373130833,0.0002311844657561374,198.9989897169705,0.0,1.017910162051812e-05,28.847573992548355,0.021793616963985615,7.703834809910113e-05,0.0001541971255763873,0.0006211131372021087,0.09244204812416218,0.09244204812416218,0.09244204812416218,0.09244204812546221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487760.6204792299,595.6425124066568,0.0,0.09244204812416218,0.09244204812456612,0.09244204812456612,0.37499209413713497,0.37499209413713497,0.5,10.00003953436694,0.0,0.0,0.0,0.0,0.0,0.0,26013.54110204691,19826.534152841374,0.7621620630219119,1.0456991618765967,0.6515354980650997,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520395403173856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.30697874974,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16704.547768622113,1439.7860576843527,0.37499209413713497,6.17534620354742,3.557781032383361,-3.0,-33.0,,,,
3012.0,-30.09504986433845,5.081919349744711,35.03444697059547,24.653046705666952,5.3145897909939785,-26.554163968422923,-40.20783382058141,1.7735599291721078,-4.8206640553156035,-4.8206640553169775,40.079264663006605,42709.11818141687,25837.706099902804,25837.706099902804,68546.82428131967,78295.22035233454,78295.22035233454,25837.706099902804,104132.92645223734,104132.92645223734,104132.92645223734,130147.00603507823,125640.3045718068,4506.701463271425,0.0,92631.71650862477,57045.61433340669,39540.11352802009,26014.079582840885,65554.19311086097,19827.094184110072,1439.8327274952405,0.0,0.8875420207345492,2.903803077448956,0.0014947054983599872,1.0,1.0,-0.1461647345994379,357141.8569614636,1557953.7313058586,4.362282664263476,1557953.7313058586,4.362282664263476,0.7621678145856138,0.09244267577079006,4.028046144702076,101325.0,128710.45205119892,1.2702733979886398,1.0,0.0,4.028046144701656,1.2834475790771671,1.2837443076672528,3.1384578617525993,22996.687024169143,2345.0094603324424,19547.185385879195,1993.2581856066236,0.85,0.8500000615451878,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.11094726885,4632.441516551485,5.523106739267744,5.081919349744711,-2.1444290146411564,7.226348364385867,3.557697332322789,3.5,1.0164849520922254,0.6,0.0002311844657561374,1.000220292738815,0.00023113354871365924,199.0007373904557,0.0,1.0150524418421109e-05,28.766586201805424,0.021803767488404038,7.702106591618186e-05,0.00015416339983995555,0.0006209772883794976,0.09244267577381116,0.09244267577381116,0.09244267577381116,0.0924426757632663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487761.60648833343,595.6422017979153,0.0,0.09244267577381116,0.09244267577079006,0.09244267577079006,0.3749920960175994,0.3749920960175994,0.5,10.000039534098526,0.0,0.0,0.0,0.0,0.0,0.0,26014.079582840885,19827.094184110072,0.7621678145856138,1.0456512547625711,0.6515085634444465,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520522386253885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.22599095899,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16704.602309978913,1439.8327274952405,0.3749920960175994,6.17534620354742,3.557697332322789,-3.0,-33.0,,,,
3013.0,-30.09718506042104,5.081195873039529,35.03481296937621,24.652323487121635,5.313932466805578,-26.556152195172366,-40.209835139662005,1.7727542972947434,-4.821232498657707,-4.82123249868148,40.07945454116615,42708.18386550008,25836.817204712843,25836.817204712843,68545.00107021292,78294.94612687216,78294.94612687216,25836.817204712843,104131.76333158501,104131.76333158501,104131.76333158501,130146.3603823531,125639.62790895488,4506.732473398219,0.0,92632.04138262551,57045.27922888706,39540.846837487166,26014.597050768087,65555.44388825525,19827.632915611997,1439.8779196101434,0.0,0.8875384613237549,2.9037423627163936,0.0014947054983599872,1.0,1.0,-0.15384308154261817,357133.95594092394,1557961.9319298312,4.36240213514602,1557961.9319298312,4.36240213514602,0.7621733627823608,0.09244327358572212,4.028046144702076,101325.0,128710.6498126824,1.2702753497427328,1.0,0.0,4.028046144702155,1.2834514451175647,1.2837481092485117,3.13844840802147,22996.767677167907,2345.0176846494887,19547.25641017827,1993.265428069552,0.85,0.850000168918763,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4678.045674270388,4632.441516551485,5.522993789226414,5.081195873039529,-2.1450719274356262,7.226267800475155,3.557614599322558,3.5,1.0164613140921595,0.6,0.00023113354871365924,1.000222432378956,0.0002310821485616204,199.00250203348148,0.0,1.0132528998896986e-05,28.71558718287406,0.021813900017402934,7.700359310751617e-05,0.00015412995560614307,0.0006208425734624267,0.09244327357183911,0.09244327357183911,0.09244327357183911,0.09244327361335462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487762.5246092963,595.6419125749558,0.0,0.09244327357183911,0.09244327358572212,0.09244327358572212,0.37499209789741256,0.37499209789741256,0.5,10.000039535348016,0.0,0.0,0.0,0.0,0.0,0.0,26014.597050768087,19827.632915611997,0.7621733627823608,1.045603492320998,0.6514818805635694,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520649170961373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.17499194006,25750.0,,,,,,,,,,,,,,,,,4.0,1.0,-3.0,0.0,16704.656847727885,1439.8779196101434,0.37499209789741256,6.17534620354742,3.557614599322558,-3.0,-33.0,,,,
3014.0,-30.09928895847374,5.080479949487308,35.0351595173075,24.651824624184542,5.313521980263583,-26.558086052783317,-40.21177579471839,1.772175900698902,-4.8217844024458145,-4.821784402450075,40.07962527241169,42707.13325089604,25835.910826221552,25835.910826221552,68543.04407711759,78294.58093759317,78294.58093759317,25835.910826221552,104130.49176381473,104130.49176381473,104130.49176381473,130145.58038731253,125638.81896769408,4506.761419618438,0.0,92632.35464356272,57044.9069471672,39541.608551550584,26015.0886234978,65556.69717504838,19828.145503507392,1439.9213894130087,0.0,0.8875350544723237,2.903683415512548,0.0014947054983599872,1.0,1.0,-0.16182273539629932,357126.2849414616,1557969.305647561,4.362516486018205,1557969.305647561,4.362516486018205,0.7621786644846511,0.09244383293997809,4.028046144702076,101325.0,128710.81260957931,1.270276956423186,1.0,0.0,4.028046144701396,1.2834542513449012,1.283750850151317,3.138441545915004,22996.84544711541,2345.025614977124,19547.31918683363,1993.2718295068785,0.85,0.8500000242113872,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.981202608987,4632.441516551485,5.522876152604555,5.080479949487308,-2.1457003286978478,7.226180278185156,3.5575328827660693,3.5,1.0164379665045913,0.6,0.0002310821485616204,1.0002191753811986,0.0002310315121418778,199.0042408371347,0.0,1.0228758860627907e-05,28.98830261101949,0.021824128776263562,7.698665343488595e-05,0.00015409549512673446,0.0006207037650612003,0.0924438329473211,0.0924438329473211,0.0924438329473211,0.09244383292356781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487763.3501575477,595.64165251369,0.0,0.0924438329473211,0.09244383293997809,0.09244383293997809,0.3749920997827882,0.3749920997827882,0.5,10.00003953473009,0.0,0.0,0.0,0.0,0.0,0.0,26015.0886234978,19828.145503507392,0.7621786644846511,1.0455536509732197,0.6514533997474,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520777186872256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.44770736821,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16704.71090430422,1439.9213894130087,0.3749920997827882,6.17534620354742,3.5575328827660693,-3.0,-33.0,,,,
3015.0,-30.10139094199921,5.079768598093343,35.03548881453564,24.65093492008748,5.312672836640103,-26.560063203684606,-40.213775367569156,1.7712020852175008,-4.822466429372298,-4.822466429429501,40.07982059124135,42706.33554965777,25835.362167243926,25835.362167243926,68541.69771690169,78294.40935795562,78294.40935795562,25835.362167243926,104129.77152519955,104129.77152519955,104129.77152519955,130145.45516074618,125638.65930772964,4506.795853016537,0.0,92632.6864767147,57044.6126654176,39542.304234774565,26015.683635546622,65557.98787032119,19828.766928628644,1439.9746415024988,0.0,0.8875309007130042,2.9036105715484495,0.0014947054983599872,1.0,1.0,-0.168013024651259,357116.80551816867,1557977.7413126542,4.362655907643615,1557977.7413126542,4.362655907643615,0.7621851190385609,0.09244449989169731,4.028046144702076,101325.0,128711.03069283685,1.2702791087375953,1.0,0.0,4.028046144701465,1.2834589020035758,1.2837554368915847,3.1384301736611846,22996.92782778834,2345.034015467906,19547.388522968646,1993.2788998249807,0.85,0.8499999943187436,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.917576723197,4632.441516551485,5.522833984035513,5.079768598093343,-2.146422029471947,7.22619062756529,3.557452238949548,3.5,1.0164149254141566,0.6,0.0002310315121418778,1.0002189796859344,0.0002309809320099294,199.00597808529238,0.0,1.0076862269590109e-05,28.55782767201837,0.021834205638533152,7.69692030819817e-05,0.0001540623090598961,0.0006205700900526141,0.09244449989517929,0.09244449989517929,0.09244449989517929,0.09244449988745182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487764.29459481774,595.6413550003044,0.0,0.09244449989517929,0.09244449989169731,0.09244449989169731,0.3749921016651382,0.3749921016651382,0.5,10.000039534293661,0.0,0.0,0.0,0.0,0.0,0.0,26015.683635546622,19828.766928628644,0.7621851190385609,1.045512529342458,0.6514284061636277,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520903328415617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.01723242921,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16704.765516711213,1439.9746415024988,0.3749921016651382,6.17534620354742,3.557452238949548,-3.0,-33.0,,,,
3016.0,-30.103486893054548,5.079066578824729,35.035799922439075,24.65039474135267,5.31221549559377,-26.56199527447799,-40.215711657050974,1.770581303868932,-4.822919773557487,-4.8229197735068325,40.07995432696429,42705.30137781467,25834.24231223459,25834.24231223459,68539.54369004926,78294.06661886298,78294.06661886298,25834.24231223459,104128.30893109758,104128.30893109758,104128.30893109758,130144.39111054991,125637.57202964782,4506.819080902086,0.0,92633.00411276973,57044.23887214214,39543.072489586215,26016.08217945233,65559.15466903854,19829.18302634466,1440.0101586101462,0.0,0.8875281255569946,2.903562152869355,0.0014947054983599872,1.0,1.0,-0.17629310645020269,357110.50464241166,1557983.5172717767,4.362749056715217,1557983.5172717767,4.362749056715217,0.7621894368863071,0.0924449493982511,4.028046144702076,101325.0,128711.19922437132,1.2702807720145208,1.0,0.0,4.028046144703115,1.2834619044433364,1.2837583751039874,3.138422831840203,22997.00668389962,2345.0420565534228,19547.45349189984,1993.2855248122285,0.85,0.8499999047956602,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.854097060433,4632.441516551485,5.52266953526166,5.079066578824729,-2.146974252612627,7.226040831437356,3.5573717811948478,3.5,1.0163919374842423,0.6,0.0002309809320099294,1.0002183549250694,0.0002309305071963343,199.00771037440504,0.0,1.0065748630073464e-05,28.5263316176282,0.021844271387163227,7.69523084908942e-05,0.0001540286235190352,0.0006204344031396172,0.09244494939817795,0.09244494939817795,0.09244494939817795,0.09244494939824519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487764.94125416776,595.6411512918243,0.0,0.09244494939817795,0.0924449493982511,0.0924449493982511,0.3749921035457896,0.3749921035457896,0.5,10.000039534304971,0.0,0.0,0.0,0.0,0.0,0.0,26016.08217945233,19829.18302634466,0.7621894368863071,1.0454610654462613,0.6514010376339248,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521029357262247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.985736374816,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16704.82009734264,1440.0101586101462,0.3749921035457896,6.17534620354742,3.5573717811948478,-3.0,-33.0,,,,
3017.0,-30.105578817720417,5.078369179451027,35.03609535292771,24.649610998481535,5.31148430360236,-26.563951303154862,-40.21768538570029,1.7697145185599374,-4.823581574346292,-4.8235815743643,40.0801241681484,42704.44010672761,25833.687924848287,25833.687924848287,68538.1280315759,78293.84658084989,78293.84658084989,25833.687924848287,104127.53450569818,104127.53450569818,104127.53450569818,130144.17833984636,125637.32752219752,4506.850817648834,0.0,92633.33171042993,57043.92523765122,39543.784969754124,26016.643834148188,65560.42880390231,19829.770928922473,1440.0612461895357,0.0,0.8875241657115684,2.903491471470847,0.0014947054983599872,1.0,1.0,-0.18251037808994397,357101.30665622815,1557990.852625885,4.3628819709856765,1557990.852625885,4.3628819709856765,0.7621955796963663,0.09244556616402705,4.028046144702076,101325.0,128711.4014956184,1.27028276827652,1.0,0.0,4.028046144700054,1.2834660550477477,1.2837624619452532,3.138412682485961,22997.088013072233,2345.050349821013,19547.52758841927,1993.2930805544474,0.85,0.8500001207678064,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.791902568938,4632.441516551485,5.522624448227594,5.078369179451027,-2.1476767081301418,7.226045887581169,3.557292953045638,3.5,1.0163694151558966,0.6,0.0002309305071963343,1.0002179391526649,0.00023088018936349728,199.00943936229388,0.0,1.0034926699618967e-05,28.438982266720153,0.021854306313862846,7.69350907627709e-05,0.0001539954164335634,0.0006203006434670058,0.09244556616404004,0.09244556616404004,0.09244556616404004,0.0924455661605335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487765.7624961856,595.6408925867909,0.0,0.09244556616404004,0.09244556616402705,0.09244556616402705,0.3749921054268731,0.3749921054268731,0.5,10.000039534360578,0.0,0.0,0.0,0.0,0.0,0.0,26016.643834148188,19829.770928922473,0.7621955796963663,1.045419154236776,0.6513752409164497,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521155026500443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.89838702391,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16704.87472875843,1440.0612461895357,0.3749921054268731,6.17534620354742,3.557292953045638,-3.0,-33.0,,,,
3018.0,-30.10766628536633,5.077679326005553,35.03637479775644,24.649016511999093,5.310965004227574,-26.5658820735176,-40.219625167641766,1.7690388531025854,-4.8241007403703975,-4.824100740370569,40.0802537621054,42703.45725628251,25832.782413457786,25832.782413457786,68536.2396697403,78293.53487900113,78293.53487900113,25832.782413457786,104126.31729245892,104126.31729245892,104126.31729245892,130143.39880107151,125636.52339218653,4506.875408884977,0.0,92633.65174921819,57043.574126421234,39544.53069199662,26017.081508612595,65561.6122006092,19830.229356946966,1440.1012172440135,0.0,0.8875210723565572,2.9034360246479283,0.0014947054983599872,1.0,1.0,-0.18993574923899814,357094.091198208,1557996.449739567,4.3629858016182865,1557996.449739567,4.3629858016182865,0.7622003778703019,0.0924460444697781,4.028046144702076,101325.0,128711.57787748208,1.270284509030171,1.0,0.0,4.028046144703955,1.283469313207214,1.2837656562724105,3.138404715447805,22997.167465684437,2345.0584517326956,19547.59381309218,1993.2998335917137,0.85,0.8500000638017882,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.729883974847,4632.441516551485,5.522504089420973,5.077679326005553,-2.1482729471605184,7.2259522731660715,3.557214348532612,3.5,1.0163469567236034,0.6,0.00023088018936349728,1.0002174784893492,0.00023082998880623524,199.0111646928803,0.0,1.0013723702818742e-05,28.378892973788314,0.021864320037565665,7.69181726375986e-05,0.00015396201672589866,0.0006201661079033126,0.09244604446962103,0.09244604446962103,0.09244604446962103,0.09244604446998834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487766.38912898744,595.6406951868527,0.0,0.09244604446962103,0.0924460444697781,0.0924460444697781,0.3749921073084801,0.3749921073084801,0.5,10.000039534372906,0.0,0.0,0.0,0.0,0.0,0.0,26017.081508612595,19830.229356946966,0.7622003778703019,1.0453714814094133,0.6513484922490315,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521280456396082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.838297730974,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16704.92937097119,1440.1012172440135,0.3749921073084801,6.17534620354742,3.557214348532612,-3.0,-33.0,,,,
3019.0,-30.10974960372966,5.076994394857248,35.03663992842991,24.64829374747353,5.310301246742164,-26.567823621495364,-40.22158534554762,1.7682336357959436,-4.824733158623246,-4.824733158637751,40.08039961787229,42702.57718035974,25832.19173779803,25832.19173779803,68534.76891815777,78293.28870883395,78293.28870883395,25832.19173779803,104125.48044663198,104125.48044663198,104125.48044663198,130143.08552576802,125636.1811885467,4506.904337221326,0.0,92633.9769720424,57043.26544396856,39545.23503119315,26017.60507913605,65562.8401103292,19830.778556185418,1440.1495486032948,0.0,0.8875173473843155,2.9033684836403997,0.0014947054983599872,1.0,1.0,-0.1961947850869592,357085.30189592176,1558002.7492151796,4.363110833582516,1558002.7492151796,4.363110833582516,0.7622061483317712,0.09244660846161976,4.028046144702076,101325.0,128711.7749708524,1.2702864541905,1.0,0.0,4.028046144699134,1.2834731759615108,1.283769455484164,3.1383952700721425,22997.248205281874,2345.066684880349,19547.65995328954,1993.3065780148718,0.85,0.849999955594685,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.668743802912,4632.441516551485,5.522449996490482,5.076994394857248,-2.1489500646116095,7.225944459468858,3.557136858042313,3.5,1.016324816583518,0.6,0.00023082998880623524,1.0002170498677823,0.00023077989805987456,199.0128866203527,0.0,9.990471368950714e-06,28.312995859606325,0.021874310508934618,7.690108011983689e-05,0.00015392890868639835,0.0006200327471924447,0.09244660846142355,0.09244660846142355,0.09244660846142355,0.0924466084618975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487767.09439357073,595.6404730164954,0.0,0.09244660846142355,0.09244660846161976,0.09244660846161976,0.3749921091903328,0.3749921091903328,0.5,10.000039534392123,0.0,0.0,0.0,0.0,0.0,0.0,26017.60507913605,19830.778556185418,0.7622061483317712,1.0453294702125078,0.6513228699138081,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452140562111644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.77240061679,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16704.98403274209,1440.1495486032948,0.3749921091903328,6.17534620354742,3.557136858042313,-3.0,-33.0,,,,
