time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3020.0,-30.11182954470003,5.076315841963089,35.03689083775256,24.647729365993314,5.309815044770779,-26.569744246448103,-40.223512205388374,1.7675883722048904,-4.825291474666926,-4.825291474654293,40.08051952480987,42701.57348506783,25831.42634724134,25831.42634724134,68532.99983230917,78292.96496186304,78292.96496186304,25831.42634724134,104124.39130910438,104124.39130910438,104124.39130910438,130142.45155413699,125635.52243050271,4506.929123634283,0.0,92634.29588486356,57042.904394643076,39545.990544689426,26018.06024503261,65564.05078972204,19831.256621500732,1440.1919541364878,0.0,0.8875140907141621,2.903308857632319,0.0014947054983599872,1.0,1.0,-0.20314757834012198,357077.5426017562,1558007.9279794602,4.363220147163064,1558007.9279794602,4.363220147163064,0.7622111884873097,0.0924470927295892,4.028046144702076,101325.0,128711.95157542043,1.2702881971420719,1.0,0.0,4.028046144702755,1.2834762917538785,1.2837725077021551,3.138387651241867,22997.327378362254,2345.0747582877184,19547.731574529447,1993.3138813488245,0.85,0.850000143621973,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.6078675256995,4632.441516551485,5.52235823925645,5.076315841963089,-2.1495712492396883,7.225887091202777,3.55705970268925,3.5,1.0163027721969287,0.6,0.00023077989805987456,1.0002167016541796,0.0002307298985091989,199.01460578256047,0.0,9.968704026206184e-06,28.251307210268326,0.021884279212960822,7.68842815543705e-05,0.00015389561650550407,0.0006198986447515448,0.09244709273595615,0.09244709273595615,0.09244709273595615,0.09244709272846377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487767.67419034534,595.6402903705301,0.0,0.09244709273595615,0.0924470927295892,0.0924470927295892,0.37499211107240993,0.37499211107240993,0.5,10.000039533603266,0.0,0.0,0.0,0.0,0.0,0.0,26018.06024503261,19831.256621500732,0.7622111884873097,1.045283185020236,0.6512955342253169,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452153053910079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.710711967455,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16705.0387080547,1440.1919541364878,0.37499211107240993,6.17534620354742,3.55705970268925,-3.0,-33.0,,,,
3021.0,-30.11387294311972,5.075641509641644,35.0371290808447,24.646971676871203,5.3091063949482535,-26.57165321436779,-40.2254373189993,1.7667478993777608,-4.825943442603602,-4.825943442601096,40.08065589482343,42700.72065187386,25830.920872982766,25830.920872982766,68531.64152485662,78292.75916233708,78292.75916233708,25830.920872982766,104123.68003531985,104123.68003531985,104123.68003531985,130142.26865307376,125635.31088292674,4506.95777014701,0.0,92634.6224670919,57042.58433309183,39546.70903777786,26018.58861775391,65565.29765553177,19831.81192428049,1440.241353845359,0.0,0.8875103008247625,2.903239231185949,0.0014947054983599872,1.0,1.0,-0.20888625425436658,357068.48193157767,1558013.8177973838,4.363347359501571,1558013.8177973838,4.363347359501571,0.7622170524172152,0.09244765262003787,4.028046144702076,101325.0,128712.14276712491,1.2702900840574873,1.0,0.0,4.028046144699983,1.2834803187287873,1.283776471429677,3.1383778044151245,22997.408455444445,2345.0830258492397,19547.797212107755,1993.3205745191024,0.85,0.8500000010862083,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.547608171149,4632.441516551485,5.522321318089645,5.075641509641644,-2.150259329659344,7.225900839300987,3.556983329890941,3.5,1.0162809513974118,0.6,0.0002307298985091989,1.0002128976079572,0.00023068078712141905,199.0162947662999,0.0,9.950640867023017e-06,28.20011621714323,0.021894229853827846,7.686750160087666e-05,0.00015386239690832223,0.000619764834681188,0.09244765252152469,0.09244765252152469,0.09244765252152469,0.09244765184179322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487768.3334662626,595.6400826884809,0.0,0.09244765252152469,0.09244765262003787,0.09244765262003787,0.37499211295142665,0.37499211295142665,0.5,10.000039558927286,0.0,0.0,0.0,0.0,0.0,0.0,26018.58861775391,19831.81192428049,0.7622170524172152,1.0452425898363107,0.6512701410464989,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521655256621393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.65952097433,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16705.093381583803,1440.241353845359,0.37499211295142665,6.17534620354742,3.556983329890941,-3.0,-33.0,,,,
3022.0,-30.11594676992023,5.074973787039924,35.03735449124132,24.646228306833677,5.308418803118912,-26.57358991409347,-40.22739257253704,1.7659210466619981,-4.826477819637262,-4.826477819635689,40.08076206717395,42699.86147778738,25830.126712182155,25830.126712182155,68529.98818996953,78292.52616695731,78292.52616695731,25830.126712182155,104122.65287913947,104122.65287913947,104122.65287913947,130141.67036324744,125634.68960380103,4506.980759446405,0.0,92634.95199051463,57042.28729785221,39547.40521406936,26019.017484107968,65566.42269817732,19832.26306113998,1440.2816981624464,0.0,0.8875072145978684,2.9031821637589275,0.0014947054983599872,1.0,1.0,-0.21542913517163242,357061.0556057281,1558018.403391729,4.36345095308326,1558018.403391729,4.36345095308326,0.7622218276786675,0.09244810278821514,4.028046144702076,101325.0,128712.34325673703,1.2702920627361167,1.0,0.0,4.028046144701742,1.283484280308707,1.2837803708867235,3.138368117553602,22997.490262705553,2345.0913678682887,19547.86716490828,1993.3277077195862,0.85,0.8500000192024675,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.48746056533,4632.441516551485,5.522222545746873,5.074973787039924,-2.150859753449974,7.225833540489898,3.5569070993772436,3.5,1.016259171250641,0.6,0.00023068078712141905,1.0002160718684776,0.00023063095426020328,199.01800892669925,0.0,9.773966426775611e-06,27.69942085348208,0.021904003820254623,7.68504624033221e-05,0.00015383032471809696,0.000619635646418999,0.09244810279154643,0.09244810279154643,0.09244810279154643,0.0924481027779997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487768.84684942465,595.6399209638623,0.0,0.09244810279154643,0.09244810278821514,0.09244810278821514,0.3749921149326878,0.3749921149326878,0.5,10.000039558596317,0.0,0.0,0.0,0.0,0.0,0.0,26019.017484107968,19832.26306113998,0.7622218276786675,1.0451994385210617,0.6512458621442282,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521777784968928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.15882561067,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16705.14871785064,1440.2816981624464,0.3749921149326878,6.17534620354742,3.5569070993772436,-3.0,-33.0,,,,
3023.0,-30.118013813587275,5.074312224709638,35.03756772482733,24.645581643003993,5.30783871147846,-26.575508275852265,-40.22932278513906,1.7651927619913994,-4.827025136168118,-4.827025136168173,40.08086153228883,42698.92769103186,25829.38747961565,25829.38747961565,68528.3151706475,78292.24946558483,78292.24946558483,25829.38747961565,104121.63694520047,104121.63694520047,104121.63694520047,130141.08613803278,125634.08261836872,4507.003519664073,0.0,92635.27395204577,57041.95217460741,39548.13530826484,26019.449192832304,65567.58450109715,19832.717851930127,1440.3227320010772,0.0,0.8875040870025966,2.903123715409689,0.0014947054983599872,1.0,1.0,-0.22192816177465602,357053.44958315877,1558022.6993104012,4.363555935755028,1558022.6993104012,4.363555935755028,0.7622266599476493,0.09244854960813527,4.028046144702076,101325.0,128712.5284910995,1.270293890857138,1.0,0.0,4.0280461447022695,1.2834877832191522,1.2837838106420667,3.1383595522812215,22997.570192656593,2345.0995184549865,19547.93687008733,1993.334815669707,0.85,0.8500000959374929,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.427998937866,4632.441516551485,5.522134704260739,5.074312224709638,-2.151467612764878,7.225779837474517,3.5568317389084605,3.5,1.0162376396881316,0.6,0.00023063095426020328,1.0002153687129096,0.0002305812942636367,199.01971750632896,0.0,9.917636818283124e-06,28.106582743014375,0.021913921457072907,7.683364485219969e-05,0.0001537973094080036,0.0006195026592264611,0.09244854961386154,0.09244854961386154,0.09244854961386154,0.09244854958067025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487769.327800411,595.6397694559049,0.0,0.09244854961386154,0.09244854960813527,0.09244854960813527,0.3749921168931214,0.3749921168931214,0.5,10.000039558341792,0.0,0.0,0.0,0.0,0.0,0.0,26019.449192832304,19832.717851930127,0.7622266599476493,1.0451554025068714,0.6512200810191104,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521902139914031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.5659875002,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16705.203376422298,1440.3227320010772,0.3749921168931214,6.17534620354742,3.5568317389084605,-3.0,-33.0,,,,
3024.0,-30.120076923411094,5.073655433854568,35.0377698289742,24.644882522430294,5.30719919435981,-26.577429257964056,-40.231260855775304,1.7644114117332856,-4.82762989141338,-4.827629891406958,40.08096686620908,42698.04366446804,25828.814902586782,25828.814902586782,68526.85856705482,78292.00091563004,78292.00091563004,25828.814902586782,104120.81581821683,104120.81581821683,104120.81581821683,130140.73833341365,125633.7100565893,4507.028276824349,0.0,92635.59832033978,57041.64106472858,39548.84139512355,26019.922515196824,65568.76391032037,19833.216868466687,1440.3679369380097,0.0,0.8875006475621594,2.9030591342172207,0.0014947054983599872,1.0,1.0,-0.22781473075684744,357045.0454863204,1558027.2487106663,4.363671386585197,1558027.2487106663,4.363671386585197,0.762231972707958,0.09244903620716792,4.028046144702076,101325.0,128712.72285634126,1.2702958090929313,1.0,0.0,4.028046144704527,1.2834915335385637,1.2837874980849595,3.138350382099384,22997.65072010895,2345.1077299698627,19548.005999950365,1993.3418649539205,0.85,0.8500001255718591,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.369125017634,4632.441516551485,5.522081796888203,5.073655433854568,-2.152115806775514,7.225771240630082,3.5567571239172247,3.5,1.016216321119207,0.6,0.0002305812942636367,1.0002149624336347,0.0002305317386000772,199.02142286015862,0.0,9.883318488046057e-06,28.00932459512253,0.021923804775560954,7.68167622591135e-05,0.0001537645320045232,0.0006193706303327386,0.09244903620926849,0.09244903620926849,0.09244903620926849,0.0924490362045462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487769.8371294931,595.6396090083072,0.0,0.09244903620926849,0.09244903620716792,0.09244903620716792,0.3749921188371963,0.3749921188371963,0.5,10.000039558044673,0.0,0.0,0.0,0.0,0.0,0.0,26019.922515196824,19833.216868466687,0.762231972707958,1.04511438801531,0.6511948848519846,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522026090140219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.46872935231,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16705.25810175517,1440.3679369380097,0.3749921188371963,6.17534620354742,3.5567571239172247,-3.0,-33.0,,,,
3025.0,-30.122134803208205,5.073003944184723,35.03796110601731,24.64425681335854,5.306641577433273,-26.579337154331256,-40.23317807642741,1.7637041952017298,-4.828204221128033,-4.828204221130697,40.0810586659511,42697.09583023035,25828.178760381867,25828.178760381867,68525.27459061221,78291.71798762327,78291.71798762327,25828.178760381867,104119.89674800514,104119.89674800514,104119.89674800514,130140.26219827244,125633.21110992022,4507.051088352225,0.0,92635.91975714036,57041.29759944958,39549.58017521198,26020.365450267298,65569.94562547927,19833.684464201033,1440.4106227408993,0.0,0.8874974107565423,2.902997803186461,0.0014947054983599872,1.0,1.0,-0.23394658287810444,357037.0643473774,1558031.2135759057,4.363780036181417,1558031.2135759057,4.363780036181417,0.7622369678899836,0.09244948562146404,4.028046144702076,101325.0,128712.90090848773,1.2702975663309917,1.0,0.0,4.028046144704748,1.2834949375544207,1.283790839278005,3.1383420587362347,22997.73051979074,2345.115867272794,19548.068018822327,1993.3481891188458,0.85,0.8499998729005107,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.310516347071,4632.441516551485,5.522014984917742,5.073003944184723,-2.1527402318909883,7.225744176075711,3.556682845717128,3.5,1.0161950987763222,0.6,0.0002305317386000772,1.0002144210621962,0.00023048231833656203,199.02312391660016,0.0,9.862638672391532e-06,27.9507179975576,0.021933667414233346,7.680006466554765e-05,0.00015373167393452954,0.0006192382765105784,0.09244948562137917,0.09244948562137917,0.09244948562137917,0.092449485621633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487770.2810145355,595.6394691767075,0.0,0.09244948562137917,0.09244948562146404,0.09244948562146404,0.37499212076801103,0.37499212076801103,0.5,10.00003955805238,0.0,0.0,0.0,0.0,0.0,0.0,26020.365450267298,19833.684464201033,0.7622369678899836,1.0450713956972468,0.6511686935674237,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522149806489455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.41012275474,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16705.31283699458,1440.4106227408993,0.37499212076801103,6.17534620354742,3.556682845717128,-3.0,-33.0,,,,
3026.0,-30.124189679607912,5.072356709052939,35.038142512398814,24.643502896092855,5.305939565733855,-26.581257120134694,-40.235115902591474,1.762867503500038,-4.828821310767353,-4.828821310828728,40.08115640976025,42696.24656472366,25827.668215790443,25827.668215790443,68523.91478051411,78291.50072815397,78291.50072815397,25827.668215790443,104119.16894394442,104119.16894394442,104119.16894394442,130140.00949541104,125632.93397565835,4507.075519752689,0.0,92636.24646134552,57040.992294202304,39550.28240793691,26020.840551466626,65571.12295940354,19834.18618324129,1440.4564606366007,0.0,0.8874939360870648,2.9029319070858057,0.0014947054983599872,1.0,1.0,-0.23943629722322157,357028.48915366177,1558035.435175933,4.36389667073702,1558035.435175933,4.36389667073702,0.7622423320265634,0.0924499670677909,4.028046144702076,101325.0,128713.10384784792,1.2702995691867547,1.0,0.0,4.028046144702622,1.2834989457951664,1.2837947850086673,3.1383322580032034,22997.811627154813,2345.1241379222074,19548.138863287462,1993.3554132438155,0.85,0.8499999556569058,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.25230529505,4632.441516551485,5.521974554708393,5.072356709052939,-2.153394514474339,7.225751223527278,3.556609072056482,3.5,1.0161740205875662,0.6,0.00023048231833656203,1.0002141116981236,0.0002304329799399234,199.0248225160465,0.0,9.835775229569347e-06,27.87458700059953,0.021943503189462914,7.67831910230884e-05,0.00015369912731347363,0.000619107177219111,0.09244996707172541,0.09244996707172541,0.09244996707172541,0.09244996705964226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487770.7536429757,595.63932029038,0.0,0.09244996707172541,0.0924499670677909,0.0924499670677909,0.374992122689437,0.374992122689437,0.5,10.000039557729915,0.0,0.0,0.0,0.0,0.0,0.0,26020.840551466626,19834.18618324129,0.7622423320265634,1.0450318934287386,0.6511440499678159,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522273211221501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.33399175779,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16705.36760823853,1440.4564606366007,0.374992122689437,6.17534620354742,3.556609072056482,-3.0,-33.0,,,,
3027.0,-30.126239174765022,5.071715228578189,35.03831391641834,24.642906698305183,5.305414287480718,-26.58315413117724,-40.23702390315009,1.7621901348019198,-4.8293631916417326,-4.829363191622835,40.081230612987774,42695.29683231884,25826.977656970575,25826.977656970575,68522.27448928941,78291.20657615374,78291.20657615374,25826.977656970575,104118.18423312431,104118.18423312431,104118.18423312431,130139.4327615245,125632.33677468865,4507.0959868358495,0.0,92636.5667643033,57040.657020713166,39551.010826211255,26021.248528400185,65572.25935461144,19834.617851701918,1440.4963667387872,0.0,0.8874909267303768,2.9028740431497395,0.0014947054983599872,1.0,1.0,-0.24564894413475713,357020.9592083581,1558038.6400524462,4.363997686598483,1558038.6400524462,4.363997686598483,0.7622469702041377,0.09245037193818913,4.028046144702076,101325.0,128713.28306919233,1.2703013379639017,1.0,0.0,4.0280461446989895,1.2835022100483047,1.2837979866849594,3.1383242764735715,22997.891145349557,2345.132246521448,19548.211328480727,1993.3628026370604,0.85,0.8500001676211779,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.19424970668,4632.441516551485,5.521895452298192,5.071715228578189,-2.1539922779229683,7.225707506501157,3.5565354960320352,3.5,1.0161529988662958,0.6,0.0002304329799399234,1.0002135545217383,0.00023038378044187488,199.02651669277063,0.0,9.819565634229866e-06,27.82864900740744,0.021953322755097142,7.6766580436369e-05,0.0001536663995035544,0.0006189753480905413,0.09245037193809649,0.09245037193809649,0.09245037193809649,0.09245037193816213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487771.1124426061,595.6392072621269,0.0,0.09245037193809649,0.09245037193818913,0.09245037193818913,0.3749921246020282,0.3749921246020282,0.5,10.000039557737033,0.0,0.0,0.0,0.0,0.0,0.0,26021.248528400185,19834.617851701918,0.7622469702041377,1.0449887675628873,0.6511182816108997,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522396437848528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.2880537646,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16705.422371054552,1440.4963667387872,0.3749921246020282,6.17534620354742,3.5565354960320352,-3.0,-33.0,,,,
3028.0,-30.128284681517204,5.0710773777439595,35.03847660082487,24.642136820498877,5.3046934691186145,-26.585067293041075,-40.23895690971983,1.7613372698528587,-4.829997724910299,-4.829997724851016,40.08132182476308,42694.46807608923,25826.542100111954,25826.542100111954,68521.01017620118,78291.00067796936,78291.00067796936,25826.542100111954,104117.54277808132,104117.54277808132,104117.54277808132,130139.27232317113,125632.15200656078,4507.120316610354,0.0,92636.89417360841,57040.36157335115,39551.70288917473,26021.72954508981,65573.43243426454,19835.12662965774,1440.543225450324,0.0,0.8874873871651858,2.9028062866245987,0.0014947054983599872,1.0,1.0,-0.250792700607235,357012.14192911773,1558042.5795451351,4.364116500705664,1558042.5795451351,4.364116500705664,0.762252431964137,0.09245085261240514,4.028046144702076,101325.0,128713.48088635191,1.2703032902674751,1.0,0.0,4.028046144699424,1.2835062933875347,1.2838020078140215,3.1383142922275256,22997.972427761266,2345.140535020753,19548.27597077069,1993.3693943161722,0.85,0.8499999742226674,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.136712261482,4632.441516551485,5.521870257160892,5.0710773777439595,-2.1546564188505,7.22573379659446,3.5564625772705734,3.5,1.0161321649344495,0.6,0.00023038378044187488,1.0002131424682974,0.00023033468633829426,199.028207597962,0.0,9.792004719629476e-06,27.750541375429936,0.02196311475981677,7.6749755541392e-05,0.00015363402490048287,0.0006188449416954527,0.09245085261164622,0.09245085261164622,0.09245085261164622,0.09245085261474126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487771.55348457745,595.6390683260543,0.0,0.09245085261164622,0.09245085261240514,0.09245085261240514,0.3749921265088699,0.3749921265088699,0.5,10.000039557797955,0.0,0.0,0.0,0.0,0.0,0.0,26021.72954508981,19835.12662965774,0.762252431964137,1.0449507923028354,0.6510939947956697,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522519343763984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.20994613262,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16705.477173178915,1440.543225450324,0.3749921265088699,6.17534620354742,3.5564625772705734,-3.0,-33.0,,,,
3029.0,-30.130325892759824,5.070445261171843,35.03863018799568,24.641538282763236,5.304164439948437,-26.58695744156909,-40.2408562489785,1.7606574963476613,-4.8305296437171705,-4.830529643686203,40.08138470202079,42693.51840685519,25825.853988655097,25825.853988655097,68519.37239551029,78290.71223645497,78290.71223645497,25825.853988655097,104116.56622511007,104116.56622511007,104116.56622511007,130138.68823778485,125631.54867872992,4507.139559054937,0.0,92637.2147433604,57040.020914364046,39552.437587773726,26022.122012674776,65574.5596004485,19835.542722903076,1440.5821023756441,0.0,0.8874844688916792,2.9027494884059206,0.0014947054983599872,1.0,1.0,-0.25687846564812844,357004.75068053626,1558045.2952566124,4.364214460134231,1558045.2952566124,4.364214460134231,0.7622569255974452,0.09245123464493496,4.028046144702076,101325.0,128713.659328231,1.2703050513518974,1.0,0.0,4.028046144702953,1.283509568400639,1.2838052205656427,3.1383062844801075,22998.05201219016,2345.1486503739975,19548.34636865601,1993.3765729026743,0.85,0.8500000938468342,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.0791947083235,4632.441516551485,5.521791039560465,5.070445261171843,-2.1552441131434694,7.225689374315312,3.5563896843165446,3.5,1.0161113383761555,0.6,0.00023033468633829426,1.0002126983896098,0.00023028570493970345,199.02989497760157,0.0,9.77111143928073e-06,27.691329818921588,0.02197288587125605,7.673322700763475e-05,0.0001536014593306595,0.0006187137660774758,0.09245123464505697,0.09245123464505697,0.09245123464505697,0.09245123464302028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487771.8575190672,595.6389725497563,0.0,0.09245123464505697,0.09245123464493496,0.09245123464493496,0.37499212841132795,0.37499212841132795,0.5,10.00003955781304,0.0,0.0,0.0,0.0,0.0,0.0,26022.122012674776,19835.542722903076,0.7622569255974452,1.0449078547077524,0.6510683208090228,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522642012481204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.15073457611,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16705.531986887818,1440.5821023756441,0.37499212841132795,6.17534620354742,3.5563896843165446,-3.0,-33.0,,,,
3030.0,-30.132363101388933,5.069816574564656,35.03877591477645,24.640821699891262,5.303502487373209,-26.588857296043816,-40.242772072646744,1.75985848801796,-4.831162644441008,-4.831162644437593,40.08146507328963,42692.65454718578,25825.442392863846,25825.442392863846,68518.09694004963,78290.4839776075,78290.4839776075,25825.442392863846,104115.92637047134,104115.92637047134,104115.92637047134,130138.51968293627,125631.35675753337,4507.162925402893,0.0,92637.54007807336,57039.71064748996,39553.14381175933,26022.593312464927,65575.73712422425,19836.042130974816,1440.6285333066032,0.0,0.8874809759811663,2.902681897817602,0.0014947054983599872,1.0,1.0,-0.2619514917672632,356995.95501019276,1558048.7665515107,4.364331709324342,1558048.7665515107,4.364331709324342,0.7622623115534481,0.09245169774189642,4.028046144702076,101325.0,128713.85102102031,1.2703069432126357,1.0,0.0,4.028046144701381,1.2835133998869408,1.2838089900629601,3.138296916149757,22998.132779565032,2345.156886354161,19548.415298524276,1993.3836017930973,0.85,0.8500001059170335,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.022202802454,4632.441516551485,5.521770321592517,5.069816574564656,-2.1559043874978143,7.22572096206247,3.5563174581135293,3.5,1.0160907023181511,0.6,0.00023028570493970345,1.0002122848131167,0.00023023682915745316,199.03157907366068,0.0,9.748762617384634e-06,27.627993257668052,0.021982634633873437,7.671655835638e-05,0.00015356914658332343,0.0006185836088401439,0.09245169774166409,0.09245169774166409,0.09245169774166409,0.09245169774252514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487772.2461435391,595.6388501260782,0.0,0.09245169774166409,0.09245169774189642,0.09245169774189642,0.3749921303100958,0.3749921303100958,0.5,10.000039557831904,0.0,0.0,0.0,0.0,0.0,0.0,26022.593312464927,19836.042130974816,0.7622623115534481,1.0448696414994387,0.6510434563062615,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522764425571213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.08739801485,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16705.58681846654,1440.6285333066032,0.3749921303100958,6.17534620354742,3.5563174581135293,-3.0,-33.0,,,,
3031.0,-30.134396122130482,5.069192753764113,35.038913704604056,24.640131380315893,5.302869486765819,-26.590750493942856,-40.24468307672066,1.7590859759129587,-4.831724764608225,-4.831724764677154,40.081527515147066,42691.788984242645,25824.858496068497,25824.858496068497,68516.64748031113,78290.24473961552,78290.24473961552,25824.858496068497,104115.10323568402,104115.10323568402,104115.10323568402,130138.10796786987,125630.92505032876,4507.182917541107,0.0,92637.86437884542,57039.40862475037,39553.839726772276,26023.004732185855,65576.84445895813,19836.4787795466,1440.6695002007882,0.0,0.8874779062988678,2.9026218767594814,0.0014947054983599872,1.0,1.0,-0.2674812239169455,356988.1443817436,1558051.4634667973,4.364434752210432,1558051.4634667973,4.364434752210432,0.7622670396325288,0.09245209523945343,4.028046144702076,101325.0,128714.04455112072,1.2703088532062248,1.0,0.0,4.028046144701444,1.2835171074699847,1.2838126357636834,3.1382878508273193,22998.213290254436,2345.1650961596915,19548.48006649469,1993.3902062880484,0.85,0.8499999465079497,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.96519558181,4632.441516551485,5.521712780857226,5.069192753764113,-2.1565116263574744,7.225704380121587,3.5562452130889812,3.5,1.0160700608825661,0.6,0.00023023682915745316,1.0002118519072019,0.00023018806337721159,199.0332597328284,0.0,9.727824119736096e-06,27.568653555332094,0.021992362457993173,7.669993497327815e-05,0.00015353689418417502,0.0006184536946880968,0.09245209523866017,0.09245209523866017,0.09245209523866017,0.09245209524230279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487772.5480726403,595.6387550129828,0.0,0.09245209523866017,0.09245209523945343,0.09245209523945343,0.3749921322059268,0.3749921322059268,0.5,10.000039557878086,0.0,0.0,0.0,0.0,0.0,0.0,26023.004732185855,19836.4787795466,0.7622670396325288,1.0448298945398768,0.651019263529243,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452288660058726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.02805831252,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16705.64166219058,1440.6695002007882,0.3749921322059268,6.17534620354742,3.5562452130889812,-3.0,-33.0,,,,
3032.0,-30.136425037137542,5.06857334887006,35.039044049022316,24.63946215519684,5.302259795293262,-26.59263760147564,-40.24658185718579,1.7583347821206003,-4.832302223718727,-4.832302223708852,40.08158826650056,42690.89034438258,25824.328587289387,25824.328587289387,68515.21893167196,78289.9966301092,78289.9966301092,25824.328587289387,104114.3252173986,104114.3252173986,104114.3252173986,130137.74983401623,125630.54666871013,4507.203165306094,0.0,92638.18787110863,57039.08158627965,39554.56253869887,26023.42461661763,65577.9871553165,19836.92473826104,1440.711484506885,0.0,0.8874747650125204,2.902560218887952,0.0014947054983599872,1.0,1.0,-0.2728586700039841,356980.1207591554,1558054.08736863,4.364540199200072,1558054.08736863,4.364540199200072,0.7622718773759657,0.09245249832108497,4.028046144702076,101325.0,128714.22633356543,1.2703106472594663,1.0,0.0,4.028046144700514,1.2835207153137822,1.283816181843035,3.1382790294252008,22998.29360022398,2345.173285497492,19548.550370392823,1993.3973752905247,0.85,0.8500000352288066,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.908519348317,4632.441516551485,5.5216663914751445,5.06857334887006,-2.1571287011299543,7.225702050000014,3.5561733881050914,3.5,1.0160495394585976,0.6,0.00023018806337721159,1.000211427541679,0.00023013940556844878,199.03493702286693,0.0,9.706012204894393e-06,27.50683858867071,0.022002068470198068,7.668342121903227e-05,0.00015350464215817933,0.000618323782039126,0.09245249832061003,0.09245249832061003,0.09245249832061003,0.09245249832199436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487772.84182758746,595.6386624748744,0.0,0.09245249832061003,0.09245249832108497,0.09245249832108497,0.37499213409951804,0.37499213409951804,0.5,10.00003955791956,0.0,0.0,0.0,0.0,0.0,0.0,26023.42461661763,19836.92473826104,0.7622718773759657,1.0447899044140962,0.6509942161425668,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523008526406354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.96624334586,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16705.696521905014,1440.711484506885,0.37499213409951804,6.17534620354742,3.5561733881050914,-3.0,-33.0,,,,
3033.0,-30.13844990932936,5.067957989856143,35.039167392911864,24.638815072271996,5.3016744779149425,-26.59451868739563,-40.24847969468681,1.757605979185611,-4.832892004138046,-4.832892004129001,40.081646963942156,42690.005432373946,25823.843081671108,25823.843081671108,68513.84851404505,78289.73962940126,78289.73962940126,25823.843081671108,104113.58271107236,104113.58271107236,104113.58271107236,130137.43344264859,125630.20988352432,4507.223559124261,0.0,92638.5105044093,57038.77630787145,39555.2602183754,26023.85073157623,65579.11094995163,19837.377643722513,1440.7542656913813,0.0,0.8874715686980816,2.9024972464833727,0.0014947054983599872,1.0,1.0,-0.2781130532959537,356971.92608170473,1558056.622565435,4.364647493900747,1558056.622565435,4.364647493900747,0.7622767993997401,0.09245290481264898,4.028046144702076,101325.0,128714.4166901285,1.270312525932677,1.0,0.0,4.028046144700973,1.2835242184132294,1.2838196232921684,3.1382704641769763,22998.37369694807,2345.1814530903084,19548.62063886794,1993.4045406808584,0.85,0.8500001302901726,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.852073413101,4632.441516551485,5.521629223313285,5.067957989856143,-2.1577535600828237,7.225711549938966,3.5561018555516593,3.5,1.0160291015861884,0.6,0.00023013940556844878,1.000211009712556,0.00023009085416344997,199.0366109956417,0.0,9.684603902775964e-06,27.44616746046708,0.022011753074100842,7.666691895065e-05,0.00015347248661779877,0.0006181942580386653,0.09245290481245419,0.09245290481245419,0.09245290481245419,0.09245290481334668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487773.12565128127,595.6385730652759,0.0,0.09245290481245419,0.09245290481264898,0.09245290481264898,0.374992135991299,0.374992135991299,0.5,10.0000395579339,0.0,0.0,0.0,0.0,0.0,0.0,26023.85073157623,19837.377643722513,0.7622767993997401,1.0447511032336674,0.6509695665888778,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523130207943538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.905572217656,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16705.751396103635,1440.7542656913813,0.374992135991299,6.17534620354742,3.5561018555516593,-3.0,-33.0,,,,
3034.0,-30.140470668993412,5.067346322735877,35.03928421789875,24.638126394152664,5.301041996421526,-26.59640077253525,-40.25037383018059,1.7568351284491117,-4.833493956778568,-4.833493956783485,40.08170555739905,42689.123138019015,25823.400054433205,25823.400054433205,68512.52319245222,78289.5050256891,78289.5050256891,25823.400054433205,104112.9050801223,104112.9050801223,104112.9050801223,130137.18959007137,125629.94532901859,4507.244261052777,0.0,92638.83482315278,57038.45293558733,39555.97987507272,26024.284509949066,65580.26438502179,19837.83888929318,1440.7978917691185,0.0,0.8874683110776582,2.9024329755314104,0.0014947054983599872,1.0,1.0,-0.2831309214171256,356963.5624300726,1558059.153274439,4.36475684707919,1558059.153274439,4.36475684707919,0.7622818172660688,0.09245331764502819,4.028046144702076,101325.0,128714.60326071725,1.2703143672412263,1.0,0.0,4.0280461447013005,1.2835279176310637,1.2838232610410547,3.1382614194605267,22998.454212099048,2345.1896633507927,19548.68374866023,1993.4109760886981,0.85,0.8499998986182316,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.7957755059815,4632.441516551485,5.521600962282638,5.067346322735877,-2.1583862311973046,7.225732553933181,3.556030511163911,3.5,1.0160087174754031,0.6,0.00023009085416344997,1.000210584597121,0.00023004241077505616,199.03828159337198,0.0,9.663507110039237e-06,27.386379149851198,0.02202141658121088,7.665045214619522e-05,0.00015344040201725474,0.0006180650197871396,0.09245331764490321,0.09245331764490321,0.09245331764490321,0.09245331764528253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487773.40897218493,595.6384838140543,0.0,0.09245331764490321,0.09245331764502819,0.09245331764502819,0.37499213788152336,0.37499213788152336,0.5,10.00003955795112,0.0,0.0,0.0,0.0,0.0,0.0,26024.284509949066,19837.83888929318,0.7622818172660688,1.0447125188488895,0.6509446635864585,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452325164896063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.84578390704,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16705.80628366282,1440.7978917691185,0.37499213788152336,6.17534620354742,3.556030511163911,-3.0,-33.0,,,,
3035.0,-30.142488322687264,5.066738813575073,35.039394704856285,24.637428984884195,5.300399419432985,-26.59828111394511,-40.25227149305863,1.7560554749344248,-4.834070110784978,-4.834070110787577,40.08175633222733,42688.268795346885,25822.901099275397,25822.901099275397,68511.16989462229,78289.27603067635,78289.27603067635,25822.901099275397,104112.17712995174,104112.17712995174,104112.17712995174,130136.87256210031,125629.60893777177,4507.263624328539,0.0,92639.15951957741,57038.152279312075,39556.67471140593,26024.695432148565,65581.3701435545,19838.27629754938,1440.8394907308088,0.0,0.8874652121283195,2.902371460172498,0.0014947054983599872,1.0,1.0,-0.2882388820219717,356955.5573738871,1558061.3462909877,4.364860874428192,1558061.3462909877,4.364860874428192,0.7622865884932878,0.09245370459717439,4.028046144702076,101325.0,128714.79484215438,1.270316258003004,1.0,0.0,4.028046144704082,1.2835316577468427,1.2838269398355853,3.1382522748001804,22998.53482101289,2345.197883172428,19548.751216961897,1993.4178559408053,0.85,0.849999852995024,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.739546685735,4632.441516551485,5.521560660262834,5.066738813575073,-2.1589989164350714,7.225737730010144,3.5559592548990575,3.5,1.015988358542588,0.6,0.00023004241077505616,1.0002102643682385,0.00022999405122117755,199.03994964806492,0.0,9.642088780465056e-06,27.32567960383797,0.022031058669991346,7.663395795537836e-05,0.0001534084528196778,0.0006179363269450135,0.09245370460137003,0.09245370460137003,0.09245370460137003,0.09245370458286468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487773.6544886276,595.6384064718955,0.0,0.09245370460137003,0.09245370459717439,0.09245370459717439,0.3749921397705141,0.3749921397705141,0.5,10.000039557664293,0.0,0.0,0.0,0.0,0.0,0.0,26024.695432148565,19838.27629754938,0.7622865884932878,1.0446742686932982,0.6509206608813494,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523372845264992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.78508436103,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16705.861186113903,1440.8394907308088,0.3749921397705141,6.17534620354742,3.5559592548990575,-3.0,-33.0,,,,
3036.0,-30.144500838391195,5.066135476554505,35.03949908887679,24.636797478329413,5.299830192712561,-26.600149408902134,-40.254152252431936,1.7553424032913927,-4.834640912893747,-4.834640912829014,40.081801214609044,42687.36658511761,25822.40044246936,25822.40044246936,68509.76702758698,78289.01691832618,78289.01691832618,25822.40044246936,104111.41736079553,104111.41736079553,104111.41736079553,130136.51555607273,125629.23320924205,4507.282346830679,0.0,92639.48150380132,57037.83117083954,39557.389258846415,26025.098195277205,65582.48745412362,19838.70549495793,1440.8805430778077,0.0,0.8874621614327092,2.902310517245521,0.0014947054983599872,1.0,1.0,-0.2934322429438794,356947.62681561214,1558063.2848085538,4.364963282452078,1558063.2848085538,4.364963282452078,0.7622912830568329,0.09245407959036633,4.028046144702076,101325.0,128714.9778494731,1.2703180641448122,1.0,0.0,4.028046144702155,1.283535086839574,1.2838303076427788,3.1382438906444414,22998.614756597617,2345.206034333602,19548.823657299246,1993.4252427994522,0.85,0.8500000484460166,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.683502756614,4632.441516551485,5.521519775124542,5.066135476554505,-2.1596064763042535,7.225741952858758,3.555888233506775,3.5,1.0159680667162214,0.6,0.00022999405122117755,1.0002097323345818,0.00022994582414665192,199.04161347963895,0.0,9.62548316900156e-06,27.27861930095042,0.022040684153160347,7.661761392514438e-05,0.00015337643729603317,0.0006178073669384261,0.0924540795901798,0.0924540795901798,0.0924540795901798,0.0924540795908166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487773.87151147076,595.6383381057445,0.0,0.0924540795901798,0.09245407959036633,0.09245407959036633,0.37499214165729905,0.37499214165729905,0.5,10.000039557680397,0.0,0.0,0.0,0.0,0.0,0.0,26025.098195277205,19838.70549495793,0.7622912830568329,1.0446350799900819,0.6508958144501359,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452349385721523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.73802405814,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16705.91608342927,1440.8805430778077,0.37499214165729905,6.17534620354742,3.555888233506775,-3.0,-33.0,,,,
3037.0,-30.14651055317781,5.06553541219674,35.03959801778876,24.63607331681999,5.29915692014673,-26.60202547339875,-40.25604537511242,1.7545356957482499,-4.835249275383717,-4.835249275379467,40.081852583506354,42686.52809844812,25822.007722908962,25822.007722908962,68508.53582135709,78288.80379445395,78288.80379445395,25822.007722908962,104110.81151736292,104110.81151736292,104110.81151736292,130136.34165261031,125629.03905303519,4507.302599575129,0.0,92639.80733347837,57037.531634802195,39558.08410964019,26025.530135247394,65583.61424488759,19839.16563750516,1440.9244029407048,0.0,0.8874588971788416,2.9022455652154515,0.0014947054983599872,1.0,1.0,-0.29812784866862785,356939.17455652775,1558065.5034885472,4.365072859890865,1558065.5034885472,4.365072859890865,0.7622963119062924,0.09245448466776625,4.028046144702076,101325.0,128715.16848441667,1.2703199455654248,1.0,0.0,4.028046144701143,1.2835389528659715,1.2838341126538342,3.138234438236553,22998.69564685194,2345.2142828439823,19548.891366526852,1993.432147219168,0.85,0.8500000029002821,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.627652567378,4632.441516551485,5.521501740411849,5.06553541219674,-2.1602404677154152,7.225775879912156,3.5558174581948623,3.5,1.015947845198532,0.6,0.00022994582414665192,1.0002094438619664,0.0002298976734900591,199.043275020106,0.0,9.599194726984036e-06,27.20411785627276,0.02205028334788733,7.660116571097665e-05,0.00015334465843567526,0.0006176793602224784,0.09245448467137099,0.09245448467137099,0.09245448467137099,0.09245448466015735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487774.1199006342,595.6382598586079,0.0,0.09245448467137099,0.09245448466776625,0.09245448466776625,0.3749921435435312,0.3749921435435312,0.5,10.000039557366057,0.0,0.0,0.0,0.0,0.0,0.0,26025.530135247394,19839.16563750516,0.7622963119062924,1.044598359058833,0.6508718464197122,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452361456292604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.66352261346,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16705.971016420583,1440.9244029407048,0.3749921435435312,6.17534620354742,3.5558174581948623,-3.0,-33.0,,,,
3038.0,-30.148523010415857,5.064939723872783,35.03969131317239,24.635457421559863,5.298605323871789,-26.60389239578549,-40.257925855088956,1.7538384080296736,-4.8358025362230705,-4.835802536213654,40.08188789444353,42685.62513024481,25821.482598880462,25821.482598880462,68507.10772912527,78288.53660777527,78288.53660777527,25821.482598880462,104110.01920665574,104110.01920665574,104110.01920665574,130135.93311538853,125628.61306578088,4507.320049607643,0.0,92640.12872467183,57037.21725622937,39558.79052049162,26025.91390873279,65584.70442922441,19839.575367020032,1440.9639513536597,0.0,0.8874559696227992,2.90218649712874,0.0014947054983599872,1.0,1.0,-0.30335212586555826,356931.48798628827,1558067.028608582,4.365171135219194,1558067.028608582,4.365171135219194,0.7623008143573018,0.09245483548819199,4.028046144702076,101325.0,128715.35293931386,1.2703217659937218,1.0,0.0,4.028046144704403,1.283542307869578,1.2838374066223275,3.1382262353220143,22998.775435211337,2345.222418992351,19548.95693612928,1993.4388334578355,0.85,0.849999905047103,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.571787485775,4632.441516551485,5.5214554105589055,5.064939723872783,-2.1608330701511163,7.225772794023899,3.5557466645745275,3.5,1.015927618449865,0.6,0.0002298976734900591,1.0002097331559991,0.0002298494664360587,199.04493885247047,0.0,9.584064382605228e-06,27.161238460303217,0.022059867412269937,7.658483057389022e-05,0.00015331284291616887,0.000617551205841789,0.09245483548737668,0.09245483548737668,0.09245483548737668,0.09245483548987196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487774.29064174305,595.6382060720383,0.0,0.09245483548737668,0.09245483548819199,0.09245483548819199,0.3749921454279964,0.3749921454279964,0.5,10.000039557441733,0.0,0.0,0.0,0.0,0.0,0.0,26025.91390873279,19839.575367020032,0.7623008143573018,1.0445592204056446,0.6508472593073726,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523735102557949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.620643217495,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16706.025938439743,1440.9639513536597,0.3749921454279964,6.17534620354742,3.5557466645745275,-3.0,-33.0,,,,
3039.0,-30.150523820508628,5.06434696635731,35.03977979598593,24.634728335682325,5.297925010134414,-26.60576125030833,-40.25981038631869,1.7530269514700714,-4.836418645693925,-4.836418645623473,40.08193562599105,42684.78953458875,25821.130901836514,25821.130901836514,68505.92043642527,78288.33214587673,78288.33214587673,25821.130901836514,104109.46304771325,104109.46304771325,104109.46304771325,130135.81083429114,125628.4706402284,4507.34019406274,0.0,92640.45393647767,57036.911325442015,39559.49179003962,26026.347786577895,65585.83957661751,19840.038084100557,1441.0082442413002,0.0,0.8874526791147029,2.9021207202170305,0.0014947054983599872,1.0,1.0,-0.3078423039870586,356922.92839953286,1558069.0901895291,4.365281595037951,1558069.0901895291,4.365281595037951,0.7623058850513136,0.09245523907692471,4.028046144702076,101325.0,128715.54663644255,1.2703236776357518,1.0,0.0,4.028046144701799,1.2835461960706165,1.283841233838099,3.1382167288044114,22998.856172073367,2345.230651861071,19549.024926151436,1993.4457665106268,0.85,0.8499998773803834,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.516174479632,4632.441516551485,5.521445866635904,5.06434696635731,-2.1614706233902456,7.225817589747556,3.5556761909504613,3.5,1.0159074831287032,0.6,0.0002298494664360587,1.0002085226236912,0.00022980154761442187,199.0465930797333,0.0,9.595370115763313e-06,27.19327890807323,0.0220694627823857,7.656846347601362e-05,0.0001532810029600451,0.0006174229530292771,0.09245523907916994,0.09245523907916994,0.09245523907916994,0.0924552390776453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487774.5214428376,595.6381333654466,0.0,0.09245523907916994,0.09245523907692471,0.09245523907692471,0.3749921473126088,0.3749921473126088,0.5,10.00003955716272,0.0,0.0,0.0,0.0,0.0,0.0,26026.347786577895,19840.038084100557,0.7623058850513136,1.0445230384890707,0.6508232540764275,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523855808593757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.65268366526,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16706.080738527966,1441.0082442413002,0.3749921473126088,6.17534620354742,3.5556761909504613,-3.0,-33.0,,,,
3040.0,-30.152521170299085,5.063758541150824,35.039863184755674,24.63409110149371,5.297347888693861,-26.60761655734645,-40.26168150650335,1.7523080468373327,-4.836966180923696,-4.836966180908878,40.08196561114371,42683.91324945868,25820.61102476089,25820.61102476089,68504.52427421957,78288.08176774878,78288.08176774878,25820.61102476089,104108.69279250967,104108.69279250967,104108.69279250967,130135.41630971077,125628.05926912728,4507.357040583495,0.0,92640.77631895599,57036.60779815076,39560.18724533914,26026.7235172011,65586.91076254024,19840.43976999397,1441.0472372496129,0.0,0.8874497995990605,2.902062265397901,0.0014947054983599872,1.0,1.0,-0.3129269626313089,356915.3216474093,1558070.3852864262,4.3653782586156895,1558070.3852864262,4.3653782586156895,0.7623103137389304,0.09245557859416087,4.028046144702076,101325.0,128715.73448758142,1.270325531582348,1.0,0.0,4.028046144701274,1.2835496515645468,1.283844628616925,3.13820828028912,22998.93620652847,2345.238813104217,19549.094258762834,1993.4528364694197,0.85,0.8499999340497164,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.460475263436,4632.441516551485,5.5214004611695895,5.063758541150824,-2.162057002329221,7.225815543480045,3.5556056086397487,3.5,1.015887316754214,0.6,0.00022980154761442187,1.0002081653678256,0.00022975372084661254,199.04824447032772,0.0,9.53807819120816e-06,27.030913593883923,0.022079000860576906,7.655221605228839e-05,0.00015324933156213348,0.0006172953791770219,0.09245557859688151,0.09245557859688151,0.09245557859688151,0.09245557858825855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487774.6664333505,595.6380876907626,0.0,0.09245557859688151,0.09245557859416087,0.09245557859416087,0.3749921491959176,0.3749921491959176,0.5,10.000039556922367,0.0,0.0,0.0,0.0,0.0,0.0,26026.7235172011,19840.43976999397,0.7623103137389304,1.0444846918044768,0.6507992639567568,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523975817941046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.49031835107,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16706.135704865428,1441.0472372496129,0.3749921491959176,6.17534620354742,3.5556056086397487,-3.0,-33.0,,,,
