time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3041.0,-30.154513090192115,5.063173190208987,35.039942104229716,24.63345006052407,5.296765700213625,-26.60946755383938,-40.26354815633965,1.7515853294962371,-4.837567812836937,-4.83756781284198,40.082003434513524,42683.042071944976,25820.2421130359,25820.2421130359,68503.28418498088,78287.83658059758,78287.83658059758,25820.2421130359,104108.07869363348,104108.07869363348,104108.07869363348,130135.21880694482,125627.84284258628,4507.375964358534,0.0,92641.09881638158,57036.30430976383,39560.88278513083,26027.140113311332,65588.02289844217,19840.88488461026,1441.0902297005894,0.0,0.8874466179366775,2.90199803629322,0.0014947054983599872,1.0,1.0,-0.3175625881893325,356906.96349202853,1558072.018923247,4.365485065572408,1558072.018923247,4.365485065572408,0.762315213974002,0.09245595913640406,4.028046144702076,101325.0,128715.91961059172,1.2703273586044088,1.0,0.0,4.028046144702801,1.2835531246887142,1.28384804114787,3.138199788714591,22999.016269520303,2345.2469772573004,19549.167426920623,1993.4602975450969,0.85,0.8500001564340111,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.405027330513,4632.441516551485,5.52138704028705,5.063173190208987,-2.162681906666324,7.225855096875311,3.5555353453130536,3.5,1.0158672415180152,0.6,0.00022975372084661254,1.000207602795396,0.00022970603323199426,199.04989139564995,0.0,9.519834171137755e-06,26.979210041004396,0.022088520694748044,7.653601062197155e-05,0.000153217710224641,0.0006171680069704449,0.09245595913401698,0.09245595913401698,0.09245595913401698,0.09245595914292401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487774.8493223784,595.6380300773639,0.0,0.09245595913401698,0.09245595913640406,0.09245595913640406,0.37499215107833583,0.37499215107833583,0.5,10.000039557135858,0.0,0.0,0.0,0.0,0.0,0.0,26027.140113311332,19840.88488461026,0.762315213974002,1.0444480738663635,0.6507749461824192,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524095621628317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.43861479819,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16706.19067383061,1441.0902297005894,0.37499215107833583,6.17534620354742,3.5555353453130536,-3.0,-33.0,,,,
3042.0,-30.156501592931775,5.06259093543205,35.04001679933388,24.632771755009912,5.296141249620168,-26.611319846661928,-40.26541494587434,1.7508249255584631,-4.838165461960784,-4.8381654618944845,40.08203938633762,42682.1863059481,25819.870573233195,25819.870573233195,68502.0568791813,78287.61158005284,78287.61158005284,25819.870573233195,104107.48215328602,104107.48215328602,104107.48215328602,130135.0347320817,125627.64010782563,4507.394624256056,0.0,92641.42297925884,57035.99770547957,39561.58363753253,26027.552578795672,65589.1362163282,19841.325807422378,1441.1328900947608,0.0,0.8874434631040065,2.901934233495374,0.0014947054983599872,1.0,1.0,-0.32210178313675897,356898.66081950255,1558073.5717295464,4.365590972383964,1558073.5717295464,4.365590972383964,0.7623200739814032,0.0924563346449381,4.028046144702076,101325.0,128716.10278493876,1.2703291663946583,1.0,0.0,4.028046144701707,1.283556773508924,1.283851629593506,3.1381908676235666,22999.09674597604,2345.2551835719682,19549.229054052194,1993.466581763619,0.85,0.8499998617325074,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.3495368930335,4632.441516551485,5.5213731072780154,5.06259093543205,-2.163303089248232,7.225894024680282,3.5554650286808513,3.5,1.0158471510516718,0.6,0.00022970603323199426,1.0002072499956007,0.00022965843652203539,199.0515355196834,0.0,9.492214510685146e-06,26.900935923281704,0.02209801290925873,7.65198071510537e-05,0.00015318622608094057,0.0006170411873867933,0.0924563346448924,0.0924563346448924,0.0924563346448924,0.09245633464461735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.02316277934,595.6379753144377,0.0,0.0924563346448924,0.0924563346449381,0.0924563346449381,0.374992152961859,0.374992152961859,0.5,10.000039557146104,0.0,0.0,0.0,0.0,0.0,0.0,26027.552578795672,19841.325807422378,0.7623200739814032,1.0444116332504456,0.6507508524761225,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524215101504099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.36034068047,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16706.24568499641,1441.1328900947608,0.374992152961859,6.17534620354742,3.5554650286808513,-3.0,-33.0,,,,
3043.0,-30.15848614618982,5.062012214361644,35.04008734185126,24.63209432261067,5.295517316786627,-26.61316852933182,-40.267281176615484,1.7500654149082595,-4.838739538294476,-4.838739538300249,40.08206896075745,42681.34535093542,25819.44652845,25819.44652845,68500.79187938542,78287.38802314243,78287.38802314243,25819.44652845,104106.83455159243,104106.83455159243,104106.83455159243,130134.77934501311,125627.36721821278,4507.412126800344,0.0,92641.74706770066,57035.704395401095,39562.269635888406,26027.944793420684,65590.2144293091,19841.7455423013,1441.1737212376047,0.0,0.8874404505129071,2.9018729482841294,0.0014947054983599872,1.0,1.0,-0.32674890748097596,356890.6857680366,1558074.8490867484,4.3656921046671116,1558074.8490867484,4.3656921046671116,0.7623247129107511,0.09245668769889473,4.028046144702076,101325.0,128716.2934755584,1.270331048364751,1.0,0.0,4.028046144699861,1.2835604179908677,1.2838552138162194,3.138181957189907,22999.17720395248,2345.263388002272,19549.303266305367,1993.4741493073952,0.85,0.8500001149147961,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.294013207112,4632.441516551485,5.521347985291118,5.062012214361644,-2.1639061299372777,7.225918344298922,3.5553946704734902,3.5,1.0158270487067116,0.6,0.00022965843652203539,1.0002068416900607,0.00022961094340644475,199.05317640215875,0.0,9.474198202999617e-06,26.849877707300916,0.02210748710746173,7.650361170071006e-05,0.00015315482482132533,0.0006169147016640613,0.09245668769859719,0.09245668769859719,0.09245668769859719,0.0924566876999013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.1661660326,595.6379302657739,0.0,0.09245668769859719,0.09245668769889473,0.09245668769889473,0.37499215484545323,0.37499215484545323,0.5,10.000039557163062,0.0,0.0,0.0,0.0,0.0,0.0,26027.944793420684,19841.7455423013,0.7623247129107511,1.0443751781481556,0.6507273336777383,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524334378284895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.30928246449,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16706.30069822185,1441.1737212376047,0.37499215484545323,6.17534620354742,3.5553946704734902,-3.0,-33.0,,,,
3044.0,-30.16046619173599,5.061436984175011,35.04015402083431,24.631338065397017,5.294804518423075,-26.615021968690254,-40.269151877704985,1.7492263433708524,-4.839311880447951,-4.839311880485519,40.08209857027663,42680.54235635186,25819.027622438698,25819.027622438698,68499.56997879056,78287.20530122938,78287.20530122938,25819.027622438698,104106.23292366808,104106.23292366808,104106.23292366808,130134.56876620991,125627.13917879004,4507.429587419869,0.0,92642.074322385,57035.41138767507,39562.95881634436,26028.335842541834,65591.2946588862,19842.16411385573,1441.2144344391047,0.0,0.8874374465041435,2.901811849221966,0.0014947054983599872,1.0,1.0,-0.3311973389673426,356882.73494694754,1558076.127961476,4.365792949308943,1558076.127961476,4.365792949308943,0.7623293411415433,0.09245703988052009,4.028046144702076,101325.0,128716.49140407018,1.2703330017672854,1.0,0.0,4.028046144702084,1.2835644337662708,1.2838591695502795,3.1381721390354125,22999.25844797814,2345.2716725872892,19549.37207903976,1993.4811662534873,0.85,0.8500001042754638,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.23856450773,4632.441516551485,5.521323873081031,5.061436984175011,-2.164506924634646,7.225943908809658,3.555324407842971,3.5,1.0158069736694204,0.6,0.00022961094340644475,1.0002063751752535,0.00022956356718503511,199.05481358136436,0.0,9.453655515550257e-06,26.791659731069426,0.02211694076297728,7.648738063664377e-05,0.000153123562769801,0.0006167887766779433,0.09245703987273235,0.09245703987273235,0.09245703987273235,0.09245703989901748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.3093362495,595.6378851645397,0.0,0.09245703987273235,0.09245703988052009,0.09245703988052009,0.37499215672913133,0.37499215672913133,0.5,10.000039557753498,0.0,0.0,0.0,0.0,0.0,0.0,26028.335842541834,19842.16411385573,0.7623293411415433,1.0443393492235384,0.6507043743886457,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524453420029606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.25106448826,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16706.35572428515,1441.2144344391047,0.37499215672913133,6.17534620354742,3.555324407842971,-3.0,-33.0,,,,
3045.0,-30.16244343745876,5.0608661285096215,35.040216448584474,24.630893126036995,5.294440936432297,-26.616837860813234,-40.27097543058915,1.748701617796893,-4.83983898787352,-4.8398389878864165,40.08210926640752,42679.556107397766,25818.502679809873,25818.502679809873,68498.05878720764,78286.86903754741,78286.86903754741,25818.502679809873,104105.37171735728,104105.37171735728,104105.37171735728,130134.05458292503,125626.61032520438,4507.4442577206455,0.0,92642.38921701544,57035.07627769921,39563.6810436847,26028.682865567756,65592.36390925245,19842.536878420877,1441.2514346197677,0.0,0.8874347396033151,2.9017555799872135,0.0014947054983599872,1.0,1.0,-0.3364966780771965,356875.4126372951,1558076.5899423535,4.365883820429739,1558076.5899423535,4.365883820429739,0.7623334988137156,0.09245733864866776,4.028046144702076,101325.0,128716.65308744521,1.270334597458132,1.0,0.0,4.0280461447042635,1.2835669815678021,1.283861657123125,3.138165909956684,22999.336623505216,2345.279644272531,19549.439467134547,1993.4880379267688,0.85,0.8500001450978856,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.183185249814,4632.441516551485,5.521277002417214,5.0608661285096215,-2.1650734889076544,7.225939617417276,3.555254233760606,3.5,1.0157869239316017,0.6,0.00022956356718503511,1.0002060866694285,0.00022951626694200138,199.05644846931855,0.0,9.430464920885029e-06,26.72593758578817,0.022126371227898164,7.647156171667826e-05,0.00015309200546835685,0.000616661662411524,0.09245733865495506,0.09245733865495506,0.09245733865495506,0.0924573386358547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.36105847155,595.6378688710587,0.0,0.09245733865495506,0.09245733864866776,0.09245733864866776,0.37499215861517604,0.37499215861517604,0.5,10.000039557247248,0.0,0.0,0.0,0.0,0.0,0.0,26028.682865567756,19842.536878420877,0.7623334988137156,1.0442992858433222,0.6506787309334554,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45245721932414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.18534234298,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16706.41077450117,1441.2514346197677,0.37499215861517604,6.17534620354742,3.555254233760606,-3.0,-33.0,,,,
3046.0,-30.164416201696294,5.060295695247767,35.04027644575461,24.630004923697584,5.293579049153275,-26.61869983210662,-40.27286237161604,1.7477292683696148,-4.8405467286552835,-4.840546728663305,40.0821639919392,42678.852316487486,25818.4519914281,25818.4519914281,68497.30430791559,78286.75557317125,78286.75557317125,25818.4519914281,104105.20756459935,104105.20756459935,104105.20756459935,130134.38800053991,125626.92061687793,4507.467383661977,0.0,92642.72172058599,57034.81846445931,39564.33695125186,26029.180435940558,65593.51738719242,19843.068357691172,1441.3023226593436,0.0,0.8874309594685452,2.9016800293198477,0.0014947054983599872,1.0,1.0,-0.33965494618672665,356865.5812458504,1558078.9536143658,4.366010720829309,1558078.9536143658,4.366010720829309,0.7623393447414223,0.0924578019806854,4.028046144702076,101325.0,128716.86415551498,1.270336680538021,1.0,0.0,4.028046144699982,1.2835716192953903,1.2838662351990116,3.138154571315039,22999.4191706158,2345.288061735231,19549.502956764907,1993.4945120673124,0.85,0.8499998548546596,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.128090393253,4632.441516551485,5.521331215128631,5.060295695247767,-2.1657716312746076,7.226067326522374,3.5551844206085055,3.5,1.015766977316716,0.6,0.00022951626694200138,1.0002056228491158,0.00022946908285540065,199.05807967540738,0.0,9.415418390030131e-06,26.68329571734539,0.022135786646288194,7.64551961029815e-05,0.0001530610708390199,0.0006165370562970854,0.09245780197993539,0.09245780197993539,0.09245780197993539,0.0924578019821302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.6256764785,595.6377855114912,0.0,0.09245780197993539,0.0924578019806854,0.0924578019806854,0.3749921604987225,0.3749921604987225,0.5,10.000039557322825,0.0,0.0,0.0,0.0,0.0,0.0,26029.180435940558,19843.068357691172,0.7623393447414223,1.0442694192412703,0.6506565590096076,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524690800357902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.142700474535,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16706.465814805466,1441.3023226593436,0.3749921604987225,6.17534620354742,3.5551844206085055,-3.0,-33.0,,,,
3047.0,-30.16638478211338,5.059731312465099,35.04033208181071,24.629494919814192,5.2931412706204295,-26.620515471309094,-40.274685819726415,1.7471388566446537,-4.840991280085518,-4.840991280052275,40.082158154318876,42677.90321353308,25817.725933920927,25817.725933920927,68495.629147454,78286.45633362155,78286.45633362155,25817.725933920927,104104.18226754248,104104.18226754248,104104.18226754248,130133.64357511132,125626.16507951105,4507.478495600265,0.0,92643.03918850304,57034.486068684215,39565.05902202092,26029.461307568843,65594.52032958977,19843.371362695612,1441.3330869568836,0.0,0.8874287299835689,2.9016325746643092,0.0014947054983599872,1.0,1.0,-0.345301977351653,356859.40598743065,1558078.7014795565,4.366085565737996,1558078.7014795565,4.366085565737996,0.7623427595455292,0.0924580310867924,4.028046144702076,101325.0,128717.03302110605,1.2703383471118288,1.0,0.0,4.028046144701952,1.2835744734357772,1.283869029427062,3.138147593353193,22999.49798498526,2345.2960985642662,19549.573468937,1993.501702307822,0.85,0.850000007900152,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.07234481448,4632.441516551485,5.521241766618824,5.059731312465099,-2.1662763770191047,7.226007689484204,3.555113783455362,3.5,1.0157467952729606,0.6,0.00022946908285540065,1.000205190036231,0.0002294220077453192,199.05970744560406,0.0,9.392373669980359e-06,26.617986980724336,0.022145179019958175,7.64393842458848e-05,0.00015302969860951583,0.0006164106875089809,0.09245803108669931,0.09245803108669931,0.09245803108669931,0.09245803108689427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.59744935145,595.6377944035601,0.0,0.09245803108669931,0.0924580310867924,0.0924580310867924,0.3749921623825984,0.3749921623825984,0.5,10.00003955733392,0.0,0.0,0.0,0.0,0.0,0.0,26029.461307568843,19843.371362695612,0.7623427595455292,1.0442279142112354,0.6506321412077012,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524809140492745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.07739173791,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16706.52087898066,1441.3330869568836,0.3749921623825984,6.17534620354742,3.555113783455362,-3.0,-33.0,,,,
3048.0,-30.16834961879086,5.0591680730135815,35.04038524497078,24.628760595247172,5.292451383773618,-26.622352973774746,-40.276542655751086,1.7463219138482846,-4.841658543561152,-4.841658543568302,40.08219807561552,42677.10888185738,25817.588734183788,25817.588734183788,68494.69761604117,78286.2696537643,78286.2696537643,25817.588734183788,104103.8583879481,104103.8583879481,104103.8583879481,130133.77943248137,125626.28012682562,4507.499305655765,0.0,92643.36566517169,57034.204893860195,39565.734190346106,26029.921044533276,65595.65523487938,19843.863493865636,1441.380718320152,0.0,0.8874252079724655,2.9015613472544093,0.0014947054983599872,1.0,1.0,-0.3489277979069243,356850.13719611446,1558080.4257371435,4.366203801908216,1558080.4257371435,4.366203801908216,0.7623482015145483,0.09245844989918778,4.028046144702076,101325.0,128717.2267739108,1.2703402593033388,1.0,0.0,4.0280461447017215,1.2835783851083862,1.2838728815695861,3.1381380299279074,22999.579035861272,2345.3043634535006,19549.642520886926,1993.5087436471097,0.85,0.8500000148004815,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.017288945188,4632.441516551485,5.521277433088299,5.0591680730135815,-2.1669430155488665,7.2261110885624475,3.555044020808004,3.5,1.0157268630880012,0.6,0.0002294220077453192,1.0002048030789976,0.00022937503103271856,199.06133214365963,0.0,9.370757640780749e-06,26.55672715397264,0.022154549777598957,7.642328597569526e-05,0.00015299872176962394,0.0006162859113684793,0.09245844989894529,0.09245844989894529,0.09245844989894529,0.09245844989947706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.79048362654,595.6377335941842,0.0,0.09245844989894529,0.09245844989918778,0.09245844989918778,0.37499216426648,0.37499216426648,0.5,10.000039557356505,0.0,0.0,0.0,0.0,0.0,0.0,26029.921044533276,19843.863493865636,0.7623482015145483,1.0441956463546427,0.6506087747586756,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524927231489837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.01613191116,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16706.575961212915,1441.380718320152,0.37499216426648,6.17534620354742,3.555044020808004,-3.0,-33.0,,,,
3049.0,-30.170310417081367,5.058608850738016,35.040435121903165,24.62810582891109,5.291850338089424,-26.624177912789975,-40.27838629027826,1.7455853069773957,-4.842190878186955,-4.842190878170546,40.082209584026124,42676.27726336845,25817.106673071008,25817.106673071008,68493.38393643947,78286.04535758037,78286.04535758037,25817.106673071008,104103.15203065137,104103.15203065137,104103.15203065137,130133.4237860129,125625.90960499672,4507.514181016191,0.0,92643.6889629055,57033.92086986056,39566.40899227215,26030.27175536154,65596.68074763368,19844.240519513543,1441.4181120426736,0.0,0.8874224714227079,2.9015045238897286,0.0014947054983599872,1.0,1.0,-0.3535954874789127,356842.74280342023,1558080.9228019307,4.36629567007968,1558080.9228019307,4.36629567007968,0.7623524143740896,0.09245875270471228,4.028046144702076,101325.0,128717.41623965639,1.2703421291848644,1.0,0.0,4.02804614470266,1.283581921485117,1.2838763584560837,3.1381293840922804,22999.65929753708,2345.312547866711,19549.707214163875,1993.515340525447,0.85,0.8499998613569617,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.961762492578,4632.441516551485,5.521239904089568,5.058608850738016,-2.1675103264003175,7.226119177138333,3.5549736624275705,3.5,1.0157067606935917,0.6,0.00022937503103271856,1.000204385386956,0.00022932815970805673,199.06295352579556,0.0,9.35124699001634e-06,26.501433969706305,0.022163901024588973,7.640730526026519e-05,0.00015296772577245337,0.0006161610580615751,0.09245875270433336,0.09245875270433336,0.09245875270433336,0.0924587527049788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.84613089036,595.6377160642638,0.0,0.09245875270433336,0.09245875270471228,0.09245875270471228,0.37499216615041236,0.37499216615041236,0.5,10.000039557398605,0.0,0.0,0.0,0.0,0.0,0.0,26030.27175536154,19844.240519513543,0.7623524143740896,1.0441592951928482,0.6505859256439274,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452504509973769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.960838726896,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16706.631052825403,1441.4181120426736,0.37499216615041236,6.17534620354742,3.5549736624275705,-3.0,-33.0,,,,
3050.0,-30.172267339139115,5.058052561880998,35.040482166364164,24.627477849740558,5.291278786966021,-26.625996512375075,-40.28021759642286,1.7448757199155212,-4.842769541070936,-4.842769541081001,40.082227612333256,42675.411425535494,25816.754662843472,25816.754662843472,68492.16608837896,78285.81000183907,78285.81000183907,25816.754662843472,104102.56466468255,104102.56466468255,104102.56466468255,130133.2219031859,125625.69108493625,4507.530818249653,0.0,92644.01122322949,57033.61264688534,39567.10952927128,26030.657238503354,65597.76676777464,19844.654588162655,1441.4589258459926,0.0,0.887419476752918,2.901442756272565,0.0014947054983599872,1.0,1.0,-0.3579396275450222,356834.7050245524,1558081.7014713737,4.366396203990775,1558081.7014713737,4.366396203990775,0.7623570318005399,0.09245909033612883,4.028046144702076,101325.0,128717.59824480547,1.2703439254360274,1.0,0.0,4.028046144702563,1.2835853314979486,1.2838797090846508,3.1381210472398684,22999.739301666235,2345.3207060174714,19549.776205743186,1993.5223757086453,0.85,0.8499999043174757,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.9064511443385,4632.441516551485,5.5212299331876755,5.058052561880998,-2.1681105504976435,7.226163112378641,3.554903577162798,3.5,1.015686736332228,0.6,0.00022932815970805673,1.000203984579267,0.0002292813898402164,199.06457172595694,0.0,9.33034432285003e-06,26.442195810956985,0.022173231368911823,7.639143446665164e-05,0.00015293672524140507,0.0006160361864920023,0.09245909033587581,0.09245909033587581,0.09245909033587581,0.09245909033690293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.933304411,595.6376886029867,0.0,0.09245909033587581,0.09245909033612883,0.09245909033612883,0.3749921680344638,0.3749921680344638,0.5,10.000039557416345,0.0,0.0,0.0,0.0,0.0,0.0,26030.657238503354,19844.654588162655,0.7623570318005399,1.0441234429649244,0.6505619555100478,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525162727549934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.90160056815,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16706.68615984569,1441.4589258459926,0.3749921680344638,6.17534620354742,3.554903577162798,-3.0,-33.0,,,,
3051.0,-30.174226695718716,5.057498848150535,35.04052666266756,24.626799125131242,5.290650999501148,-26.62782302856157,-40.28206137064842,1.744114948478615,-4.843362225235921,-4.843362225245693,40.08224817908004,42674.58681337891,25816.445647649132,25816.445647649132,68491.03246102805,78285.59713730983,78285.59713730983,25816.445647649132,104102.04278495896,104102.04278495896,104102.04278495896,130133.09640606136,125625.54836967787,4507.548036383491,0.0,92644.335523642,57033.325183774075,39567.78926651992,26031.053621102397,65598.84288762232,19845.080301347694,1441.5007924203821,0.0,0.8874164018715287,2.9013794930727634,0.0014947054983599872,1.0,1.0,-0.36206480329315127,356826.4726336818,1558082.5897789472,4.366499431163213,1558082.5897789472,4.366499431163213,0.762361777214428,0.09245943937233408,4.028046144702076,101325.0,128717.78631864872,1.270345781580545,1.0,0.0,4.028046144702153,1.283588980319065,1.283883298706176,3.1381121265943044,22999.819812266378,2345.3289158138996,19549.847221815675,1993.5296173326954,0.85,0.8500000165822714,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.851102170331,4632.441516551485,5.521229201602729,5.057498848150535,-2.168720331627015,7.226219179777551,3.554833444775494,3.5,1.015666698507284,0.6,0.0002292813898402164,1.0002042416522636,0.0002292345705927626,199.06619196255062,0.0,9.310223711311808e-06,26.385173997857667,0.022182541592623135,7.637545869910295e-05,0.00015290593114111346,0.0006159121464350432,0.09245943937495282,0.09245943937495282,0.09245943937495282,0.09245943936136244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.032752738,595.63765727491,0.0,0.09245943937495282,0.09245943937233408,0.09245943937233408,0.3749921699185132,0.3749921699185132,0.5,10.000039557331116,0.0,0.0,0.0,0.0,0.0,0.0,26031.053621102397,19845.080301347694,0.762361777214428,1.0440890333745727,0.6505387128014581,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525280124643214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.844578755044,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16706.741279159898,1441.5007924203821,0.3749921699185132,6.17534620354742,3.554833444775494,-3.0,-33.0,,,,
3052.0,-30.17617539063495,5.056948322307904,35.04056852105277,24.62616063365715,5.290066719696871,-26.62963523802528,-40.28388796197248,1.7433949321557978,-4.843923860743473,-4.84392386070698,40.082261059712714,42673.73704689036,25816.063101116964,25816.063101116964,68489.80014800733,78285.37086321904,78285.37086321904,25816.063101116964,104101.433964336,104101.433964336,104101.433964336,130132.85793382907,125625.29414251202,4507.563791317051,0.0,92644.65755722685,57033.023740872704,39568.48201817127,26031.423969493066,65599.90598766433,19845.47865429884,1441.5402700327875,0.0,0.8874135118335805,2.901319545016839,0.0014947054983599872,1.0,1.0,-0.36641892109184937,356818.67164659436,1558083.1461123675,4.366596453381642,1558083.1461123675,4.366596453381642,0.7623662338854876,0.0924597599433777,4.028046144702076,101325.0,128717.97172003952,1.2703476113500076,1.0,0.0,4.028046144702637,1.2835924389595348,1.283886698039728,3.1381036709496075,22999.89976010542,2345.3370682246664,19549.91321820682,1993.5363470917002,0.85,0.8499999313961015,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.795634125908,4632.441516551485,5.521212884648028,5.056948322307904,-2.169306650267505,7.2262549725754095,3.5547631620699396,3.5,1.0156466177342685,0.6,0.0002292345705927626,1.0002031334308208,0.00022918801484500415,199.0678034058972,0.0,9.320129301181106e-06,26.413246439547255,0.022191861721924316,7.635963486243719e-05,0.00015287493573032542,0.0006157872954901149,0.09245975994318104,0.09245975994318104,0.09245975994318104,0.09245975994374439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.0950353359,595.6376376547319,0.0,0.09245975994318104,0.0924597599433777,0.0924597599433777,0.3749921718021483,0.3749921718021483,0.5,10.000039557348252,0.0,0.0,0.0,0.0,0.0,0.0,26031.423969493066,19845.47865429884,0.7623662338854876,1.0440533277728543,0.6505152165144094,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525397669602054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.87265119673,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16706.79628447178,1441.5402700327875,0.3749921718021483,6.17534620354742,3.5547631620699396,-3.0,-33.0,,,,
3053.0,-30.17812073878355,5.056400463366891,35.04060807762708,24.625464516598754,5.289417645193599,-26.63145104218281,-40.285722516104556,1.7426165643131593,-4.844506720431809,-4.8445067204452235,40.08227836227016,42672.93492733372,25815.74307292489,25815.74307292489,68488.67800025862,78285.17371284604,78285.17371284604,25815.74307292489,104100.91678577093,104100.91678577093,104100.91678577093,130132.72810320156,125625.1476279784,4507.580475223159,0.0,92644.98263516332,57032.743849791514,39569.154205968676,26031.81131743063,65600.96552339931,19845.895079250182,1441.58135811166,0.0,0.8874104983236526,2.901257332560954,0.0014947054983599872,1.0,1.0,-0.37047631125739144,356810.57600204693,1558083.893436191,4.366697621169314,1558083.893436191,4.366697621169314,0.7623708868065426,0.0924600986780873,4.028046144702076,101325.0,128718.16124146117,1.2703494817810133,1.0,0.0,4.028046144703278,1.283596169543716,1.283890369717242,3.1380945505111146,22999.980463733136,2345.345297704429,19549.979462323365,1993.5431021116656,0.85,0.8499998290498635,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.740196283021,4632.441516551485,5.521209902433654,5.056400463366891,-2.169907724548334,7.226308187915224,3.5546929181876634,3.5,1.0156265480536182,0.6,0.00022918801484500415,1.0002027877628052,0.00022914154774317157,199.06941210468952,0.0,9.267750442195776e-06,26.26480475318283,0.02220112947236651,7.634374509472782e-05,0.00015284426975027633,0.0006156637715074047,0.09246009867729901,0.09246009867729901,0.09246009867729901,0.0924600986808079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.17869945656,595.6376112989789,0.0,0.09246009867729901,0.0924600986780873,0.0924600986780873,0.3749921736858615,0.3749921736858615,0.5,10.000039557394556,0.0,0.0,0.0,0.0,0.0,0.0,26031.81131743063,19845.895079250182,0.7623708868065426,1.0440193593771008,0.6504924826466563,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452551457675383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.72420951037,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16706.851438060436,1441.58135811166,0.3749921736858615,6.17534620354742,3.5546929181876634,-3.0,-33.0,,,,
3054.0,-30.180062065105094,5.055855971585227,35.0406451702886,24.624834895972185,5.28884259284584,-26.633255888731554,-40.287544078286714,1.7419053283424526,-4.84505424056141,-4.845054240572046,40.08228638412187,42672.096438876695,25815.339013802615,25815.339013802615,68487.43545267932,78284.9459688103,78284.9459688103,25815.339013802615,104100.28498261291,104100.28498261291,104100.28498261291,130132.45361519812,125624.8581670888,4507.595448109316,0.0,92645.3050181491,57032.455488722946,39569.832810473505,26032.16863258521,65602.00144305872,19846.279944962193,1441.6197101637945,0.0,0.8874076971441802,2.9011988930887957,0.0014947054983599872,1.0,1.0,-0.37485730264637596,356802.97133848345,1558084.239912244,4.366791661143868,1558084.239912244,4.366791661143868,0.7623752068093181,0.09246040418673343,4.028046144702076,101325.0,128718.34597473881,1.2703513049567117,1.0,0.0,4.028046144701229,1.2835995864957954,1.2838937278042288,3.138086196879022,23000.06049831422,2345.353458960422,19550.05012582706,1993.550307783704,0.85,0.849999943576669,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.684668797167,4632.441516551485,5.521189054103532,5.055855971585227,-2.170482141261625,7.226338112846852,3.5546225612776374,3.5,1.015606446079325,0.6,0.00022914154774317157,1.000202371699682,0.00022909518536112108,199.07101750056,0.0,9.250178644019326e-06,26.21500627715077,0.02221037965101053,7.632797088000984e-05,0.00015281357686316175,0.0006155401391417931,0.09246040418620864,0.09246040418620864,0.09246040418620864,0.09246040418854422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.21748792275,595.6375990798906,0.0,0.09246040418620864,0.09246040418673343,0.09246040418673343,0.37499217556975445,0.37499217556975445,0.5,10.000039557434377,0.0,0.0,0.0,0.0,0.0,0.0,26032.16863258521,19846.279944962193,0.7623752068093181,1.043983932595793,0.6504694292889106,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452563128491834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.67441103434,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16706.906593739503,1441.6197101637945,0.37499217556975445,6.17534620354742,3.5546225612776374,-3.0,-33.0,,,,
3055.0,-30.182000575996145,5.055313968185986,35.04068020869555,24.62417356381195,5.288231679617271,-26.635061843508126,-40.289365815091855,1.7411620728324624,-4.845639487644519,-4.8456394876338775,40.08230129804082,42671.27069667298,25815.040407889916,25815.040407889916,68486.31110456289,78284.73507420885,78284.73507420885,25815.040407889916,104099.77548209876,104099.77548209876,104099.77548209876,130132.33094445267,125624.71895444261,4507.611990010059,0.0,92645.6287009554,57032.164321372285,39570.51597731458,26032.555462353906,65603.07143966848,19846.696192191634,1441.6608953127386,0.0,0.8874046800230623,2.9011364278643974,0.0014947054983599872,1.0,1.0,-0.3788765062203652,356794.8428151003,1558084.8840674509,4.36689295107017,1558084.8840674509,4.36689295107017,0.7623798678117581,0.09246074049281361,4.028046144702076,101325.0,128718.53271235588,1.2703531479137022,1.0,0.0,4.0280461447011975,1.283603152764614,1.2838972353762723,3.138077478250582,23000.14085558787,2345.361653121899,19550.12152392939,1993.557588363956,0.85,0.8500000781160303,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.6292218957515,4632.441516551485,5.521190663921615,5.055313968185986,-2.1710833815560817,7.226397349742069,3.554552307029114,3.5,1.0155863734368897,0.6,0.00022909518536112108,1.0002020813921308,0.0002290488988407773,199.0726205910284,0.0,9.22940656854145e-06,26.156138215246468,0.02221960905757907,7.631219816705641e-05,0.00015278298719406468,0.0006154169225431189,0.09246074049533567,0.09246074049533567,0.09246074049533567,0.09246074049169292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.2896035647,595.637576362106,0.0,0.09246074049533567,0.09246074049281361,0.09246074049281361,0.37499217745376556,0.37499217745376556,0.5,10.000039557173775,0.0,0.0,0.0,0.0,0.0,0.0,26032.555462353906,19846.696192191634,0.7623798678117581,1.0439497663999766,0.6504462330840012,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525747753586304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.61554297243,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16706.96176514424,1441.6608953127386,0.37499217745376556,6.17534620354742,3.554552307029114,-3.0,-33.0,,,,
3056.0,-30.183934228150687,5.054774835185777,35.04071313510344,24.623557913024,5.287671415382166,-26.636858317830608,-40.29117854135109,1.740464983628472,-4.846204636463028,-4.8462046364657665,40.08231043741929,42670.428796027765,25814.695960026274,25814.695960026274,68485.12475605404,78284.50410826156,78284.50410826156,25814.695960026274,104099.20006828784,104099.20006828784,104099.20006828784,130132.12486109168,125624.49734421069,4507.627516880997,0.0,92645.9504632347,57031.87515137838,39571.194790951464,26032.924792803842,65604.11958375531,19847.094114212603,1441.7005102679552,0.0,0.8874017854231274,2.9010761087977492,0.0014947054983599872,1.0,1.0,-0.3830800847355249,356786.9935753217,1558085.2788107484,4.366990128192045,1558085.2788107484,4.366990128192045,0.7623843372258672,0.09246105713982244,4.028046144702076,101325.0,128718.71688887257,1.2703549655945974,1.0,0.0,4.028046144702614,1.2836065033216997,1.2839005272842228,3.1380692870271005,23000.220736072777,2345.369798664455,19550.186961223826,1993.5642611109631,0.85,0.849999971111667,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.573650783776,4632.441516551485,5.521182615891186,5.054774835185777,-2.1716692398462283,7.2264440750320045,3.5544818959563185,3.5,1.0155662559875196,0.6,0.0002290488988407773,1.00020157803841,0.0002290027369182788,199.07421968620724,0.0,9.21437890287882e-06,26.113549810758574,0.02222882343648195,7.629650645923051e-05,0.00015275239238154677,0.0006152936852265082,0.09246105713946891,0.09246105713946891,0.09246105713946891,0.09246105714167581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.3337958101,595.6375624407241,0.0,0.09246105713946891,0.09246105713982244,0.09246105713982244,0.374992179336667,0.374992179336667,0.5,10.000039557189313,0.0,0.0,0.0,0.0,0.0,0.0,26032.924792803842,19847.094114212603,0.7623843372258672,1.0439150039750265,0.6504230079873473,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525864055125366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.57295456795,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16707.01692824055,1441.7005102679552,0.374992179336667,6.17534620354742,3.5544818959563185,-3.0,-33.0,,,,
3057.0,-30.18586410895325,5.05423798039191,35.040744276375726,24.622892250213795,5.287054703470498,-26.638657053120234,-40.29299154700709,1.7397174048506632,-4.846794848805132,-4.846794848848914,40.0823247837944,42669.60443977931,25814.422575265125,25814.422575265125,68484.02701504444,78284.29938184097,78284.29938184097,25814.422575265125,104098.7219571061,104098.7219571061,104098.7219571061,130132.03614317017,125624.3920037051,4507.644139465071,0.0,92646.27434590447,57031.579404006065,39571.88326877601,26033.314186064075,65605.19745484009,19847.513367272833,1441.7420266797471,0.0,0.8873987450676155,2.9010131157261907,0.0014947054983599872,1.0,1.0,-0.3869791528272799,356778.79637788585,1558085.898454152,4.367092199066364,1558085.898454152,4.367092199066364,0.7623890383460062,0.09246139521270227,4.028046144702076,101325.0,128718.90173350244,1.2703567898692567,1.0,0.0,4.028046144704004,1.2836100894020626,1.283904054929022,3.138060520059047,23000.301142964392,2345.3779978855564,19550.253725491,1993.5710691715315,0.85,0.8499999023478553,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.518049685761,4632.441516551485,5.5211898020584265,5.05423798039191,-2.1722727913546986,7.226510771746609,3.554411447448232,3.5,1.0155461278423519,0.6,0.0002290027369182788,1.0002011880319033,0.000228956673575731,199.0758156851927,0.0,9.189648700601424e-06,26.043464417504435,0.02223801308518255,7.628081531683367e-05,0.00015272192160144515,0.0006151709475181938,0.0924613952126261,0.0924613952126261,0.0924613952126261,0.09246139521278944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.40316582995,595.6375405878769,0.0,0.0924613952126261,0.09246139521270227,0.09246139521270227,0.37499218121978545,0.37499218121978545,0.5,10.000039557206133,0.0,0.0,0.0,0.0,0.0,0.0,26033.314186064075,19847.513367272833,0.7623890383460062,1.0438811202753564,0.6503997563478305,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525980066936255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.50286917469,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16707.07212405652,1441.7420266797471,0.37499218121978545,6.17534620354742,3.554411447448232,-3.0,-33.0,,,,
3058.0,-30.18779809525301,5.053704029597372,35.04077349849138,24.622251383867138,5.2864665561862205,-26.640456831003515,-40.29480846421791,1.7389947982012957,-4.847353831365865,-4.847353831381246,40.082331693027754,42668.77856331503,25814.07409535006,25814.07409535006,68482.85265866508,78284.07912873887,78284.07912873887,25814.07409535006,104098.15322408894,104098.15322408894,104098.15322408894,130131.83087300582,125624.17155781358,4507.659315192238,0.0,92646.59724923992,57031.29669182754,39572.55617490264,26033.67764891689,65606.23382381952,19847.905319251593,1441.7811481373851,0.0,0.8873958896010887,2.9009534567897868,0.0014947054983599872,1.0,1.0,-0.39112342698268776,356771.0330532781,1558086.1968738432,4.3671880632785784,1558086.1968738432,4.3671880632785784,0.7623934500117523,0.09246170510593485,4.028046144702076,101325.0,128719.08668948442,1.270358615242876,1.0,0.0,4.028046144700824,1.2836135586894362,1.283907465880304,3.138052038663952,23000.381306727133,2345.3861723144128,19550.322352743337,1993.5780672037176,0.85,0.8499999235675834,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.462281380675,4632.441516551485,5.521181124303093,5.053704029597372,-2.172852848491211,7.226556878088584,3.5543407876440583,3.5,1.0155259393268738,0.6,0.000228956673575731,1.0002016192622603,0.00022891052080540258,199.07741510209524,0.0,9.170097490890994e-06,25.988056289185078,0.02224718318267344,7.626509331421412e-05,0.0001526915802615169,0.0006150487312008707,0.09246170510507166,0.09246170510507166,0.09246170510507166,0.09246170510794832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.43657420285,595.6375300636167,0.0,0.09246170510507166,0.09246170510593485,0.09246170510593485,0.3749921831030828,0.3749921831030828,0.5,10.000039557281008,0.0,0.0,0.0,0.0,0.0,0.0,26033.67764891689,19847.905319251593,0.7623934500117523,1.0438467302142431,0.6503768937247448,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526095854246126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.44746104637,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16707.12733097017,1441.7811481373851,0.3749921831030828,6.17534620354742,3.5543407876440583,-3.0,-33.0,,,,
3059.0,-30.189720752113512,5.053172641938631,35.040801043455836,24.621570528857433,5.285832041273072,-26.642250477842463,-40.296620736457385,1.7382320593485967,-4.8479259834205095,-4.847925983407331,40.08234174651739,42667.982471935036,25813.76651902908,25813.76651902908,68481.74899096412,78283.88488438675,78283.88488438675,25813.76651902908,104097.65140341583,104097.65140341583,104097.65140341583,130131.70333689605,125624.02823593054,4507.67510096552,0.0,92646.92091372055,57031.01849970951,39573.22490445671,26034.05193348022,65607.27683793692,19848.308793821092,1441.8212814807218,0.0,0.8873929560431637,2.9008923933067114,0.0014947054983599872,1.0,1.0,-0.3950434452280547,356763.08696388174,1558086.6311007328,4.3672865496269,1558086.6311007328,4.3672865496269,0.7623979872413115,0.09246202688195088,4.028046144702076,101325.0,128719.273761158,1.270360461496748,1.0,0.0,4.028046144701876,1.2836172155807455,1.2839110643633518,3.1380430986816203,23000.461659451255,2345.394366011967,19550.395368528694,1993.585512741731,0.85,0.8500001286059023,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.4064978585975,4632.441516551485,5.521181212981621,5.053172641938631,-2.1734418334245325,7.226614475363164,3.5542701091216924,3.5,1.0155057454633407,0.6,0.00022891052080540258,1.0002004412117989,0.0002288646468982404,199.07900517201466,0.0,9.187974216781889e-06,26.038718930359874,0.02225637115689022,7.624941448968907e-05,0.0001526611063157135,0.0006149259807409635,0.09246202688452101,0.09246202688452101,0.09246202688452101,0.09246202688211477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.4851879235,595.6375147493749,0.0,0.09246202688452101,0.09246202688195088,0.09246202688195088,0.3749921849867562,0.3749921849867562,0.5,10.000039557005413,0.0,0.0,0.0,0.0,0.0,0.0,26034.05193348022,19848.308793821092,0.7623979872413115,1.0438133129672142,0.6503544199423713,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452621188964384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.49812368755,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16707.18239130767,1441.8212814807218,0.3749921849867562,6.17534620354742,3.5542701091216924,-3.0,-33.0,,,,
3060.0,-30.19163909102512,5.052644309412816,35.04082676531052,24.620973353181057,5.2852907706138295,-26.644031334919163,-40.29841589564455,1.737553622379886,-4.848472699086301,-4.848472699050483,40.08234423443631,42667.13419083717,25813.39990309884,25813.39990309884,68480.534093936,78283.65190365128,78283.65190365128,25813.39990309884,104097.05180675013,104097.05180675013,104097.05180675013,130131.45571635751,125623.76613605693,4507.68958030058,0.0,92647.24205377854,57030.72434097863,39573.90856977767,26034.40390960738,65608.31247938504,19848.68887494695,1441.85941911559,0.0,0.8873901785121376,2.900834045495431,0.0014947054983599872,1.0,1.0,-0.39925583171401513,356755.49426665145,1558086.7385568402,4.36737979819947,1558086.7385568402,4.36737979819947,0.7624022790712817,0.09246232338238194,4.028046144702076,101325.0,128719.45476413741,1.2703622478572654,1.0,0.0,4.02804614470225,1.2836204782591312,1.2839142689008856,3.13803512247248,23000.541385463934,2345.4024958027394,19550.464539145265,1993.5925661816489,0.85,0.8500001896260113,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.350621781178,4632.441516551485,5.521168783115706,5.052644309412816,-2.1740114742265892,7.226655783639405,3.554199313893968,3.5,1.0154855182554194,0.6,0.0002288646468982404,1.0001999941601347,0.0002288188844576203,199.08059169329934,0.0,9.132531801201813e-06,25.881595124605937,0.022265503688691422,7.623388665645769e-05,0.0001526307602417827,0.0006148037453548597,0.09246232338216902,0.09246232338216902,0.09246232338216902,0.09246232338256392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.4972178735,595.6375109597155,0.0,0.09246232338216902,0.09246232338238194,0.09246232338238194,0.3749921868693259,0.3749921868693259,0.5,10.000039557020166,0.0,0.0,0.0,0.0,0.0,0.0,26034.40390960738,19848.68887494695,0.7624022790712817,1.0437783187222418,0.650331224480796,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526327247053532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.340999881795,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16707.237614145386,1441.85941911559,0.3749921868693259,6.17534620354742,3.554199313893968,-3.0,-33.0,,,,
3061.0,-30.193554684944765,5.052117962591957,35.040851167513964,24.620274861250095,5.284635665139411,-26.64582106059636,-40.300223662611074,1.7367728570624867,-4.849066573788207,-4.84906657380122,40.08235760236359,42666.35007773555,25813.16161848268,25813.16161848268,68479.51169621824,78283.46962176972,78283.46962176972,25813.16161848268,104096.6312402524,104096.6312402524,104096.6312402524,130131.42577669158,125623.71956321105,4507.706213480527,0.0,92647.56730976459,57030.447763697055,39574.57727340837,26034.79453643918,65609.37180984755,19849.109922349602,1441.9011662382457,0.0,0.8873871228645512,2.9007706657223693,0.0014947054983599872,1.0,1.0,-0.4029183001495653,356747.24677615205,1558087.3159393265,4.367482384291471,1558087.3159393265,4.367482384291471,0.7624070124528202,0.09246266187245918,4.028046144702076,101325.0,128719.64823856171,1.270364157301374,1.0,0.0,4.028046144700278,1.283624218560764,1.2839179513137504,3.1380259786765596,23000.622133294113,2345.410729789899,19550.53322161286,1993.599569844224,0.85,0.8500001916605924,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.29477366107,4632.441516551485,5.521183768755021,5.052117962591957,-2.174614985832311,7.226732948424268,3.554128554651911,3.5,1.0154653013291175,0.6,0.0002288188844576203,1.0001997110944876,0.00022877319591227524,199.08217596670715,0.0,9.110413755975586e-06,25.818912584434813,0.0222746141024474,7.621825272260906e-05,0.00015260063173501125,0.0006146823863393134,0.09246266187532609,0.09246266187532609,0.09246266187532609,0.09246266186806687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.56185815815,595.6374905968047,0.0,0.09246266187532609,0.09246266187245918,0.09246266187245918,0.37499218875217416,0.37499218875217416,0.5,10.000039556742138,0.0,0.0,0.0,0.0,0.0,0.0,26034.79453643918,19849.109922349602,0.7624070124528202,1.0437458827481092,0.6503087729812954,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526442347135977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.278317341625,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16707.292859397454,1441.9011662382457,0.37499218875217416,6.17534620354742,3.554128554651911,-3.0,-33.0,,,,
