time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3062.0,-30.19547152334383,5.051594871843864,35.04087382345317,24.619684705417626,5.284102489656382,-26.647599810718557,-40.30201466577125,1.7361015297114846,-4.849599353762471,-4.849599353750574,40.08235602201369,42665.491171679045,25812.770889761945,25812.770889761945,68478.262061441,78283.2323355913,78283.2323355913,25812.770889761945,104096.00322535324,104096.00322535324,104096.00322535324,130131.13746803041,125623.41748519757,4507.71998283285,0.0,92647.88813931534,57030.14695950871,39575.26797756292,26035.134242677177,65610.4022202401,19849.477249820364,1441.9382143893,0.0,0.8873844304528199,2.900713807060028,0.0014947054983599872,1.0,1.0,-0.40718530739360403,356739.8478717078,1558087.2476802527,4.367572776003924,1558087.2476802527,4.367572776003924,0.7624111734858201,0.09246294463090333,4.028046144702076,101325.0,128719.82228202942,1.270365874976851,1.0,0.0,4.028046144704083,1.2836274476917835,1.2839211225335705,3.1380180845659704,23000.70178222047,2345.418851720054,19550.595252906744,1993.6058952758326,0.85,0.84999994513295,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.238702887938,4632.441516551485,5.521166410993551,5.051594871843864,-2.175173137328322,7.226768009172186,3.55405751387664,3.5,1.0154450039647542,0.6,0.00022877319591227524,1.0001998439909232,0.00022872748609861947,199.08376129166666,0.0,9.095775024049239e-06,25.777426418155542,0.02228370987747145,7.620276668887366e-05,0.0001525704292234016,0.0006145607292288637,0.0924629446319564,0.0924629446319564,0.0924629446319564,0.09246294463020602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.5542171762,595.6374930038487,0.0,0.0924629446319564,0.09246294463090333,0.09246294463090333,0.3749921906340716,0.3749921906340716,0.5,10.000039556617027,0.0,0.0,0.0,0.0,0.0,0.0,26035.134242677177,19849.477249820364,0.7624111734858201,1.0437104444440701,0.6502854688873894,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526557284258808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.236831175345,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16707.34809569623,1441.9382143893,0.3749921906340716,6.17534620354742,3.55405751387664,-3.0,-33.0,,,,
3063.0,-30.197376977680786,5.051073648108766,35.04089537840146,24.61895387331026,5.283409788306125,-26.649383869114875,-40.30382159454746,1.7352882285374023,-4.8501939704542565,-4.8501939704653125,40.082369567160825,42664.74749707743,25812.546848230697,25812.546848230697,68477.29434530812,78283.07120777038,78283.07120777038,25812.546848230697,104095.61805600108,104095.61805600108,104095.61805600108,130131.14337308785,125623.40672276437,4507.7366503234825,0.0,92648.21406428,57029.89035790837,39575.915229301805,26035.525317086765,65611.44054638856,19849.898956394198,1441.980021256569,0.0,0.8873813702719457,2.900650350178082,0.0014947054983599872,1.0,1.0,-0.410701940265767,356731.5903610167,1558087.8327176422,4.367675515198523,1558087.8327176422,4.367675515198523,0.7624159188125532,0.09246328378410759,4.028046144702076,101325.0,128720.01909701934,1.2703678173897788,1.0,0.0,4.028046144700182,1.2836313398570351,1.2839249569116875,3.1380085696183615,23000.782696130827,2345.427102642679,19550.66968026429,1993.6134847541507,0.85,0.850000190800163,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.182714544549,4632.441516551485,5.5211846090907954,5.051073648108766,-2.175775877822135,7.226849525930902,3.5539865781052855,3.5,1.0154247366015101,0.6,0.00022872748609861947,1.000198660116727,0.00022868205609466233,199.0853372235419,0.0,9.100081630532492e-06,25.789631340929084,0.022292809959101982,7.618714590131696e-05,0.0001525403401973025,0.0006144395292432875,0.0924632837818504,0.0924632837818504,0.0924632837818504,0.09246328378652043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.61971179995,595.637472371831,0.0,0.0924632837818504,0.09246328378410759,0.09246328378410759,0.3749921925158187,0.3749921925158187,0.5,10.000039556875542,0.0,0.0,0.0,0.0,0.0,0.0,26035.525317086765,19849.898956394198,0.7624159188125532,1.0436791781289019,0.6502638433447079,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526672297791416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.24903609812,25750.0,,,,,,,,,,,,,,,,,4.0,1.0,-3.0,0.0,16707.403243210803,1441.980021256569,0.3749921925158187,6.17534620354742,3.5539865781052855,-3.0,-33.0,,,,
3064.0,-30.19928103433629,5.050556069917228,35.0409151778103,24.61840279810133,5.282918704533641,-26.65114697872118,-40.305595100484766,1.7346563140147508,-4.8507037709046585,-4.850703770900176,40.08236202469165,42663.871352825925,25812.10938297206,25812.10938297206,68475.98073579799,78282.82180848345,78282.82180848345,25812.10938297206,104094.93119145551,104094.93119145551,104094.93119145551,130130.77667936943,125623.02736659622,4507.749312773223,0.0,92648.5336332985,57029.58317640437,39576.61161877126,26035.845487913914,65612.45710668518,19850.245817240586,1442.0152931555158,0.0,0.887378815620699,2.9005959456711525,0.0014947054983599872,1.0,1.0,-0.4151136130266764,356724.5108226775,1558087.5069470154,4.36776128265971,1558087.5069470154,4.36776128265971,0.7624198655832114,0.09246354503981012,4.028046144702076,101325.0,128720.19224966958,1.270369526273571,1.0,0.0,4.028046144702586,1.2836343844426061,1.283927943875124,3.1380011267391987,23000.862032118308,2345.4351926619497,19550.732545394534,1993.6198952134048,0.85,0.8499999920913387,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.1264821769055,4632.441516551485,5.521157444911099,5.050556069917228,-2.176315849218387,7.226871919135615,3.553915333731604,3.5,1.0154043810661726,0.6,0.00022868205609466233,1.0001985174821517,0.00022863666771905916,199.0869120214832,0.0,9.044447657874344e-06,25.63196466241589,0.022301854406759858,7.617181693116547e-05,0.00015251023916349686,0.0006143182808901151,0.09246354504194249,0.09246354504194249,0.09246354504194249,0.09246354503519318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.5832419731,595.637483860501,0.0,0.09246354504194249,0.09246354503981012,0.09246354503981012,0.3749921943989827,0.3749921943989827,0.5,10.00003955670089,0.0,0.0,0.0,0.0,0.0,0.0,26035.845487913914,19850.245817240586,0.7624198655832114,1.0436429872525084,0.6502404152225988,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526786629986308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.091369419606,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16707.458554891473,1442.0152931555158,0.3749921943989827,6.17534620354742,3.553915333731604,-3.0,-33.0,,,,
3065.0,-30.201181369863978,5.050039795385371,35.040934010796384,24.61784309651705,5.282417561639307,-26.652907611471573,-40.307372029032535,1.734015739521292,-4.851319549768164,-4.851319549774131,40.08237373942217,42663.02546577932,25811.952943767636,25811.952943767636,68474.97840954695,78282.57817725766,78282.57817725766,25811.952943767636,104094.5311210253,104094.5311210253,104094.5311210253,130130.77960038831,125623.01322611977,4507.766374268533,0.0,92648.85330670094,57029.30058185245,39577.280805387214,26036.24847936301,65613.52928475023,19850.68075445392,1442.058520627846,0.0,0.8873756547295774,2.9005302325130873,0.0014947054983599872,1.0,1.0,-0.41874756169164584,356715.9597216993,1558088.012924734,4.36786740391519,1558088.012924734,4.36786740391519,0.762424769843016,0.09246389265312145,4.028046144702076,101325.0,128720.36595908078,1.2703712406521666,1.0,0.0,4.02804614470345,1.2836374693961323,1.2839309712689078,3.137993585211414,23000.941394020072,2345.4432853237417,19550.799623083934,1993.6267352341458,0.85,0.8499999755734725,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.070431712043,4632.441516551485,5.521190176875073,5.050039795385371,-2.1769327312578652,7.226972526643236,3.5538443203906716,3.5,1.015384091540192,0.6,0.00022863666771905916,1.000198132567998,0.00022859137632264616,199.08848376373808,0.0,9.036231540505483e-06,25.608680185792537,0.022310890638300364,7.615646123824007e-05,0.00015248020648081907,0.0006141973078584397,0.09246389266180886,0.09246389266180886,0.09246389266180886,0.09246389263446989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.6398907531,595.637466015039,0.0,0.09246389266180886,0.09246389265312145,0.09246389265312145,0.37499219628154573,0.37499219628154573,0.5,10.000039555941294,0.0,0.0,0.0,0.0,0.0,0.0,26036.24847936301,19850.68075445392,0.762424769843016,1.0436106570701078,0.6502168978082236,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45269008800349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.06808494298,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16707.51383105722,1442.058520627846,0.37499219628154573,6.17534620354742,3.5538443203906716,-3.0,-33.0,,,,
3066.0,-30.20307823944717,5.049524985133614,35.04095197633354,24.617183510586642,5.281803995946001,-26.65467633655172,-40.30915384702382,1.733274285514506,-4.8519275290711334,-4.851927529069689,40.08238637700867,42662.21506082471,25811.7772301351,25811.7772301351,68473.99229095981,78282.3852764965,78282.3852764965,25811.7772301351,104094.1625066316,104094.1625066316,104094.1625066316,130130.80962505093,125623.02631429317,4507.783310757761,0.0,92649.1769782082,57029.00674652284,39577.966924094835,26036.647118419325,65614.61404251416,19851.1110130991,1442.1012343702148,0.0,0.8873725299354009,2.900465352842643,0.0014947054983599872,1.0,1.0,-0.4222302363659196,356707.5170882172,1558088.558761137,4.367972313787283,1558088.558761137,4.367972313787283,0.7624296217102263,0.09246423751878428,4.028046144702076,101325.0,128720.54974586482,1.2703730544866993,1.0,0.0,4.028046144701965,1.2836410252476838,1.2839344697925783,3.137984892563595,23001.021748488623,2345.4514791991787,19550.869249077114,1993.6338351095546,0.85,0.8500000331664302,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.014010331566,4632.441516551485,5.521219224817778,5.049524985133614,-2.177543710874825,7.2270686960084385,3.5537728376900897,3.5,1.0153636679114542,0.6,0.00022859137632264616,1.0001977742450814,0.00022854617577526597,199.09005266124154,0.0,9.016995439406168e-06,25.55416507527708,0.02231990763373977,7.614106616620323e-05,0.00015245031015644295,0.0006140768840842958,0.09246423753027691,0.09246423753027691,0.09246423753027691,0.09246423749629382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.7010032205,595.6374467634155,0.0,0.09246423753027691,0.09246423751878428,0.09246423751878428,0.374992198161281,0.374992198161281,0.5,10.000039554905678,0.0,0.0,0.0,0.0,0.0,0.0,26036.647118419325,19851.1110130991,0.7624296217102263,1.0435783748814396,0.6501937972717825,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527014908515439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.01356983247,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16707.569118301002,1442.1012343702148,0.374992198161281,6.17534620354742,3.5537728376900897,-3.0,-33.0,,,,
3067.0,-30.20497134225172,5.04901296382618,35.04096883204691,24.616412759665423,5.281065388044427,-26.656454062393326,-40.31095585143191,1.7324205812051456,-4.852472685757505,-4.852472685716505,40.08239028655711,42661.50470008747,25811.44255686612,25811.44255686612,68472.94725695359,78282.24858462247,78282.24858462247,25811.44255686612,104093.6911414886,104093.6911414886,104093.6911414886,130130.68981239092,125622.89194395607,4507.797868434845,0.0,92649.50507085357,57028.76118480139,39578.60431783576,26036.998670902325,65615.60298873809,19851.49113660248,1442.1393148526927,0.0,0.8873697547311603,2.9004071781754996,0.0014947054983599872,1.0,1.0,-0.4259054794007966,356699.9469669761,1558088.7276216487,4.368065487169527,1558088.7276216487,4.368065487169527,0.7624339267178107,0.09246453534298628,4.028046144702076,101325.0,128720.74901060283,1.2703750210767613,1.0,0.0,4.028046144701787,1.2836451051169078,1.2839384925699917,3.1379749189595687,23001.10320054592,2345.4597849975194,19550.934879228807,1993.640527522529,0.85,0.8499998764739587,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.957257986634,4632.441516551485,5.521214661967273,5.04901296382618,-2.1781082488052794,7.2271212126314595,3.553700936256452,3.5,1.0153431246447007,0.6,0.00022854617577526597,1.0001973845356678,0.0002285010731970334,199.09161846505023,0.0,8.998979358239535e-06,25.50310750125084,0.02232890661309801,7.612549960821772e-05,0.00015242067616704825,0.0006139575170075622,0.09246453534538349,0.09246453534538349,0.09246453534538349,0.09246453534642414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.7199090777,595.6374408077003,0.0,0.09246453534538349,0.09246453534298628,0.09246453534298628,0.37499220003764017,0.37499220003764017,0.5,10.000039554548337,0.0,0.0,0.0,0.0,0.0,0.0,26036.998670902325,19851.49113660248,0.7624339267178107,1.0435467196530361,0.6501731715764262,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452712873073037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.96251225844,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16707.624411634693,1442.1393148526927,0.37499220003764017,6.17534620354742,3.553700936256452,-3.0,-33.0,,,,
3068.0,-30.206859466639877,5.048505084145417,35.040984023684416,24.61585075305777,5.280560491204747,-26.658203847354667,-40.312719718180574,1.7317777040351428,-4.852951471114409,-4.852951471125445,40.08237598471597,42660.65771863066,25810.9455616942,25810.9455616942,68471.60328032487,78282.01091727309,78282.01091727309,25810.9455616942,104092.95647896729,104092.95647896729,104092.95647896729,130130.24990484893,125622.44075782258,4507.809147026352,0.0,92649.82483976566,57028.47164230104,39579.28133051624,26037.29342588164,65616.57475639788,19851.811372718086,1442.1722295117506,0.0,0.8873673813165877,2.9003560868744147,0.0014947054983599872,1.0,1.0,-0.4303862766518023,356693.2985911785,1558088.1099020266,4.368145171372615,1558088.1099020266,4.368145171372615,0.7624375947226892,0.09246476957334168,4.028046144702076,101325.0,128720.92650598836,1.2703767728200184,1.0,0.0,4.028046144701993,1.2836482002839846,1.2839415305456365,3.1379673525900174,23001.182586158844,2345.4678800771767,19551.004281684094,1993.6476046034165,0.85,0.8499999601520087,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.900492012208,4632.441516551485,5.521175393101136,5.048505084145417,-2.178623230635843,7.22712831478126,3.5536290181372654,3.5,1.0153225766106473,0.6,0.0002285010731970334,1.0001968684613236,0.00022845609739665894,199.0931801728567,0.0,8.97954529726694e-06,25.44803137245451,0.022337886158395277,7.611026535097771e-05,0.0001523908078460557,0.0006138372060323395,0.0924647695725289,0.0924647695725289,0.0924647695725289,0.09246476957754435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.65075412655,595.6374625928053,0.0,0.0924647695725289,0.09246476957334168,0.09246476957334168,0.3749922019140081,0.3749922019140081,0.5,10.000039554585676,0.0,0.0,0.0,0.0,0.0,0.0,26037.29342588164,19851.811372718086,0.7624375947226892,1.0435107826723096,0.6501506346073188,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527242328618366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.907436129644,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16707.679717200524,1442.1722295117506,0.3749922019140081,6.17534620354742,3.5536290181372654,-3.0,-33.0,,,,
3069.0,-30.20874493372336,5.047998619522557,35.0409984267264,24.615305370558076,5.280073564717147,-26.659949865375232,-40.314479219354666,1.7311515273494715,-4.853553467970073,-4.853553467957965,40.08238361474485,42659.80412225109,25810.775754689526,25810.775754689526,68470.57987694061,78281.76758827198,78281.76758827198,25810.775754689526,104092.54334296151,104092.54334296151,104092.54334296151,130130.22739808659,125622.40189758598,4507.8255005006085,0.0,92650.1440915657,57028.18061420456,39579.95941929016,26037.68405512508,65617.64347441524,19852.23365737082,1442.2143804139866,0.0,0.8873643046835455,2.9002918486532305,0.0014947054983599872,1.0,1.0,-0.43401048401943854,356684.93944818294,1558088.4394553544,4.36824846562299,1558088.4394553544,4.36824846562299,0.7624423744961774,0.09246510348673086,4.028046144702076,101325.0,128721.09926890595,1.2703784778574483,1.0,0.0,4.028046144699525,1.2836512172153798,1.283944490430193,3.137959977508612,23001.261843393884,2345.4759620659333,19551.070382441623,1993.654345004831,0.85,0.84999990502942,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.84403816762,4632.441516551485,5.521205743754924,5.047998619522557,-2.1792276076131136,7.22722622713567,3.5535574960399456,3.5,1.0153021417256987,0.6,0.00022845609739665894,1.0001965944071542,0.00022841119303357714,199.09473970437128,0.0,8.954375127371731e-06,25.376699110971487,0.02234684053352265,7.609507160692991e-05,0.00015236102578972902,0.0006137172425351716,0.09246510349344142,0.09246510349344142,0.09246510349344142,0.09246510348268379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.6876517388,595.6374509693313,0.0,0.09246510349344142,0.09246510348673086,0.09246510348673086,0.3749922037919622,0.3749922037919622,0.5,10.000039553847856,0.0,0.0,0.0,0.0,0.0,0.0,26037.68405512508,19852.23365737082,0.7624423744961774,1.0434781904906072,0.6501270369284815,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527355629461947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.83610386816,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16707.735059397208,1442.2143804139866,0.3749922037919622,6.17534620354742,3.5535574960399456,-3.0,-33.0,,,,
3070.0,-30.210626905773495,5.047493410639546,35.04101223429663,24.614648683369182,5.279461921396043,-26.66170473079977,-40.31625132830811,1.7304130340908674,-4.8541624899255,-4.854162489932368,40.082395239779295,42659.0179821053,25810.62506588717,25810.62506588717,68469.64304799247,78281.5788019898,78281.5788019898,25810.62506588717,104092.20386787697,104092.20386787697,104092.20386787697,130130.28609264015,125622.44371586786,4507.842376772287,0.0,92650.46768346324,57027.90684590396,39580.62315284364,26038.08222476317,65618.7053776068,19852.66387767217,1442.25714192442,0.0,0.8873611779843534,2.9002268619372265,0.0014947054983599872,1.0,1.0,-0.43736794893936803,356676.4829132315,1558088.9415592935,4.368353441284575,1558088.9415592935,4.368353441284575,0.7624472380992622,0.09246544732111715,4.028046144702076,101325.0,128721.28294433781,1.2703802905930206,1.0,0.0,4.028046144703028,1.2836547585163025,1.2839479748954894,3.137951320616648,23001.34217809858,2345.484153926018,19551.14153971592,1993.6616010274581,0.85,0.8500000299257375,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.78725267335,4632.441516551485,5.521240576483338,5.047493410639546,-2.1798369395435806,7.227330350183126,3.553485554352292,3.5,1.0152815869577976,0.6,0.00022841119303357714,1.000196232981181,0.00022836638001802467,199.0962963665764,0.0,8.940222479362672e-06,25.33659050651381,0.022355780756002013,7.60797718260991e-05,0.00015233142120747804,0.00061359799391177,0.09246544732824104,0.09246544732824104,0.09246544732824104,0.09246544733001967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.7438680637,595.6374332600864,0.0,0.09246544732824104,0.09246544732111715,0.09246544732111715,0.37499220566807745,0.37499220566807745,0.5,10.000039552827507,0.0,0.0,0.0,0.0,0.0,0.0,26038.08222476317,19852.66387767217,0.7624472380992622,1.043447027093567,0.6501045355378684,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527468772534065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.7959952637,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16707.79039189108,1442.25714192442,0.37499220566807745,6.17534620354742,3.553485554352292,-3.0,-33.0,,,,
3071.0,-30.212504838505826,5.046990922454685,35.041025125010826,24.61390922488647,5.2787566757118,-26.66346553097126,-40.31803555609656,1.7295909550263764,-4.854702399986593,-4.854702400036946,40.082396401111154,42658.299847771865,25810.298582182877,25810.298582182877,68468.59842995474,78281.43385981135,78281.43385981135,25810.298582182877,104091.73244199423,104091.73244199423,104091.73244199423,130130.16039448506,125622.30383168769,4507.856562797372,0.0,92650.79456818657,57027.66055638287,39581.26001311522,26038.42795249083,65619.68796560605,19853.03826692518,1442.294778840775,0.0,0.8873584390228333,2.9001692508841974,0.0014947054983599872,1.0,1.0,-0.4410121375713629,356668.98615855555,1558088.9917190876,4.3684453994731305,1558088.9917190876,4.3684453994731305,0.7624514929683397,0.09246573807266455,4.028046144702076,101325.0,128721.48042744084,1.2703822395997122,1.0,0.0,4.028046144700515,1.2836586899845768,1.2839518497341902,3.137941709996505,23001.423330277972,2345.492429145322,19551.211342557708,1993.6687189364063,0.85,0.8500000657272991,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.730099446685,4632.441516551485,5.521238239024294,5.046990922454685,-2.180395275374712,7.2273861978293965,3.553413147371788,3.5,1.0152608992490824,0.6,0.00022836638001802467,1.0001958147792047,0.00022832167126037918,199.0978497091419,0.0,8.922105425513702e-06,25.285246775905833,0.022364702861427527,7.606437028890977e-05,0.0001523020097291149,0.0006134795231197394,0.09246573807261767,0.09246573807261767,0.09246573807261767,0.09246573807306842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.7494835666,595.6374314910976,0.0,0.09246573807261767,0.09246573807266455,0.09246573807266455,0.37499220754158186,0.37499220754158186,0.5,10.000039552821814,0.0,0.0,0.0,0.0,0.0,0.0,26038.42795249083,19853.03826692518,0.7624514929683397,1.0434154832592608,0.650083856999302,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527581707556123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.744651533096,25750.0,,,,,,,,,,,,,,,,,4.0,1.0,-3.0,0.0,16707.84573155322,1442.294778840775,0.37499220754158186,6.17534620354742,3.553413147371788,-3.0,-33.0,,,,
3072.0,-30.21437810098093,5.046492167196926,35.04103669883065,24.613314843177818,5.278213716445807,-26.665205790576536,-40.31979034245012,1.7289153300349123,-4.85519202732462,-4.855192027352232,40.08238418645945,42657.47959502114,25809.850630934285,25809.850630934285,68467.33022595543,78281.21906917522,78281.21906917522,25809.850630934285,104091.06970010951,104091.06970010951,104091.06970010951,130129.80070045716,125621.93240018503,4507.868300272122,0.0,92651.11570690307,57027.37623330069,39581.93274844709,26038.731000347645,65620.66374879473,19853.367613645794,1442.3285149413412,0.0,0.8873560029506338,2.900117006026035,0.0014947054983599872,1.0,1.0,-0.44523453377138367,356662.1876960348,1558088.4641486034,4.368527188748373,1558088.4641486034,4.368527188748373,0.762455267631158,0.09246598129495721,4.028046144702076,101325.0,128721.65686498058,1.2703839809028432,1.0,0.0,4.0280461447001965,1.28366193733243,1.2839550404297488,3.137933771778521,23001.50305595761,2345.500558902134,19551.277728820765,1993.6754884512823,0.85,0.8500000057064443,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.672928964176,4632.441516551485,5.52120993770858,5.046492167196926,-2.1809159098483955,7.227408077045322,3.5533407191204205,3.5,1.0152402054629772,0.6,0.00022832167126037918,1.000195330761122,0.00022827708172425926,199.09939921003465,0.0,8.901417510385736e-06,25.226617224433173,0.022373604278937913,7.60492257034018e-05,0.0001522724455569774,0.0006133604372701396,0.09246598129448298,0.09246598129448298,0.09246598129448298,0.09246598129600128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.69042092987,595.6374500969358,0.0,0.09246598129448298,0.09246598129495721,0.09246598129495721,0.37499220941705613,0.37499220941705613,0.5,10.000039552865088,0.0,0.0,0.0,0.0,0.0,0.0,26038.731000347645,19853.367613645794,0.762455267631158,1.0433806413183833,0.6500616902980448,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527694401856193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.68602198162,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16707.901089403957,1442.3285149413412,0.37499220941705613,6.17534620354742,3.5533407191204205,-3.0,-33.0,,,,
3073.0,-30.21624876116151,5.045995260170154,35.04104762780107,24.61267237029972,5.277616198437403,-26.666949589529555,-40.32155312653629,1.7281911479122072,-4.855765925305377,-4.855765925306693,40.082388728379506,42656.70396230561,25809.628843194056,25809.628843194056,68466.33280549967,78281.03060718432,78281.03060718432,25809.628843194056,104090.65945037839,104090.65945037839,104090.65945037839,130129.76038241712,125621.87672425272,4507.883658164396,0.0,92651.43887887515,57027.112231967796,39582.5851632304,26039.10093203874,65621.68609526913,19853.768108173244,1442.3686218410226,0.0,0.8873530795188544,2.900055770157508,0.0014947054983599872,1.0,1.0,-0.44874353651709953,356654.21926732396,1558088.6603214103,4.368625341155917,1558088.6603214103,4.368625341155917,0.7624598161046718,0.09246629540486247,4.028046144702076,101325.0,128721.844437739,1.270385832102038,1.0,0.0,4.028046144702792,1.283665411209265,1.2839584578587613,3.1379252798495934,23001.5832864119,2345.5087401316355,19551.34799275322,1993.6826533783935,0.85,0.8500000956152921,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.615985837002,4632.441516551485,5.521229748366758,5.045995260170154,-2.181497442687606,7.22749270285776,3.5532685794884213,3.5,1.015219594139549,0.6,0.00022827708172425926,1.0001950623795954,0.00022823256213758752,199.10094657968173,0.0,8.877749852529216e-06,25.1595430820678,0.02238248202879044,7.603401490097951e-05,0.00015224306682327975,0.0006132420983751325,0.09246629540799794,0.09246629540799794,0.09246629540799794,0.09246629539672747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.7123840465,595.6374431781311,0.0,0.09246629540799794,0.09246629540486247,0.09246629540486247,0.3749922112943026,0.3749922112943026,0.5,10.00003955261046,0.0,0.0,0.0,0.0,0.0,0.0,26039.10093203874,19853.768108173244,0.7624598161046718,1.0433491865189306,0.6500397429651059,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452780681756018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.618947839255,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16707.956478217755,1442.3686218410226,0.3749922112943026,6.17534620354742,3.5532685794884213,-3.0,-33.0,,,,
3074.0,-30.218114633953533,5.0455008161789605,35.041057705226365,24.61208403054627,5.277079383013768,-26.668682458816356,-40.32329918174071,1.727521674098052,-4.856309674101681,-4.8563096740834775,40.082386016891554,42655.87963475505,25809.333278944458,25809.333278944458,68465.2129136995,78280.81560632901,78280.81560632901,25809.333278944458,104090.14888527346,104090.14888527346,104090.14888527346,130129.5947357318,125621.69712204616,4507.897613685641,0.0,92651.7597825309,57026.823810809576,39583.26219080148,26039.445850458334,65622.70804125982,19854.142190304705,1442.4064136092281,0.0,0.887350334908046,2.8999977521991767,0.0014947054983599872,1.0,1.0,-0.45254284596660455,356646.669581305,1558088.5432077888,4.3687174901617585,1558088.5432077888,4.3687174901617585,0.7624640825432636,0.09246658220873334,4.028046144702076,101325.0,128722.0244385487,1.2703876085719092,1.0,0.0,4.02804614470127,1.2836686294741158,1.2839616197069346,3.1379174128078966,23001.662953735515,2345.516863937789,19551.41269640797,1993.6892513149721,0.85,0.849999964599637,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.558826193601,4632.441516551485,5.52123403267993,5.0455008161789605,-2.182056412559962,7.227557228738922,3.5531961661473397,3.5,1.0151989046135257,0.6,0.00022823256213758752,1.0001945661084812,0.00022818816445442812,199.10249001049547,0.0,8.863891847680496e-06,25.120269496326525,0.02239134592063812,7.60189512226601e-05,0.00015221361091492743,0.0006131234486170552,0.0924665822085489,0.0924665822085489,0.0924665822085489,0.09246658220899523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.69927290664,595.637447308386,0.0,0.0924665822085489,0.09246658220873334,0.09246658220873334,0.37499221317177284,0.37499221317177284,0.5,10.000039552626491,0.0,0.0,0.0,0.0,0.0,0.0,26039.445850458334,19854.142190304705,0.7624640825432636,1.0433158727715486,0.6500170582405022,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527919078758238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.57967425352,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16708.011856722103,1442.4064136092281,0.37499221317177284,6.17534620354742,3.5531961661473397,-3.0,-33.0,,,,
3075.0,-30.219904267482654,5.045008162924507,35.04106730291453,24.611453571729385,5.276483836870844,-26.6703507707068,-40.32499037040395,1.7268096273248417,-4.856882777562873,-4.856882777611059,40.082392329256024,42655.15730258136,25809.11838959481,25809.11838959481,68464.27569217618,78280.66782969648,78280.66782969648,25809.11838959481,104089.78621929129,104089.78621929129,104089.78621929129,130129.60263432565,125621.68954588604,4507.913088439622,0.0,92652.08249632809,57026.570635470845,39583.90206761916,26039.816415034373,65623.71848265352,19854.54341248379,1442.446514188508,0.0,0.8873474089857816,2.8999366030924683,0.0014947054983599872,1.0,1.0,-0.4558580210162404,356638.71245586016,1558088.8158491112,4.368815727041831,1558088.8158491112,4.368815727041831,0.7624686401790663,0.09246689847442026,4.028046144702076,101325.0,128722.20583126078,1.2703893987787889,1.0,0.0,4.028046144702497,1.283672046318421,1.2839649803360837,3.1379090603823117,23001.743070443616,2345.525033568407,19551.48424948175,1993.6965476979142,0.85,0.8500001147567238,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.501598860077,4632.441516551485,5.521255655552373,5.045008162924507,-2.182636359943549,7.227644522868056,3.5531236676436135,3.5,1.0151781907553181,0.6,0.00022818816445442812,1.0001866182236159,0.00022814558833000816,199.10397039685907,0.0,8.839689267732542e-06,25.051679384754024,0.022400185609905855,7.600436352312961e-05,0.00015218380093129851,0.0006130033726274252,0.09246689861717707,0.09246689861717707,0.09246689861717707,0.09246689819245399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.72985772084,595.6374376729669,0.0,0.09246689861717707,0.09246689847442026,0.09246689847442026,0.3749922150505048,0.3749922150505048,0.5,10.000039539732228,0.0,0.0,0.0,0.0,0.0,0.0,26039.816415034373,19854.54341248379,0.7624686401790663,1.0432855265626788,0.6499960424195789,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528031054309731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.511084141945,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16708.067268778464,1442.446514188508,0.3749922150505048,6.17534620354742,3.5531236676436135,-3.0,-33.0,,,,
3076.0,-30.221768084443802,5.044517953886926,35.041076135662344,24.610839632246666,5.275918805757452,-26.672087024241634,-40.32674365499986,1.7261123941664522,-4.857423992921724,-4.8574239929353595,40.08238945472322,42654.37222997336,25808.825084510998,25808.825084510998,68463.19731448437,78280.46353419575,78280.46353419575,25808.825084510998,104089.28861870675,104089.28861870675,104089.28861870675,130129.44814293332,125621.52117319686,4507.926969736468,0.0,92652.4123092681,57026.32100537809,39584.545893211114,26040.159524226572,65624.70541743768,19854.915709409088,1442.4841331954292,0.0,0.8873446776755889,2.8998788573237504,0.0014947054983599872,1.0,1.0,-0.4595946056611524,356631.1982014522,1558088.6916934573,4.368907430284131,1558088.6916934573,4.368907430284131,0.7624728908030299,0.09246718378864595,4.028046144702076,101325.0,128722.39028615797,1.2703912192070859,1.0,0.0,4.0280461447021025,1.2836753902423805,1.2839682703663582,3.1379008862524893,23001.82494958009,2345.5333829167034,19551.54996547988,1993.7032488647887,0.85,0.8499999460189269,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.4441469832345,4632.441516551485,5.521260768762708,5.044517953886926,-2.1831924839543424,7.227710437841268,3.5530508852721514,3.5,1.0151573957920432,0.6,0.00022814558833000816,1.0001943575374728,0.00022810125513176628,199.10551216851886,0.0,8.477075416125593e-06,24.02403172929993,0.02240866268532198,7.598924293477404e-05,0.0001521563453952341,0.0006128927804612302,0.0924671837885048,0.0924671837885048,0.0924671837885048,0.09246718378865393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.71595819225,595.6374420515798,0.0,0.0924671837885048,0.09246718378864595,0.09246718378864595,0.37499221687848217,0.37499221687848217,0.5,10.000039539749286,0.0,0.0,0.0,0.0,0.0,0.0,26040.159524226572,19854.915709409088,0.7624728908030299,1.0432534040189756,0.6499743040162939,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528138456108344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.48343648649,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16708.12414596563,1442.4841331954292,0.37499221687848217,6.17534620354742,3.5530508852721514,-3.0,-33.0,,,,
3077.0,-30.223622610565474,5.044029858096547,35.0410844565908,24.6101189282723,5.275231972316318,-26.673824699911837,-40.3285016893409,1.7253093601316274,-4.857978523458712,-4.857978523471042,40.08239235284561,42653.646775530404,25808.571494885648,25808.571494885648,68462.21827041605,78280.32004022376,78280.32004022376,25808.571494885648,104088.8915351094,104088.8915351094,104088.8915351094,130129.40703302092,125621.46535053896,4507.941682481958,0.0,92652.73809253698,57026.06483932653,39585.19250356717,26040.515497911514,65625.70800147868,19855.301564447942,1442.5228472410618,0.0,0.8873418580297914,2.8998196918145016,0.0014947054983599872,1.0,1.0,-0.4629797389625878,356623.4992074616,1558088.8168690503,4.369002099782129,1558088.8168690503,4.369002099782129,0.7624772852918509,0.09246748498916812,4.028046144702076,101325.0,128722.58398328662,1.2703931308491154,1.0,0.0,4.028046144702813,1.2836792319028862,1.2839720559907988,3.1378914954719845,23001.90582831315,2345.541630252242,19551.623109243927,1993.7107074529965,0.85,0.8500001371702751,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.386628525486,4632.441516551485,5.521274457142379,5.044029858096547,-2.183757790253696,7.227787648350243,3.5529780191506886,3.5,1.0151365769001968,0.6,0.00022810125513176628,1.0001933915497514,0.00022805715080594004,199.10704627564746,0.0,8.8269841420181e-06,25.015673058479294,0.022417489669463997,7.59740841765733e-05,0.00015212717095519298,0.0006127752644704988,0.09246748498276192,0.09246748498276192,0.09246748498276192,0.09246748500172837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.72996904334,595.637437637927,0.0,0.09246748498276192,0.09246748498916812,0.09246748498916812,0.3749922187175014,0.3749922187175014,0.5,10.00003954030061,0.0,0.0,0.0,0.0,0.0,0.0,26040.515497911514,19855.301564447942,0.7624772852918509,1.0432225473113899,0.649953319735146,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528250311512465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.47507781567,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16708.179477356927,1442.5228472410618,0.3749922187175014,6.17534620354742,3.5529780191506886,-3.0,-33.0,,,,
3078.0,-30.22547412735033,5.043545202854723,35.0410916556181,24.609642521850787,5.274818870359488,-26.675532629102175,-40.33022123677654,1.7247528922501256,-4.858468909247733,-4.858468909218663,40.08237662472895,42652.77488208515,25808.158629019614,25808.158629019614,68460.93351110475,78280.05741198338,78280.05741198338,25808.158629019614,104088.21604100299,104088.21604100299,104088.21604100299,130129.03190205022,125621.07876345282,4507.953138597398,0.0,92653.05473063853,57025.77220080396,39585.869477593966,26040.81586104724,65626.6853386412,19855.62874778551,1442.556536563931,0.0,0.8873394304729003,2.899767371008803,0.0014947054983599872,1.0,1.0,-0.46723847709751,356616.69089531305,1558088.1375452967,4.369083605239001,1558088.1375452967,4.369083605239001,0.7624810548845459,0.09246772314874956,4.028046144702076,101325.0,128722.7477266771,1.2703947468707337,1.0,0.0,4.028046144703266,1.2836819216335746,1.283974689716177,3.1378849205698143,23001.984436673174,2345.5496460741615,19551.686574273135,1993.7171790849206,0.85,0.8499999914399098,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.328967887056,4632.441516551485,5.521254239126802,5.043545202854723,-2.184275417548107,7.227820620402831,3.552904973510403,3.5,1.015115706717258,0.6,0.00022805715080594004,1.0001930806370511,0.00022801312588633787,199.1085779142426,0.0,8.781482043239805e-06,24.886720110541606,0.02242627115150724,7.595925997889149e-05,0.00015209789082704854,0.0006126573227632101,0.09246772314864903,0.09246772314864903,0.09246772314864903,0.09246772314886328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.6539176436,595.637461595541,0.0,0.09246772314864903,0.09246772314874956,0.09246772314874956,0.3749922205674963,0.3749922205674963,0.5,10.000039540311048,0.0,0.0,0.0,0.0,0.0,0.0,26040.81586104724,19855.62874778551,0.7624810548845459,1.0431874344687457,0.6499303547328644,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528361610968787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.34612486773,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16708.234932747477,1442.556536563931,0.3749922205674963,6.17534620354742,3.552904973510403,-3.0,-33.0,,,,
3079.0,-30.227323204433386,5.0430608906708185,35.04109894728317,24.60892070028933,5.274130230365522,-26.677265857544917,-40.331974730920024,1.7239485888228514,-4.85910106366515,-4.859101063664052,40.08239369561982,42652.05423077979,25808.11746204611,25808.11746204611,68460.1716928259,78279.91668014525,78279.91668014525,25808.11746204611,104088.03414219136,104088.03414219136,104088.03414219136,130129.26643242736,125621.29535460184,4507.971077825519,0.0,92653.38110930029,57025.518656415894,39586.513836538215,26041.232290236007,65627.74612677422,19856.079173986414,1442.6010833457378,0.0,0.8873361663302606,2.899699925561368,0.0014947054983599872,1.0,1.0,-0.47003273784423527,356607.91447702923,1558088.8748645876,4.36919319962247,1558088.8748645876,4.36919319962247,0.7624861585920926,0.0924680876823554,4.028046144702076,101325.0,128722.93875135329,1.2703966321377083,1.0,0.0,4.028046144705282,1.2836857686243142,1.283978481067191,3.137875516855505,23002.065463218063,2345.557908482312,19551.75651183341,1993.7243107313313,0.85,0.8500000377400045,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.271483917697,4632.441516551485,5.5213133321078045,5.0430608906708185,-2.184896346559521,7.227957237230339,3.552832152275947,3.5,1.0150949006502705,0.6,0.00022801312588633787,1.0001928291202122,0.00022796916679246974,199.1101075554348,0.0,8.765739134778348e-06,24.842104707961838,0.022435036890642017,7.594414588121858e-05,0.0001520689800051193,0.0006125408686383978,0.09246808768576668,0.09246808768576668,0.09246808768576668,0.09246808767560583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.73646331066,595.6374355920946,0.0,0.09246808768576668,0.0924680876823554,0.0924680876823554,0.3749922224241084,0.3749922224241084,0.5,10.000039540000076,0.0,0.0,0.0,0.0,0.0,0.0,26041.232290236007,19856.079173986414,0.7624861585920926,1.0431589645114467,0.6499088685506295,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528472731445754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.30150946515,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16708.290386607532,1442.6010833457378,0.3749922224241084,6.17534620354742,3.552832152275947,-3.0,-33.0,,,,
3080.0,-30.229167401363316,5.04258006506064,35.04110521067997,24.608387366775446,5.273652541142223,-26.67897346035991,-40.33369420850647,1.7233346564283611,-4.859586583579471,-4.859586583579843,40.082378610601644,42651.21366709761,25807.699073222397,25807.699073222397,68458.91274032001,78279.68498101716,78279.68498101716,25807.699073222397,104087.38405423955,104087.38405423955,104087.38405423955,130128.91398172508,125620.93151969537,4507.982462029714,0.0,92653.69984262036,57025.228528990534,39587.19034847759,26041.52992748554,65628.72027596313,19856.403497797786,1442.6344555749492,0.0,0.8873337609968774,2.8996481255973072,0.0014947054983599872,1.0,1.0,-0.47417311289234476,356601.1739513018,1558088.2233181985,4.369273959628003,1558088.2233181985,4.369273959628003,0.762489897985615,0.0924683242372397,4.028046144702076,101325.0,128723.10984398809,1.2703983206907288,1.0,0.0,4.02804614470105,1.2836887264474741,1.2839813831320774,3.137868286690835,23002.144591735618,2345.5659773455377,19551.819328754085,1993.7307162745776,0.85,0.8499998446135674,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.21344353053,4632.441516551485,5.521292381061937,5.04258006506064,-2.185409578511915,7.227989643572554,3.5527586267718934,3.5,1.015073893363398,0.6,0.00022796916679246974,1.0001923230617333,0.00022792533149487007,199.11163318024856,0.0,8.752699908122075e-06,24.805151539617963,0.02244378959055014,7.592932768668043e-05,0.00015203983910578933,0.0006124234877511987,0.09246832423713854,0.09246832423713854,0.09246832423713854,0.09246832423721575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.6635215174,595.637458570126,0.0,0.09246832423713854,0.0924683242372397,0.0924683242372397,0.3749922242847256,0.3749922242847256,0.5,10.00003954001346,0.0,0.0,0.0,0.0,0.0,0.0,26041.52992748554,19856.403497797786,0.762489897985615,1.0431242976010526,0.6498864138711363,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45285837071234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.2645562968,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16708.345827625726,1442.6344555749492,0.3749922242847256,6.17534620354742,3.5527586267718934,-3.0,-33.0,,,,
3081.0,-30.231008163709376,5.042100313031723,35.041111333377074,24.60773099390792,5.273036415761324,-26.68069189202396,-40.335434082057304,1.7225964530168323,-4.860181584221664,-4.8601815842122305,40.08238707782304,42650.47275851408,25807.57024347143,25807.57024347143,68458.04300198551,78279.51568185272,78279.51568185272,25807.57024347143,104087.08592532415,104087.08592532415,104087.08592532415,130129.00167836343,125621.00297707057,4507.998701292857,0.0,92654.02362933448,57024.98070609637,39587.825470264565,26041.915753039284,65629.74122330385,19856.821630022998,1442.6761596818267,0.0,0.8873307159836226,2.8995846461660455,0.0014947054983599872,1.0,1.0,-0.47729578098233105,356592.91362905473,1558088.5890303126,4.369376197562669,1558088.5890303126,4.369376197562669,0.7624946573949944,0.09246865563217847,4.028046144702076,101325.0,128723.29780647917,1.270400175736286,1.0,0.0,4.028046144702913,1.2836922643906608,1.283984865607886,3.1378596385124258,23002.224974805347,2345.574174137483,19551.89472646993,1993.7384047019045,0.85,0.8500001520672626,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.155595747304,4632.441516551485,5.521333150944308,5.042100313031723,-2.1860023393771733,7.2281026524088965,3.5526853458639405,3.5,1.0150529559611259,0.6,0.00022792533149487007,1.0001919677502773,0.00022788158557955672,199.1131559844021,0.0,8.728117696012446e-06,24.735485550499273,0.02245251770824615,7.591433644393946e-05,0.0001520109950509306,0.0006123073025672273,0.09246865563188654,0.09246865563188654,0.09246865563188654,0.09246865563279309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.7044636193,595.6374456725973,0.0,0.09246865563188654,0.09246865563217847,0.09246865563217847,0.3749922261498445,0.3749922261498445,0.5,10.000039540032992,0.0,0.0,0.0,0.0,0.0,0.0,26041.915753039284,19856.821630022998,0.7624946573949944,1.0430948183851347,0.6498650149083587,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452869439152409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.194890307685,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16708.401304773746,1442.6761596818267,0.3749922261498445,6.17534620354742,3.5526853458639405,-3.0,-33.0,,,,
3082.0,-30.23284528513269,5.041623225793681,35.04111679063461,24.607136682048463,5.272489463050523,-26.682400190276237,-40.33715733150018,1.721920943632088,-4.860701731651147,-4.860701731674004,40.08238012346093,42649.678650969814,25807.250468566,25807.250468566,68456.92911953581,78279.31765990397,78279.31765990397,25807.250468566,104086.56812846997,104086.56812846997,104086.56812846997,130128.80983029617,125620.79815164919,4508.011678646989,0.0,92654.3449253539,57024.70591677714,39588.48778730752,26042.241701826213,65630.72948913372,19857.176153002903,1442.7121894256488,0.0,0.8873281057758402,2.8995291535738867,0.0014947054983599872,1.0,1.0,-0.48102963273288424,356585.6926079426,1558088.28866122,4.369463837053891,1558088.28866122,4.369463837053891,0.7624987272739435,0.09246892322704903,4.028046144702076,101325.0,128723.47402131454,1.2704019148414956,1.0,0.0,4.0280461447025,1.283695509377321,1.283988055174841,3.1378517064813525,23002.3047395369,2345.582307876482,19551.956538038256,1993.7447077277416,0.85,0.8499998917252798,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.097370534952,4632.441516551485,5.521333515910977,5.041623225793681,-2.1865399312447056,7.228163157038386,3.5526115874436517,3.5,1.0150318821267577,0.6,0.00022788158557955672,1.0001915909017831,0.0002278379339043396,199.11467579708005,0.0,8.710387259467083e-06,24.685237493329712,0.022461228095505617,7.589949113680354e-05,0.0001519820944427532,0.0006121908895838789,0.09246892322572307,0.09246892322572307,0.09246892322572307,0.0924689232360755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.6708366006,595.6374562657396,0.0,0.09246892322572307,0.09246892322704903,0.09246892322704903,0.3749922280185895,0.3749922280185895,0.5,10.000039540046721,0.0,0.0,0.0,0.0,0.0,0.0,26042.241701826213,19857.176153002903,0.7624987272739435,1.0430621395252053,0.6498431296277332,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452880487139667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.14464225052,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16708.456789254706,1442.7121894256488,0.3749922280185895,6.17534620354742,3.5526115874436517,-3.0,-33.0,,,,
