time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3083.0,-30.234679809040042,5.041148027180289,35.041121960966045,24.60642432505267,5.271809698054789,-26.684119537433748,-40.338897274900205,1.721126197995466,-4.861255721933276,-4.861255721928249,40.082382759364705,42648.9650876528,25807.02383359859,25807.02383359859,68455.9889212514,78279.17932464844,78279.17932464844,25807.02383359859,104086.20315824704,104086.20315824704,104086.20315824704,130128.79982097278,125620.7734680308,4508.026352941978,0.0,92654.67094581833,57024.45670873318,39589.12693009461,26042.59666272575,65631.72359282036,19857.561446354382,1442.750864531228,0.0,0.8873252894488831,2.8994700513361846,0.0014947054983599872,1.0,1.0,-0.48427617912727783,356578.0018847589,1558088.4025100414,4.36955839753007,1558088.4025100414,4.36955839753007,0.7625031291436508,0.09246922369784126,4.028046144702076,101325.0,128723.66782979539,1.270403827582486,1.0,0.0,4.02804614470199,1.283699311040746,1.2839918016660974,3.1378424137630634,23002.385677155962,2345.5905612167217,19552.030362026082,1993.752235679471,0.85,0.8500001102687151,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.039148227115,4632.441516551485,5.521353804532704,5.041148027180289,-2.187101715689951,7.22824974287024,3.552537833315229,3.5,1.0150108095186368,0.6,0.0002278379339043396,1.0001913228646644,0.00022779435163643017,199.1161934813674,0.0,8.691689158857336e-06,24.63224707620169,0.022469919784664474,7.588450473926371e-05,0.0001519534291650759,0.0006120754245226439,0.09246922369918291,0.09246922369918291,0.09246922369918291,0.09246922369743922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.6835827509,595.6374522504575,0.0,0.09246922369918291,0.09246922369784126,0.09246922369784126,0.37499222989021225,0.37499222989021225,0.5,10.000039539929336,0.0,0.0,0.0,0.0,0.0,0.0,26042.59666272575,19857.561446354382,0.7625031291436508,1.0430320152180186,0.6498224144203077,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528915134347773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.09165183339,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16708.512285316734,1442.750864531228,0.37499222989021225,6.17534620354742,3.552537833315229,-3.0,-33.0,,,,
3084.0,-30.236510257557804,5.040676183082089,35.04112621063278,24.60592748774218,5.271371416694147,-26.68581091532846,-40.340602887421824,1.720549140836749,-4.861739369567374,-4.861739369547732,40.08236653633245,42648.12670552351,25806.621291772328,25806.621291772328,68454.74799729584,78278.93594377585,78278.93594377585,25806.621291772328,104085.55723554819,104085.55723554819,104085.55723554819,130128.44918682639,125620.41159631441,4508.0375905119745,0.0,92654.9882608058,57024.179020260555,39589.78804505026,26042.89195127821,65632.67999632847,19857.88361012869,1442.784076086522,0.0,0.8873228975020435,2.899418454354451,0.0014947054983599872,1.0,1.0,-0.48838682222958596,356571.28779384226,1558087.7018113039,4.3696387094188545,1558087.7018113039,4.3696387094188545,0.76250685397303,0.09246945747596703,4.028046144702076,101325.0,128723.8332434687,1.2704054600885142,1.0,0.0,4.028046144703032,1.283702095932115,1.2839945312424421,3.1378356064591855,23002.46445355923,2345.598594174283,19552.096567616456,1993.7589867708602,0.85,0.8500000774739208,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.980747492229,4632.441516551485,5.521336669094879,5.040676183082089,-2.187611337357923,7.228287520440013,3.5524638537765116,3.5,1.0149896725075747,0.6,0.00022779435163643017,1.0001909006695462,0.000227750873842124,199.1177078145226,0.0,8.677935289409775e-06,24.5932686101873,0.022478597719953884,7.58698166943616e-05,0.00015192453494206857,0.0006119590372590551,0.092469457476788,0.092469457476788,0.092469457476788,0.09246945747672866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.60513906955,595.6374769616776,0.0,0.092469457476788,0.09246945747596703,0.09246945747596703,0.3749922317636117,0.3749922317636117,0.5,10.00003953976977,0.0,0.0,0.0,0.0,0.0,0.0,26042.89195127821,19857.88361012869,0.76250685397303,1.0429979089856645,0.6498001713157114,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452902524299394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.052673367376,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16708.567772178285,1442.784076086522,0.3749922317636117,6.17534620354742,3.5524638537765116,-3.0,-33.0,,,,
3085.0,-30.238336081263384,5.040204942308494,35.04113054356012,24.605286307074152,5.270770831087551,-26.687514170513115,-40.34232529867438,1.7198263194884724,-4.86234860408922,-4.8623486040931265,40.082377437970536,42647.37811200712,25806.54889283114,25806.54889283114,68453.92700483826,78278.76534528553,78278.76534528553,25806.54889283114,104085.31423811667,104085.31423811667,104085.31423811667,130128.60266454089,125620.54825801043,4508.054406530457,0.0,92655.31139589708,57023.92416303109,39590.43025873998,26043.28842642422,65633.7186851642,19858.31347053421,1442.8268495913617,0.0,0.8873197713277677,2.8993534604185394,0.0014947054983599872,1.0,1.0,-0.4913341006256928,356562.8304223993,1558088.1726705853,4.369743674136782,1558088.1726705853,4.369743674136782,0.7625117514109866,0.09246980021086178,4.028046144702076,101325.0,128724.0185891834,1.2704072893084963,1.0,0.0,4.028046144702188,1.2837055613716974,1.283997941655881,3.1378271356851695,23002.544674857516,2345.6067744701318,19552.16101067908,1993.7655581344375,0.85,0.8499999146637975,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.922519903596,4632.441516551485,5.521389963769324,5.040204942308494,-2.1882123827901814,7.228417325098675,3.552390094185522,3.5,1.0149685983387207,0.6,0.000227750873842124,1.000190421148561,0.00022770751351586433,199.11921834186302,0.0,8.657198743077985e-06,24.53450123788301,0.02248725491869696,7.585498665320689e-05,0.0001518958871889171,0.0006118436427874189,0.09246980021056225,0.09246980021056225,0.09246980021056225,0.0924698002114868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.65785259905,595.6374603559296,0.0,0.09246980021056225,0.09246980021086178,0.09246980021086178,0.3749922336382622,0.3749922336382622,0.5,10.000039539765941,0.0,0.0,0.0,0.0,0.0,0.0,26043.28842642422,19858.31347053421,0.7625117514109866,1.0429688942843875,0.6497784822551446,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452913510862414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.99390599507,25750.0,,,,,,,,,,,,,,,,,4.0,1.0,-3.0,0.0,16708.623279532676,1442.8268495913617,0.3749922336382622,6.17534620354742,3.552390094185522,-3.0,-33.0,,,,
3086.0,-30.24016586313996,5.039736192281265,35.041134382625025,24.604652041476243,5.27017857392821,-26.689220585827993,-40.3440481290221,1.71911044708989,-4.862869800871692,-4.862869800886635,40.08237185452384,42646.614211464745,25806.25000323805,25806.25000323805,68452.8642147028,78278.5889999408,78278.5889999408,25806.25000323805,104084.83900317884,104084.83900317884,104084.83900317884,130128.45483622406,125620.38730977893,4508.067526445131,0.0,92655.63437228743,57023.659566245275,39591.083117824615,26043.615833045213,65634.69895086983,19858.669779111264,1442.862997462895,0.0,0.8873171506336339,2.899297859377134,0.0014947054983599872,1.0,1.0,-0.49489927894614993,356555.59531257494,1558087.9315124755,4.369831667195057,1558087.9315124755,4.369831667195057,0.7625158467402121,0.09247007045745552,4.028046144702076,101325.0,128724.20154082603,1.2704090949008244,1.0,0.0,4.028046144702369,1.2837089941337783,1.2840013195348787,3.1378187448317463,23002.624856756815,2345.614950748402,19552.227459918122,1993.7723340710766,0.85,0.8499998405258011,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.863814694473,4632.441516551485,5.5213953650305445,5.039736192281265,-2.1887487313720246,7.22848492365329,3.552315730190624,3.5,1.0149473514830354,0.6,0.00022770751351586433,1.0001908368590064,0.00022766406682044366,199.1207321641903,0.0,8.633874271871702e-06,24.468399686484403,0.02249588879296883,7.58401556848531e-05,0.00015186735783101122,0.0006117287252172954,0.09247007046142398,0.09247007046142398,0.09247007046142398,0.09247007045129446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.6308564865,595.6374688601902,0.0,0.09247007046142398,0.09247007045745552,0.09247007045745552,0.3749922355145365,0.3749922355145365,0.5,10.000039539361772,0.0,0.0,0.0,0.0,0.0,0.0,26043.615833045213,19858.669779111264,0.7625158467402121,1.0429371248574246,0.6497571390307956,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529244698250112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.92780444367,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16708.678818522523,1442.862997462895,0.3749922355145365,6.17534620354742,3.552315730190624,-3.0,-33.0,,,,
3087.0,-30.241985406968663,5.039269816248825,35.04113774523242,24.604067962523573,5.269641218433131,-26.690911764774913,-40.34575744355095,1.7184454388542438,-4.863394079103557,-4.863394079103114,40.082365785568015,42645.83847549944,25805.96512387802,25805.96512387802,68451.80359937745,78278.39351036775,78278.39351036775,25805.96512387802,104084.35863424577,104084.35863424577,104084.35863424577,130128.30339005543,125620.22270459737,4508.080685458065,0.0,92655.95454851522,57023.3995098765,39591.72782070969,26043.944755809658,65635.67257651934,19859.027854028824,1442.8993468596166,0.0,0.8873145160236044,2.8992419304576957,0.0014947054983599872,1.0,1.0,-0.4984928038526846,356548.3175431395,1558087.6693842446,4.369920127854,1558087.6693842446,4.369920127854,0.7625199653980546,0.09247034160207002,4.028046144702076,101325.0,128724.37898053546,1.270410846094601,1.0,0.0,4.028046144701324,1.2837121895421053,1.2840044598949059,3.1378109341930163,23002.70434348966,2345.623056139422,19552.29670026111,1993.7793946211104,0.85,0.8499999134143069,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.805082132166,4632.441516551485,5.521403796348623,5.039269816248825,-2.189286702462296,7.228556518711121,3.552241332169591,3.5,1.0149260949055974,0.6,0.00022766406682044366,1.0001897718214217,0.00022762087079319964,199.12223753652916,0.0,8.651137802278295e-06,24.517324531656687,0.02250453993077111,7.582544371693952e-05,0.00015183862310350413,0.0006116129804089414,0.09247034160347396,0.09247034160347396,0.09247034160347396,0.09247034160629379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.6015117867,595.6374781043094,0.0,0.09247034160347396,0.09247034160207002,0.09247034160207002,0.3749922373905046,0.3749922373905046,0.5,10.000039539158815,0.0,0.0,0.0,0.0,0.0,0.0,26043.944755809658,19859.027854028824,0.7625199653980546,1.0429054950198768,0.6497356818547428,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529354527039022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.97672928884,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16708.73421735622,1442.8993468596166,0.3749922373905046,6.17534620354742,3.552241332169591,-3.0,-33.0,,,,
3088.0,-30.243807930486067,5.03880518975802,35.04114087757417,24.603438830841355,5.269053827576197,-26.6926111915145,-40.347471612598724,1.7177347690232967,-4.863945512358157,-4.863945512448382,40.082365866982066,42645.07020657453,25805.75517886821,25805.75517886821,68450.82538544273,78278.21823600277,78278.21823600277,25805.75517886821,104083.97341487097,104083.97341487097,104083.97341487097,130128.26912223309,125620.17404791445,4508.095074318636,0.0,92656.27723867365,57023.12919105748,39592.386719573515,26044.29570736213,65636.68242693564,19859.409431280757,1442.9377729105763,0.0,0.8873117215711058,2.8991831056158883,0.0014947054983599872,1.0,1.0,-0.5018024916475383,356540.6629469612,1558087.6729009936,4.37001395583531,1558087.6729009936,4.37001395583531,0.7625243413922287,0.09247063673541395,4.028046144702076,101325.0,128724.55814620377,1.2704126143222676,1.0,0.0,4.028046144700526,1.2837155977021575,1.2840078133766133,3.1378026035612967,23002.784454329216,2345.631225171615,19552.362419457626,1993.7860961141294,0.85,0.8499998101654948,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.7462976888,4632.441516551485,5.52142832220682,5.03880518975802,-2.189844049916761,7.22864923967478,3.5521668690536066,3.5,1.0149048197296018,0.6,0.00022762087079319964,1.0001900854603103,0.0002275776115981427,199.12374539425608,0.0,8.601289597518974e-06,24.376054719368774,0.02251314122036863,7.581069261650096e-05,0.00015181017817669868,0.0006114984029311864,0.09247063673985081,0.09247063673985081,0.09247063673985081,0.0924706367261424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.60190733324,595.6374779796859,0.0,0.09247063673985081,0.09247063673541395,0.09247063673541395,0.3749922392670307,0.3749922392670307,0.5,10.000039538769077,0.0,0.0,0.0,0.0,0.0,0.0,26044.29570736213,19859.409431280757,0.7625243413922287,1.042874545977239,0.6497139805023733,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529463742884734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.835459476555,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16708.789760299413,1442.9377729105763,0.3749922392670307,6.17534620354742,3.5521668690536066,-3.0,-33.0,,,,
3089.0,-30.24562675472374,5.038342874399143,35.04114355245121,24.602883390057855,5.268548735854455,-26.694298739484744,-40.34917652662841,1.7170986770125884,-4.864469338286426,-4.864469338294201,40.08235893259102,42644.27952693048,25805.47784306972,25805.47784306972,68449.7573700002,78278.00806962281,78278.00806962281,25805.47784306972,104083.48591269253,104083.48591269253,104083.48591269253,130128.10943406954,125620.0012864456,4508.108147623955,0.0,92656.59629597988,57022.8677609454,39593.03170559386,26044.623521377005,65637.65522697086,19859.766534523074,1442.9740670157603,0.0,0.8873090922635102,2.8991272266937083,0.0014947054983599872,1.0,1.0,-0.5054198087785835,356533.3916950748,1558087.3733940446,4.370102239193907,1558087.3733940446,4.370102239193907,0.7625284549888962,0.09247090629401881,4.028046144702076,101325.0,128724.73820268956,1.2704143913416193,1.0,0.0,4.028046144701534,1.2837186577074324,1.2840108185429187,3.137795123968739,23002.863663279357,2345.639302236682,19552.43405493215,1993.793400899609,0.85,0.8499999974413923,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.687315771982,4632.441516551485,5.521438662784669,5.038342874399143,-2.1903807201552636,7.228723594554407,3.5520921564226287,3.5,1.0148834732636083,0.6,0.0002275776115981427,1.0001897024288,0.0002275344477607668,199.12525021154144,0.0,8.613932942478004e-06,24.411885958982662,0.022521755153311108,7.579602379104227e-05,0.00015178158780710044,0.0006113832396031505,0.09247090629357141,0.09247090629357141,0.09247090629357141,0.09247090629382906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.5683766474,595.6374885424827,0.0,0.09247090629357141,0.09247090629401881,0.09247090629401881,0.3749922411432523,0.3749922411432523,0.5,10.0000395388322,0.0,0.0,0.0,0.0,0.0,0.0,26044.623521377005,19859.766534523074,0.7625284549888962,1.0428428183990617,0.6496923051176836,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529573139156013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.87129071617,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16708.84518289805,1442.9740670157603,0.3749922411432523,6.17534620354742,3.5520921564226287,-3.0,-33.0,,,,
3090.0,-30.247434323239663,5.037881942883929,35.04114613455648,24.60227193022149,5.267979059948765,-26.69598257512076,-40.35087707508353,1.7164060434084814,-4.865034659013645,-4.865034659008992,40.0823616056352,42643.51945700033,25805.311781840326,25805.311781840326,68448.83123884065,78277.83271739712,78277.83271739712,25805.311781840326,104083.14449923745,104083.14449923745,104083.14449923745,130128.12969285069,125620.00657428207,4508.123118568614,0.0,92656.91760823876,57022.604350663154,39593.68139730622,26044.985193613255,65638.66659091949,19860.159718316827,1443.0135408437473,0.0,0.8873062179693234,2.8990669222847556,0.0014947054983599872,1.0,1.0,-0.5086016915722666,356525.5445825165,1558087.488846643,4.370198748791279,1558087.488846643,4.370198748791279,0.7625329625139097,0.09247121283935468,4.028046144702076,101325.0,128724.91519699026,1.2704161381395536,1.0,0.0,4.028046144700609,1.283721981599039,1.2840140877777564,3.1377869993973553,23002.943432042506,2345.647436386789,19552.504112863277,1993.8005448204308,0.85,0.8500000954498346,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.62827242362,4632.441516551485,5.521472885231923,5.037881942883929,-2.190947338051455,7.228829280935384,3.552017366605631,3.5,1.014862104744466,0.6,0.0002275344477607668,1.0001885311555374,0.0002274915585143651,199.12674573626182,0.0,8.595009917566952e-06,24.358258106384742,0.022530350163228675,7.578139514060918e-05,0.0001517530526201576,0.0006112682985533971,0.09247121283731041,0.09247121283731041,0.09247121283731041,0.09247121284130494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.581300861,595.6374844711229,0.0,0.09247121283731041,0.09247121283935468,0.09247121283935468,0.3749922430210424,0.3749922430210424,0.5,10.00003953903065,0.0,0.0,0.0,0.0,0.0,0.0,26044.985193613255,19860.159718316827,0.7625329625139097,1.0428126406868528,0.6496707150187551,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529682314949466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.81766286357,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16708.900618854805,1443.0135408437473,0.3749922430210424,6.17534620354742,3.552017366605631,-3.0,-33.0,,,,
3091.0,-30.249247779964453,5.037423155911258,35.04114842603487,24.60162372970956,5.267369492328496,-26.697676019504986,-40.3525902662426,1.715676091016682,-4.865563602196971,-4.865563602116404,40.08235838446777,42642.786423416896,25805.054436729937,25805.054436729937,68447.84086014683,78277.6700676679,78277.6700676679,25805.054436729937,104082.72450439783,104082.72450439783,104082.72450439783,130128.04353581574,125619.90689546365,4508.136640352099,0.0,92657.24121333555,57022.35757785857,39594.315150529976,26045.31903141791,65639.63418194788,19860.523215982088,1443.0503047097304,0.0,0.887303549219469,2.8990104992714647,0.0014947054983599872,1.0,1.0,-0.5119707348900988,356518.2025426352,1558087.3497196326,4.370288357249598,1558087.3497196326,4.370288357249598,0.7625371450441735,0.09247149084809407,4.028046144702076,101325.0,128725.09859404169,1.2704179481277245,1.0,0.0,4.028046144701253,1.283725479233516,1.2840175311472224,3.1377784501925854,23003.023770024043,2345.6556285810184,19552.571251462137,1993.8073910522082,0.85,0.8500000455132208,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.568949843936,4632.441516551485,5.521487906494168,5.037423155911258,-2.1914869625684887,7.228910118479746,3.55194222372254,3.5,1.0148406353492971,0.6,0.0002274915585143651,1.000189148167903,0.00022744853704029168,199.12824615267215,0.0,8.540396063051973e-06,24.203482442689292,0.022538890559291726,7.576666037335601e-05,0.0001517248981410091,0.0006111548910122069,0.092471490846385,0.092471490846385,0.092471490846385,0.09247149085223692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.5657246852,595.6374893779166,0.0,0.092471490846385,0.09247149084809407,0.09247149084809407,0.37499224490063043,0.37499224490063043,0.5,10.000039539159717,0.0,0.0,0.0,0.0,0.0,0.0,26045.31903141791,19860.523215982088,0.7625371450441735,1.042782180510251,0.6496499707054195,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452979081666679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.66288719988,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16708.956219673713,1443.0503047097304,0.37499224490063043,6.17534620354742,3.55194222372254,-3.0,-33.0,,,,
3092.0,-30.251049363028006,5.0369669233788805,35.04115014875906,24.60116042001175,5.266965622513193,-26.699337660378603,-40.354264865722485,1.7151330919246837,-4.866071390087711,-4.866071390087673,40.082346557283465,42641.94458769181,25804.74790384402,25804.74790384402,68446.69249153582,78277.42315247405,78277.42315247405,25804.74790384402,104082.17105631807,104082.17105631807,104082.17105631807,130127.8036460924,125619.6547679628,4508.148878129608,0.0,92657.55643934681,57022.07786508685,39594.97619362217,26045.632589774334,65640.6087833965,19860.865469267814,1443.0853374476594,0.0,0.88730101867155,2.8989563337349935,0.0014947054983599872,1.0,1.0,-0.5157895286828307,356511.1542621733,1558086.8388837397,4.370373325649005,1558086.8388837397,4.370373325649005,0.7625411055312707,0.09247174426031096,4.028046144702076,101325.0,128725.26294986915,1.270419570193626,1.0,0.0,4.028046144702264,1.2837281040134922,1.2840201012935943,3.137772034520902,23003.102027819492,2345.6636086552994,19552.63919069626,1993.8143189260616,0.85,0.8500001072485653,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.5095310131455,4632.441516551485,5.52149251704852,5.0369669233788805,-2.192010503376207,7.228977426755088,3.551866959557257,3.5,1.0148191313020736,0.6,0.00022744853704029168,1.000187912383805,0.0002274058046734444,199.1297367648724,0.0,8.566790679141598e-06,24.27828478468729,0.022547457349970868,7.575226008453991e-05,0.00015169627695575178,0.0006110396035572743,0.0924717442656135,0.0924717442656135,0.0924717442656135,0.09247174425154446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.5085385461,595.6375073925901,0.0,0.0924717442656135,0.09247174426031096,0.09247174426031096,0.3749922467813806,0.3749922467813806,0.5,10.00003953859245,0.0,0.0,0.0,0.0,0.0,0.0,26045.632589774334,19860.865469267814,0.7625411055312707,1.0427492029727963,0.6496275000800709,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529899673388456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.73768954188,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16709.011642279886,1443.0853374476594,0.3749922467813806,6.17534620354742,3.551866959557257,-3.0,-33.0,,,,
3093.0,-30.252847323581594,5.0365109585735395,35.041152288734054,24.60041457032787,5.266244377081764,-26.701028099149855,-40.355977533012606,1.7143045909173233,-4.866684209651339,-4.866684209637015,40.082362041582655,42641.27654889791,25804.7157766426,25804.7157766426,68445.99232554052,78277.3174438696,78277.3174438696,25804.7157766426,104082.0332205122,104082.0332205122,104082.0332205122,130128.06749929686,125619.90132410936,4508.166175187495,0.0,92657.88383404462,57021.84293944516,39595.600993999404,26046.034278784668,65641.63527278407,19861.30135897551,1443.128508348939,0.0,0.8872978572615442,2.898890965575297,0.0014947054983599872,1.0,1.0,-0.5183298627079012,356502.6482495202,1558087.50767665,4.370479477016752,1558087.50767665,4.370479477016752,0.7625460807733475,0.09247209593829321,4.028046144702076,101325.0,128725.45731511097,1.2704214884294198,1.0,0.0,4.028046144702154,1.283732061620134,1.2840240049406695,3.137762361110215,23003.183306604802,2345.6718967848146,19552.706536929214,1993.8211863306242,0.85,0.8500000315745487,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.450116371812,4632.441516551485,5.521555838639365,5.0365109585735395,-2.1926106412236144,7.229121599797153,3.551791701336509,3.5,1.0147976289532883,0.6,0.0002274058046734444,1.0001875372739575,0.00022736316560516845,199.13122439953008,0.0,8.509284961637264e-06,24.115313581280006,0.022555966634932506,7.573753505890622e-05,0.0001516682696145382,0.0006109267886944756,0.09247209593811807,0.09247209593811807,0.09247209593811807,0.0924720959385885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.5834108358,595.6374838064216,0.0,0.09247209593811807,0.09247209593829321,0.09247209593829321,0.3749922486602697,0.3749922486602697,0.5,10.00003953861471,0.0,0.0,0.0,0.0,0.0,0.0,26046.034278784668,19861.30135897551,0.7625460807733475,1.042722230198905,0.6496071642897899,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530007818911566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.57471833847,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16709.06724230651,1443.128508348939,0.3749922486602697,6.17534620354742,3.551791701336509,-3.0,-33.0,,,,
3094.0,-30.25464242914302,5.036058878690688,35.04115356216989,24.599861818738304,5.265739503632383,-26.702694334434725,-40.357660165149696,1.7136710586053527,-4.8671280930787475,-4.86712809307283,40.082341319518726,42640.49634035129,25804.249585928446,25804.249585928446,68444.74592627973,78277.117386978,78277.117386978,25804.249585928446,104081.36697290646,104081.36697290646,104081.36697290646,130127.66708632323,125619.4910942664,4508.175992056833,0.0,92658.20353731162,57021.582487906766,39596.24561044984,26046.300113416764,65642.54572386661,19861.592583838796,1443.158823948811,0.0,0.8872956825496362,2.8988436182009685,0.0014947054983599872,1.0,1.0,-0.5223792016830089,356496.487191137,1558086.61265785,4.370552498102108,1558086.61265785,4.370552498102108,0.7625494790950308,0.09247230148210134,4.028046144702076,101325.0,128725.63319588976,1.2704232242377476,1.0,0.0,4.028046144702255,1.2837351084673174,1.284026997740641,3.137754913871023,23003.262675920723,2345.6799902026405,19552.775621991892,1993.8282310464729,0.85,0.8500001020489706,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.390164673092,4632.441516551485,5.521526916581227,5.036058878690688,-2.1930866792597796,7.229145557950467,3.5517157634925294,3.5,1.014775932426437,0.6,0.00022736316560516845,1.0001872422132079,0.0002273206015926185,199.1327096915848,0.0,8.490769873046405e-06,24.062841820213514,0.022564457404805553,7.572307084429569e-05,0.00015164009476087276,0.000610813299083791,0.09247230148469919,0.09247230148469919,0.09247230148469919,0.09247230147091369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.483212783,595.6375153706725,0.0,0.09247230148469919,0.09247230148210134,0.09247230148210134,0.3749922505400282,0.3749922505400282,0.5,10.000039538427485,0.0,0.0,0.0,0.0,0.0,0.0,26046.300113416764,19861.592583838796,0.7625494790950308,1.0426887801426976,0.6495862686332085,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530115748516823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.5222465774,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16709.12285485132,1443.158823948811,0.3749922505400282,6.17534620354742,3.5517157634925294,-3.0,-33.0,,,,
3095.0,-30.25643324365833,5.035608185381387,35.0411548215029,24.599238589312904,5.265155146800473,-26.70436453165403,-40.35935093471778,1.7129663937583492,-4.867684724687308,-4.86768472467972,40.08234345949927,42639.76836476577,25804.083197119162,25804.083197119162,68443.85156188493,78276.95388416636,78276.95388416636,25804.083197119162,104081.03708128553,104081.03708128553,104081.03708128553,130127.69255383885,125619.50186382225,4508.1906900166,0.0,92658.52598690781,57021.34046852767,39596.87279820016,26046.655472553317,65643.52827075348,19861.979365553554,1443.1976822338652,0.0,0.8872928539135954,2.8987842452658126,0.0014947054983599872,1.0,1.0,-0.5254828395421782,356488.7613171511,1558086.7050866347,4.37064747659879,1558086.7050866347,4.37064747659879,0.7625539250704617,0.0924726025368256,4.028046144702076,101325.0,128725.81620320852,1.2704250303795561,1.0,0.0,4.028046144703519,1.2837384873957853,1.2840303227934873,3.137746654985348,23003.342727038464,2345.688153144903,19552.84431471001,1993.8352357543108,0.85,0.8500001302735586,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.330537741257,4632.441516551485,5.521561761730415,5.035608185381387,-2.1936444854002,7.229252670781587,3.551640237658825,3.5,1.014754353616807,0.6,0.0002273206015926185,1.0001867973316096,0.00022727814664129272,199.13419145271195,0.0,8.475887154417204e-06,24.020664195618355,0.02257293329195997,7.570853925150707e-05,0.00015161206234111144,0.0006107003832034447,0.09247260253623368,0.09247260253623368,0.09247260253623368,0.09247260253857043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.49356018647,595.6375121110485,0.0,0.09247260253623368,0.0924726025368256,0.0924726025368256,0.37499225241964257,0.37499225241964257,0.5,10.000039538470398,0.0,0.0,0.0,0.0,0.0,0.0,26046.655472553317,19861.979365553554,0.7625539250704617,1.0426595487003874,0.6495654558495647,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530223508269242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.480068952806,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16709.178464659122,1443.1976822338652,0.37499225241964257,6.17534620354742,3.551640237658825,-3.0,-33.0,,,,
3096.0,-30.258221386837743,5.035159791592171,35.04115575227894,24.598661914374702,5.2646225589856055,-26.706027356790106,-40.361029271129496,1.712308686719252,-4.8681977688837605,-4.868197768896813,40.082336498394994,42639.000317082726,25803.807254692216,25803.807254692216,68442.80757177495,78276.76913027544,78276.76913027544,25803.807254692216,104080.57638496766,104080.57638496766,104080.57638496766,130127.55230858093,125619.34883049669,4508.203478084234,0.0,92658.84666715511,57021.077851629954,39597.52090613906,26046.97592361326,65644.49682975232,19862.329005459625,1443.2332313265447,0.0,0.8872902789560023,2.898729522418681,0.0014947054983599872,1.0,1.0,-0.5289537917302027,356481.6405392541,1558086.4044251943,4.3707339375690095,1558086.4044251943,4.3707339375690095,0.7625579669482148,0.09247286625232701,4.028046144702076,101325.0,128725.99063640894,1.2704267519013959,1.0,0.0,4.028046144705628,1.283741646800555,1.2840334284124655,3.137738932705891,23003.422338898847,2345.696271295381,19552.90625229223,1993.8415516299888,0.85,0.8499998810710967,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.270645674685,4632.441516551485,5.5215734784320185,5.035159791592171,-2.1941699857410026,7.229329777333174,3.5515643766416702,3.5,1.0147326790404771,0.6,0.00022727814664129272,1.000186521399661,0.00022723576230885385,199.13567102298396,0.0,8.454232405423877e-06,23.95929463697127,0.022581387524365393,7.569411706758556e-05,0.00015158402957370716,0.0006105874659227766,0.09247286625397845,0.09247286625397845,0.09247286625397845,0.09247286625104281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.45990154805,595.6375227141391,0.0,0.09247286625397845,0.09247286625232701,0.09247286625232701,0.3749922543000626,0.3749922543000626,0.5,10.000039538281229,0.0,0.0,0.0,0.0,0.0,0.0,26046.97592361326,19862.329005459625,0.7625579669482148,1.0426282609687754,0.6495441716564012,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530331011953772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.41869939416,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16709.23410059403,1443.2332313265447,0.3749922543000626,6.17534620354742,3.5515643766416702,-3.0,-33.0,,,,
3097.0,-30.260005184689927,5.034713100495428,35.04115654524961,24.598088417574786,5.2640931985002375,-26.707685773373996,-40.36270687412468,1.7116542573152598,-4.868736730476257,-4.868736730417419,40.08233438390193,42638.24831225782,25803.602931610236,25803.602931610236,68441.85124386806,78276.58436537841,78276.58436537841,25803.602931610236,104080.18729698865,104080.18729698865,104080.18729698865,130127.50386760972,125619.28651425874,4508.217353350982,0.0,92659.16713452656,57020.83108164631,39598.15116986694,26047.316570621075,65645.46774048802,19862.70029975521,1443.2707328270578,0.0,0.8872875551060678,2.898672036022491,0.0014947054983599872,1.0,1.0,-0.5322291149151397,356474.1601620367,1558086.3130964616,4.370825398363313,1558086.3130964616,4.370825398363313,0.7625622488175412,0.0924731512897367,4.028046144702076,101325.0,128726.16868855536,1.2704285091394558,1.0,0.0,4.028046144702487,1.283744790766511,1.2840365186795148,3.1377312482000184,23003.50189791082,2345.704384056821,19552.973884448802,1993.8484481906464,0.85,0.8499998813756529,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.210707725807,4632.441516551485,5.521600575157337,5.034713100495428,-2.1947139693427546,7.229427069838183,3.551488458157559,3.5,1.014710988045017,0.6,0.00022723576230885385,1.0001860708213197,0.00022719348822990043,199.13714701716998,0.0,8.440232481077108e-06,23.919618851372523,0.02258982775684647,7.567970372462063e-05,0.00015155605858423323,0.0006104747974864627,0.09247315128968538,0.09247315128968538,0.09247315128968538,0.09247315128906618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.4496771042,595.6375259350303,0.0,0.09247315128968538,0.0924731512897367,0.0924731512897367,0.374992256180197,0.374992256180197,0.5,10.000039538297152,0.0,0.0,0.0,0.0,0.0,0.0,26047.316570621075,19862.70029975521,0.7625622488175412,1.0425982721980869,0.6495231092086486,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530438356793778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.37902360856,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16709.289730350876,1443.2707328270578,0.374992256180197,6.17534620354742,3.551488458157559,-3.0,-33.0,,,,
3098.0,-30.261785528898976,5.0342680925167524,35.04115724227873,24.597487260494404,5.263532326321169,-26.7093443574206,-40.36438447711987,1.7109718767272553,-4.869275439863145,-4.869275439924505,40.082333201670124,42637.51121206679,25803.400957442245,25803.400957442245,68440.91216950904,78276.41521112577,78276.41521112577,25803.400957442245,104079.81616856801,104079.81616856801,104079.81616856801,130127.47388509774,125619.24258406063,4508.231301037114,0.0,92659.48880014048,57020.58480102725,39598.782221236914,26047.65771652974,65646.43993776666,19863.072138446914,1443.3082457850876,0.0,0.8872848291123407,2.8986145774266223,0.0014947054983599872,1.0,1.0,-0.5354331279982034,356466.68340831477,1558086.262033823,4.370916931524602,1558086.262033823,4.370916931524602,0.7625665368691439,0.09247343762469534,4.028046144702076,101325.0,128726.34729746277,1.2704302718723195,1.0,0.0,4.028046144704696,1.2837480650669586,1.284039739451947,3.137723245169587,23003.581754397652,2345.712527152254,19553.047148667752,1993.855919061836,0.85,0.8500001155224337,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.15058477279,4632.441516551485,5.521628393812354,5.0342680925167524,-2.1952574077897866,7.229525500306539,3.551412305996029,3.5,1.0146892302845798,0.6,0.00022719348822990043,1.0001857132470153,0.000227151303223815,199.13862017296316,0.0,8.418339475562325e-06,23.85757407374363,0.022598246096322033,7.56652929192958e-05,0.00015152819531060463,0.0006103625629345442,0.0924734376243945,0.0924734376243945,0.0924734376243945,0.09247343762585696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.443960494,595.6375277358703,0.0,0.0924734376243945,0.09247343762469534,0.09247343762469534,0.3749922580609234,0.3749922580609234,0.5,10.000039538313048,0.0,0.0,0.0,0.0,0.0,0.0,26047.65771652974,19863.072138446914,0.7625665368691439,1.042568526707489,0.6495022616989967,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453054544228824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.31697883093,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16709.345387554346,1443.3082457850876,0.3749922580609234,6.17534620354742,3.551412305996029,-3.0,-33.0,,,,
3099.0,-30.263560336380486,5.033825112936329,35.04115764917793,24.59698860710489,5.2630856702449105,-26.710986555100998,-40.36604077611116,1.7103929999147378,-4.869796754750723,-4.869796754750542,40.08232622466233,42636.7096283857,25803.15754960799,25803.15754960799,68439.8671779937,78276.19859377231,78276.19859377231,25803.15754960799,104079.3561433803,104079.3561433803,104079.3561433803,130127.33933908067,125619.09503715222,4508.244301928457,0.0,92659.80637540676,57020.31740120205,39599.43219356078,26047.983195700377,65647.41538926115,19863.427492226514,1443.3443736371073,0.0,0.8872822121319824,2.898558974979778,0.0014947054983599872,1.0,1.0,-0.5389262457687778,356459.4481902047,1558085.9606865575,4.371004804605914,1558085.9606865575,4.371004804605914,0.7625706505947563,0.09247370571255535,4.028046144702076,101325.0,128726.51571764503,1.270431934050284,1.0,0.0,4.028046144701696,1.2837508557795274,1.2840424766407235,3.137716424154701,23003.660595417557,2345.720566698879,19553.110740398588,1993.8624036137303,0.85,0.8499999667137179,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.09027438931,4632.441516551485,5.521647568210097,5.033825112936329,-2.195787694992368,7.229612807928697,3.551335917089954,3.5,1.0146674048828441,0.6,0.000227151303223815,1.0001851383392664,0.00022710925659321732,199.1400887665583,0.0,8.400663903842666e-06,23.807481503490113,0.022606646760225876,7.565106760695662e-05,0.00015150023561685838,0.0006102499399979425,0.09247370571892446,0.09247370571892446,0.09247370571892446,0.09247370570035147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.41022688954,595.6375383625572,0.0,0.09247370571892446,0.09247370571255535,0.09247370571255535,0.3749922599421235,0.3749922599421235,0.5,10.00003953772284,0.0,0.0,0.0,0.0,0.0,0.0,26047.983195700377,19863.427492226514,0.7625706505947563,1.0425371169934796,0.6494804003412505,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530652321957156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.26688626068,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16709.401054485865,1443.3443736371073,0.3749922599421235,6.17534620354742,3.551335917089954,-3.0,-33.0,,,,
3100.0,-30.265333962736783,5.0333829241794,35.041158398860716,24.59622990516948,5.262347580830723,-26.71265663210711,-40.3677350730635,1.7095514631558555,-4.870374575144467,-4.870374575184768,40.08233692872985,42636.070976667565,25803.06265083603,25803.06265083603,68439.13362750359,78276.1090670749,78276.1090670749,25803.06265083603,104079.17171791093,104079.17171791093,104079.17171791093,130127.53006658885,125619.269787622,4508.260278966839,0.0,92660.13455155802,57020.09646309186,39600.042320517954,26048.358348677924,65648.40066919588,19863.83552357598,1443.3849708763335,0.0,0.8872792449004233,2.898497346748206,0.0014947054983599872,1.0,1.0,-0.5415291195818099,356451.42887886806,1558086.4230121304,4.371104438864827,1558086.4230121304,4.371104438864827,0.7625753322985962,0.09247403127733343,4.028046144702076,101325.0,128726.7130893959,1.2704338819580152,1.0,0.0,4.028046144702221,1.2837548729927566,1.2840464407861383,3.1377066053986487,23003.74206820597,2345.728874611205,19553.182227368834,1993.869693255988,0.85,0.8500000638762926,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.029861022144,4632.441516551485,5.5216986448257055,5.0333829241794,-2.1963590699847684,7.2297419941641685,3.5512593984040537,3.5,1.0146455424011582,0.6,0.00022710925659321732,1.000185017811424,0.0002270672451084813,199.141556401962,0.0,8.373169749554434e-06,23.729563070237266,0.02261501992997543,7.563651850335433e-05,0.00015147273808986298,0.0006101391786903399,0.09247403127722095,0.09247403127722095,0.09247403127722095,0.09247403127454468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.4619847703,595.6375220578607,0.0,0.09247403127722095,0.09247403127733343,0.09247403127733343,0.3749922618212725,0.3749922618212725,0.5,10.000039537785083,0.0,0.0,0.0,0.0,0.0,0.0,26048.358348677924,19863.83552357598,0.7625753322985962,1.0425102962122457,0.649460924288345,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530758870735068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.188967827424,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16709.456772991693,1443.3849708763335,0.3749922618212725,6.17534620354742,3.5512593984040537,-3.0,-33.0,,,,
3101.0,-30.267104539462537,5.032944813816035,35.04115823753189,24.595739144738786,5.261909504632846,-26.71429412703516,-40.36938683185724,1.708980528904664,-4.870798023393377,-4.870798023388357,40.0823121429416,42635.268982032634,25802.57324359318,25802.57324359318,68437.84222562582,78275.88953385291,78275.88953385291,25802.57324359318,104078.46277744608,104078.46277744608,104078.46277744608,130127.07040073886,125618.80118413316,4508.269216605698,0.0,92660.45179569005,57019.831243098284,39600.689502879744,26048.607623292766,65649.29712617252,19864.109508759408,1443.4137467621729,0.0,0.8872771881106898,2.8984521839478625,0.0014947054983599872,1.0,1.0,-0.5456729731628798,356445.55211950646,1558085.3524743963,4.371173502403567,1558085.3524743963,4.371173502403567,0.762578552989406,0.0924742196051655,4.028046144702076,101325.0,128726.88217769131,1.270435550729744,1.0,0.0,4.028046144697353,1.283757626279509,1.2840491407628485,3.1376998759305215,23003.820827018713,2345.7369057750316,19553.25132181165,1993.8767389283448,0.85,0.8500001573149857,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.9690525768365,4632.441516551485,5.52166576608607,5.032944813816035,-2.196816850113804,7.229761663929839,3.551182379983941,3.5,1.0146235371382688,0.6,0.0002270672451084813,1.0001847023408237,0.00022702531300174364,199.14302153296097,0.0,8.366232457089196e-06,23.70990278339078,0.022623386162432518,7.56223371698637e-05,0.0001514449079386176,0.0006100270775569094,0.09247421960721741,0.09247421960721741,0.09247421960721741,0.09247421960069768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.3421368944,595.6375598121708,0.0,0.09247421960721741,0.0924742196051655,0.0924742196051655,0.374992263701391,0.374992263701391,0.5,10.000039537639148,0.0,0.0,0.0,0.0,0.0,0.0,26048.607623292766,19864.109508759408,0.762578552989406,1.0424763892611668,0.6494398393952516,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530865350097724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.16930754058,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16709.51245599914,1443.4137467621729,0.374992263701391,6.17534620354742,3.551182379983941,-3.0,-33.0,,,,
3102.0,-30.268871053977428,5.032507337802386,35.04115834766883,24.595130723342322,5.261338962510494,-26.715941195957306,-40.371051303204126,1.708290833652284,-4.871378361514019,-4.871378361497968,40.08231965281234,42634.537302608034,25802.497121638982,25802.497121638982,68437.03442424702,78275.73013789213,78275.73013789213,25802.497121638982,104078.22725953111,104078.22725953111,104078.22725953111,130127.20897676007,125618.92399011401,4508.284986646055,0.0,92660.7736926934,57019.58085812511,39601.32537174255,26048.981717228966,65650.30708897152,19864.51683253268,1443.4544258263986,0.0,0.8872742195284407,2.8983902889880606,0.0014947054983599872,1.0,1.0,-0.548480932154007,356437.4981124476,1558085.6768381735,4.371273182785708,1558085.6768381735,4.371273182785708,0.7625832383073217,0.09247454156830012,4.028046144702076,101325.0,128727.05906063983,1.2704372964287178,1.0,0.0,4.028046144700727,1.28376093410219,1.2840523955030638,3.1376917911270814,23003.900740950132,2345.745054728183,19553.318470796752,1993.883586219224,0.85,0.8500001235003216,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.908633111741,4632.441516551485,5.521720869696699,5.032507337802386,-2.1973887954771345,7.229896133279521,3.5511058548979584,3.5,1.014601672827988,0.6,0.00022702531300174364,1.0001842812145574,0.00022698348420958906,199.1444833215429,0.0,8.350486434979315e-06,23.66527855673138,0.022631736648867497,7.560804917846199e-05,0.00015141726382328165,0.0006099157257847068,0.09247454156813222,0.09247454156813222,0.09247454156813222,0.09247454156873029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.37844985817,595.6375483729115,0.0,0.09247454156813222,0.09247454156830012,0.09247454156830012,0.374992265581451,0.374992265581451,0.5,10.000039537654931,0.0,0.0,0.0,0.0,0.0,0.0,26048.981717228966,19864.51683253268,0.7625832383073217,1.0424480472193196,0.6494187033250015,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530971647864432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.12468331392,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16709.568140979976,1443.4544258263986,0.374992265581451,6.17534620354742,3.5511058548979584,-3.0,-33.0,,,,
3103.0,-30.2706349918763,5.032072014851607,35.04115814879793,24.594640696328156,5.260901187915203,-26.717572563237205,-40.37269827732814,1.7077206783041272,-4.8718878108437025,-4.871887810848265,40.08231095734168,42633.74441801495,25802.23875404947,25802.23875404947,68435.98317206441,78275.51252785441,78275.51252785441,25802.23875404947,104077.75128190388,104077.75128190388,104077.75128190388,130127.04933235515,125618.75180091026,4508.297531444887,0.0,92661.09093228869,57019.322812435785,39601.96457761434,26049.29805045126,65651.2626280656,19864.862671120056,1443.489679466507,0.0,0.8872716686757197,2.8983359554101704,0.0014947054983599872,1.0,1.0,-0.5519952683328029,356430.4280268346,1558085.3012673955,4.3713588368221235,1558085.3012673955,4.3713588368221235,0.7625872540844121,0.09247480064727695,4.028046144702076,101325.0,128727.2268683851,1.2704389525623991,1.0,0.0,4.02804614470145,1.283763683399242,1.2840550917232285,3.137685071473844,23003.979498636585,2345.75308577716,19553.382295728683,1993.8900945510122,0.85,0.8499999879102477,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.847787700044,4632.441516551485,5.5217374770833745,5.032072014851607,-2.1979086240424146,7.2299806388940215,3.551028790990201,3.5,1.0145796545686288,0.6,0.00022698348420958906,1.0001840150636165,0.0002269417235138994,199.14594299692945,0.0,8.329973201588828e-06,23.60714405330274,0.022640066622069088,7.5593913841849e-05,0.00015138957036774005,0.0006098041752678789,0.09247480065261035,0.09247480065261035,0.09247480065261035,0.09247480064337131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.33640689746,595.6375616171997,0.0,0.09247480065261035,0.09247480064727695,0.09247480064727695,0.37499226746211123,0.37499226746211123,0.5,10.000039537053619,0.0,0.0,0.0,0.0,0.0,0.0,26049.29805045126,19864.862671120056,0.7625872540844121,1.042416861953975,0.6493971739667537,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531077703235327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.06654881049,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16709.62384832121,1443.489679466507,0.37499226746211123,6.17534620354742,3.551028790990201,-3.0,-33.0,,,,
