time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3104.0,-30.272394686293058,5.0316373856630205,35.04115831306389,24.593927151896082,5.260211899904844,-26.71922539315223,-40.37437486751003,1.7069248322357675,-4.872463967047281,-4.872463967060816,40.082321037112706,42633.09256183088,25802.15550263204,25802.15550263204,68435.24806446292,78275.40829273283,78275.40829273283,25802.15550263204,104077.56379536487,104077.56379536487,104077.56379536487,130127.23514721656,125618.92173638649,4508.31341083007,0.0,92661.4170015272,57019.101270595966,39602.57303436803,26049.671351851684,65652.24438621971,19865.269082836698,1443.530146524454,0.0,0.8872687118890452,2.8982745084078294,0.0014947054983599872,1.0,1.0,-0.554602301089119,356422.4323226505,1558085.736628505,4.371458121968181,1558085.736628505,4.371458121968181,0.7625919273420936,0.0924751243351813,4.028046144702076,101325.0,128727.41778170911,1.2704408367304132,1.0,0.0,4.0280461447030795,1.2837674866944406,1.2840588422679429,3.13767577575426,23004.060448364267,2345.7613403521354,19553.452800744857,1993.8972840618212,0.85,0.8500000617123761,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.786878896265,4632.441516551485,5.521791635557458,5.0316373856630205,-2.198476994555459,7.230114380218479,3.5509516474630534,3.5,1.0145576135608725,0.6,0.0002269417235138994,1.000183574992954,0.0002269000703350864,199.14739917966398,0.0,8.316473123322734e-06,23.56888483149663,0.02264838309519241,7.55795268319408e-05,0.0001513621966819586,0.0006096939127984007,0.0924751243348615,0.0924751243348615,0.0924751243348615,0.09247512433606676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.3851462602,595.637546263391,0.0,0.0924751243348615,0.0924751243351813,0.0924751243351813,0.3749922693407775,0.3749922693407775,0.5,10.00003953707647,0.0,0.0,0.0,0.0,0.0,0.0,26049.671351851684,19865.269082836698,0.7625919273420936,1.0423900767485013,0.6493775340113048,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531183605392042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.028289588685,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16709.679548396838,1443.530146524454,0.3749922693407775,6.17534620354742,3.5509516474630534,-3.0,-33.0,,,,
3105.0,-30.274151653162377,5.0312063091123935,35.041157809792104,24.59338145507502,5.259710632533079,-26.720857064778937,-40.37602184163404,1.706298471311941,-4.87290605050805,-4.872906050506778,40.08230210537167,42632.32981135645,25801.72918606253,25801.72918606253,68434.05899741898,78275.22240028746,78275.22240028746,25801.72918606253,104076.95158634998,104076.95158634998,104076.95158634998,130126.88839773808,125618.56506695402,4508.323330784058,0.0,92661.73645992344,57018.84386810515,39603.213990909215,26049.936811388092,65653.15080229731,19865.560461500132,1443.5603998706852,0.0,0.8872665393413791,2.8982273609479754,0.0014947054983599872,1.0,1.0,-0.5584278603740245,356416.297330837,1558084.9189372167,4.3715310736505195,1558084.9189372167,4.3715310736505195,0.7625953416061887,0.09247533163259282,4.028046144702076,101325.0,128727.58664730015,1.2704425033042206,1.0,0.0,4.028046144700349,1.2837704981755786,1.2840618009566411,3.1376684153643546,23004.13975688874,2345.7694275709587,19553.514713294142,1993.9035973848504,0.85,0.8499998226379543,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.725561949171,4632.441516551485,5.521772859114725,5.0312063091123935,-2.1989467358135575,7.230153044925951,3.550873987682582,3.5,1.0145354250521663,0.6,0.0002269000703350864,1.000183293066729,0.0002268584887469705,199.14885312410195,0.0,8.295122228175815e-06,23.50837639465026,0.022656678217420588,7.556539642582692e-05,0.0001513346739092595,0.0006095830497999385,0.09247533163561689,0.09247533163561689,0.09247533163561689,0.09247533162227008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.29360502976,595.6375751005786,0.0,0.09247533163561689,0.09247533163259282,0.09247533163259282,0.3749922712203455,0.3749922712203455,0.5,10.000039536903122,0.0,0.0,0.0,0.0,0.0,0.0,26049.936811388092,19865.560461500132,0.7625953416061887,1.042357574025592,0.6493569507385268,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531289254251838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.96778115184,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16709.735274685627,1443.5603998706852,0.3749922712203455,6.17534620354742,3.550873987682582,-3.0,-33.0,,,,
3106.0,-30.27591158149411,5.0307766059185335,35.04115733416152,24.592809145711385,5.259180311124317,-26.722494266925963,-40.37767716273663,1.7056452478063917,-4.873446365881762,-4.873446365902188,40.082301896364626,42631.58891867937,25801.564383267596,25801.564383267596,68433.15330194696,78275.04636789249,78275.04636789249,25801.564383267596,104076.61075116009,104076.61075116009,104076.61075116009,130126.88992802138,125618.55252687585,4508.337401145524,0.0,92662.05690776833,57018.59946532715,39603.841602712426,26050.279176861295,65654.12077957371,19865.934183790716,1443.5980626497108,0.0,0.887263801246951,2.8981697380418887,0.0014947054983599872,1.0,1.0,-0.5615141928689695,356408.79924292996,1558084.9099100295,4.371623016097398,1558084.9099100295,4.371623016097398,0.7625996653976854,0.09247562028731343,4.028046144702076,101325.0,128727.76748325129,1.270444288016297,1.0,0.0,4.028046144700639,1.2837736349903086,1.284064885099026,3.1376607486821335,23004.21931105306,2345.7775398380754,19553.59014875806,1993.9112896614095,0.85,0.850000162333827,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.66451870701,4632.441516551485,5.521809725472704,5.0307766059185335,-2.1994876810754316,7.230264286993965,3.5507966752325815,3.5,1.0145133357807377,0.6,0.0002268584887469705,1.000183604693405,0.0002268168441098486,199.15030953807934,0.0,8.280925584361246e-06,23.468143106079772,0.02266495914300495,7.555119686713863e-05,0.00015130729187983187,0.0006094727537218685,0.09247562028659688,0.09247562028659688,0.09247562028659688,0.09247562028887212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.2925941121,595.6375754190395,0.0,0.09247562028659688,0.09247562028731343,0.09247562028731343,0.37499227309984845,0.37499227309984845,0.5,10.000039536963666,0.0,0.0,0.0,0.0,0.0,0.0,26050.279176861295,19865.934183790716,0.7625996653976854,1.0423283792300493,0.6493360723207323,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453139474082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.92754786327,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16709.790996959804,1443.5980626497108,0.37499227309984845,6.17534620354742,3.5507966752325815,-3.0,-33.0,,,,
3107.0,-30.27763423081321,5.030348588092515,35.04115663787806,24.592440237198048,5.258872507909676,-26.72407448516024,-40.37926745424045,1.7051975831204902,-4.873971465344198,-4.873971465269056,40.08229457919647,42630.73951289086,25801.36253738744,25801.36253738744,68432.1020502783,78274.79288195368,78274.79288195368,25801.36253738744,104076.15541934111,104076.15541934111,104076.15541934111,130126.7615642206,125618.41108953337,4508.350474687214,0.0,92662.36856283642,57018.315427866946,39604.50348329941,26050.60614487947,65655.10962817888,19866.291820761457,1443.6344454180546,0.0,0.8872611658791688,2.8981137387309657,0.0014947054983599872,1.0,1.0,-0.5649968763890456,356401.5124285111,1558084.5938699844,4.371711509452456,1558084.5938699844,4.371711509452456,0.7626038223554499,0.09247588984597097,4.028046144702076,101325.0,128727.9129370451,1.2704457235336304,1.0,0.0,4.02804614470106,1.2837758118385474,1.2840670089759658,3.1376554282739972,23004.296682328586,2345.7854295124826,19553.652179894183,1993.9176150769308,0.85,0.8499999999963,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.603234771907,4632.441516551485,5.521838949513746,5.030348588092515,-2.2000171845333676,7.230365772625882,3.550719058617621,3.5,1.0144911596050346,0.6,0.0002268168441098486,1.0001797177740102,0.00022677608841603975,199.15173512038103,0.0,8.293542373425284e-06,23.503899086287255,0.022673252685378377,7.553755746441979e-05,0.00015127928664542881,0.0006093599473453998,0.09247588983605698,0.09247588983605698,0.09247588983605698,0.09247588937561033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.2571692935,595.6375865789591,0.0,0.09247588983605698,0.09247588984597097,0.09247588984597097,0.3749922749802355,0.3749922749802355,0.5,10.00003954600146,0.0,0.0,0.0,0.0,0.0,0.0,26050.60614487947,19866.291820761457,0.7626038223554499,1.042296668725804,0.6493133551115714,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531500406659428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.96330384348,25750.0,,,,,,,,,,,,,,,,,4.0,1.0,-3.0,0.0,16709.84660134045,1443.6344454180546,0.3749922749802355,6.17534620354742,3.550719058617621,-3.0,-33.0,,,,
3108.0,-30.27935539090421,5.0299198184909395,35.04115687490891,24.591640149615728,5.258081233120701,-26.725702883978645,-40.38092871252445,1.7043136702236399,-4.8746099019183475,-4.874609901955831,40.08232011537651,42630.190851559826,25801.452749748605,25801.452749748605,68431.64360130843,78274.75136452967,78274.75136452967,25801.452749748605,104076.20411427828,104076.20411427828,104076.20411427828,130127.2339868963,125618.86471394246,4508.369272953847,0.0,92662.70101928184,57018.14075868038,39605.06695622384,26051.029872618015,65656.09682884185,19866.752358901373,1443.679660513449,0.0,0.8872578373515059,2.8980456537180386,0.0014947054983599872,1.0,1.0,-0.5668827569185169,356392.6529904917,1558085.6968171874,4.371823279024655,1558085.6968171874,4.371823279024655,0.7626090966861592,0.09247627018085058,4.028046144702076,101325.0,128728.12453403775,1.2704478118335825,1.0,0.0,4.028046144700666,1.283780024469484,1.2840711702383782,3.137645132285531,23004.37921773992,2345.7938457821906,19553.725867451198,1993.9251291165892,0.85,0.8500001535521664,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.541786263011,4632.441516551485,5.521930874027345,5.0299198184909395,-2.200629713108195,7.230549531599134,3.55064123424997,3.5,1.01446892407142,0.6,0.00022677608841603975,1.0001795649302156,0.00022673537469430533,199.15315948831008,0.0,8.11656713806934e-06,23.002351269288507,0.022681369252516445,7.552331183457482e-05,0.00015125277658146493,0.0006092531635844543,0.0924762706191602,0.0924762706191602,0.0924762706191602,0.09247626623540126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.3805883879,595.6375477002299,0.0,0.0924762706191602,0.09247627018085058,0.09247627018085058,0.37499227689732495,0.37499227689732495,0.5,10.000039558013334,0.0,0.0,0.0,0.0,0.0,0.0,26051.029872618015,19866.752358901373,0.7626090966861592,1.0422740142427613,0.6492952354857767,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531603835695288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.461756026474,25750.0,,,,,,,,,,,,,,,,,4.0,1.0,-3.0,0.0,16709.90289387971,1443.679660513449,0.37499227689732495,6.17534620354742,3.55064123424997,-3.0,-33.0,,,,
3109.0,-30.28110072374978,5.029495848130258,35.041156103896945,24.59106029653924,5.257541018049591,-26.727328616482303,-40.382566885650135,1.7036521947139045,-4.874989798120566,-4.87498979808675,40.08229150403592,42629.44211135716,25800.876443267134,25800.876443267134,68430.31855462429,78274.58497799236,78274.58497799236,25800.876443267134,104075.46142125949,104075.46142125949,104075.46142125949,130126.71049110663,125618.3337190856,4508.376772021036,0.0,92663.02448937397,57017.881621083136,39605.71429810093,26051.249069847137,65656.96336794808,19866.994235849164,1443.7053609070279,0.0,0.8872560148022346,2.8980051409150644,0.0014947054983599872,1.0,1.0,-0.5710162554162252,356387.38133995794,1558084.4610502296,4.371884479164465,1558084.4610502296,4.371884479164465,0.762611964692476,0.09247642977233905,4.028046144702076,101325.0,128728.2962391096,1.2704495064308867,1.0,0.0,4.0280461447035085,1.2837831980821557,1.284074292300474,3.1376373757808764,23004.45952220529,2345.802034558722,19553.7916556485,1993.9318376457302,0.85,0.850000046155138,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.47959488365,4632.441516551485,5.521881031116543,5.029495848130258,-2.201052577010818,7.230548425141077,3.5505624697336486,3.5,1.0144464199238996,0.6,0.00022673537469430533,1.000182089639829,0.0002266940960480046,199.1546038791256,0.0,8.108266317936846e-06,22.97882674503302,0.02268947751883438,7.550926659723205e-05,0.00015122610809707328,0.0006091457416987154,0.0924764297758284,0.0924764297758284,0.0924764297758284,0.09247642975738722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.2422428081,595.6375912816596,0.0,0.0924764297758284,0.09247642977233905,0.09247642977233905,0.37499227885578695,0.37499227885578695,0.5,10.00003955781106,0.0,0.0,0.0,0.0,0.0,0.0,26051.249069847137,19866.994235849164,0.762611964692476,1.042240076976056,0.6492752622818935,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531707176722757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.43823150222,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16709.959158831527,1443.7053609070279,0.37499227885578695,6.17534620354742,3.5505624697336486,-3.0,-33.0,,,,
3110.0,-30.282845503870753,5.029073716889703,35.04115522330363,24.590508418064587,5.2570316256955305,-26.72895019612047,-40.384208446461685,1.7030196557441057,-4.875502720932502,-4.875502720926021,40.0822868003031,42628.709891603765,25800.6557488619,25800.6557488619,68429.36564046566,78274.40693131926,78274.40693131926,25800.6557488619,104075.06268018116,104075.06268018116,104075.06268018116,130126.63295958919,125618.24321315566,4508.389746433532,0.0,92663.34392067757,57017.64686862423,39606.33005783704,26051.570279408028,65657.90033724507,19867.345566532935,1443.740983641528,0.0,0.8872534315704734,2.897950442628852,0.0014947054983599872,1.0,1.0,-0.5742377582291169,356380.2638354425,1558084.2578878838,4.3719712228714345,1558084.2578878838,4.3719712228714345,0.7626160478409512,0.0924766968540599,4.028046144702076,101325.0,128728.47050528169,1.270451226304285,1.0,0.0,4.028046144701062,1.2837862377186826,1.284077279630513,3.137629946758119,23004.538824003757,2345.8101210916834,19553.855298130402,1993.9383273727933,0.85,0.8499998825330596,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.417981849225,4632.441516551485,5.521906612184266,5.029073716889703,-2.201571769122805,7.230645486012508,3.5504844383723277,3.5,1.0144241252492365,0.6,0.0002266940960480046,1.0001820345745527,0.0002266528373951782,199.15604783105744,0.0,8.220832452691182e-06,23.29783917092681,0.02269769835128707,7.549519473745988e-05,0.0001511989013105447,0.0006090361515071293,0.09247669685683896,0.09247669685683896,0.09247669685683896,0.09247669683766772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.2194988128,595.637598446438,0.0,0.09247669685683896,0.0924766968540599,0.0924766968540599,0.3749922807984885,0.3749922807984885,0.5,10.000039557745612,0.0,0.0,0.0,0.0,0.0,0.0,26051.570279408028,19867.345566532935,0.7626160478409512,1.0422106903965136,0.6492548447733749,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531811970553634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.757243928114,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16710.014882150488,1443.740983641528,0.3749922807984885,6.17534620354742,3.5504844383723277,-3.0,-33.0,,,,
3111.0,-30.28458195549634,5.028653066563527,35.04115429564411,24.590014095325046,5.256585731146632,-26.730557676147505,-40.385829052515305,1.7024453657736602,-4.8760310101963,-4.876031010204482,40.08228368109748,42627.92674573149,25800.478039094956,25800.478039094956,68428.40478482645,78274.20503394237,78274.20503394237,25800.478039094956,104074.68307303733,104074.68307303733,104074.68307303733,130126.58546674984,125618.182211991,4508.403254758828,0.0,92663.66075228996,57017.38245142211,39606.97588985316,26051.902393712506,65658.87828356566,19867.708747129614,1443.7777260864088,0.0,0.8872507646665392,2.8978941065106776,0.0014947054983599872,1.0,1.0,-0.5774342825320673,356372.93321701913,1558084.1231641986,4.372060776611724,1558084.1231641986,4.372060776611724,0.7626202665308843,0.0924769745732529,4.028046144702076,101325.0,128728.64042871854,1.270452903318219,1.0,0.0,4.028046144703688,1.2837890052567345,1.2840799948258197,3.137623182788156,23004.617480404657,2345.8181418124086,19553.92779258756,1993.945719750125,0.85,0.8500001275502018,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.356248398663,4632.441516551485,5.521941536015678,5.028653066563527,-2.2021018405044095,7.230754907067936,3.5504062551949773,3.5,1.0144017871985649,0.6,0.0002266528373951782,1.0001811681623993,0.0002266117825549547,199.15748490886216,0.0,8.216910235738065e-06,23.286723608081676,0.02270591526152281,7.548130488551521e-05,0.00015117153250966299,0.0006089259087142526,0.09247697458003817,0.09247697458003817,0.09247697458003817,0.09247697456133543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.20441934344,595.6376031967203,0.0,0.09247697458003817,0.0924769745732529,0.0924769745732529,0.37499228272912843,0.37499228272912843,0.5,10.000039557111252,0.0,0.0,0.0,0.0,0.0,0.0,26051.902393712506,19867.708747129614,0.7626202665308843,1.0421805332905603,0.6492332470504787,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453191673264206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.74612836527,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16710.07055836461,1443.7777260864088,0.37499228272912843,6.17534620354742,3.5504062551949773,-3.0,-33.0,,,,
3112.0,-30.28631466782784,5.028233247348799,35.041153751825924,24.589280050154798,5.255870690046609,-26.73218862478061,-40.38748702788723,1.7016288335533338,-4.876588986237721,-4.8765889862496525,40.08229290067288,42627.31478669638,25800.378305771705,25800.378305771705,68427.69309246808,78274.12214792833,78274.12214792833,25800.378305771705,104074.50045370003,104074.50045370003,104074.50045370003,130126.76336901773,125618.3447829388,4508.418586078936,0.0,92663.98767463304,57017.18031417827,39607.56373383863,26052.2629153177,65659.82664915633,19868.101949702035,1443.816909355819,0.0,0.8872479026706515,2.8978346055702735,0.0014947054983599872,1.0,1.0,-0.5799602062132863,356365.19078904757,1558084.5213717157,4.372156881882532,1558084.5213717157,4.372156881882532,0.7626248059250307,0.09247728719221834,4.028046144702076,101325.0,128728.83362476235,1.2704548100149258,1.0,0.0,4.028046144704966,1.2837929038639457,1.284083841608051,3.1376136544909285,23004.6986419235,2345.826417984072,19553.996648950597,1993.9527411451004,0.85,0.8500001218583936,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.294311624771,4632.441516551485,5.521993390180881,5.028233247348799,-2.202653462529207,7.230886709878007,3.5503278152080644,3.5,1.0143793757737327,0.6,0.0002266117825549547,1.000180780569592,0.0002265708229525284,199.15891891034676,0.0,8.176378722248084e-06,23.17185729885107,0.022714091640245057,7.546709719473872e-05,0.00015114468536021598,0.0006088177671574262,0.09247728719140172,0.09247728719140172,0.09247728719140172,0.0924772871946766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.2489991593,595.6375891532499,0.0,0.09247728719140172,0.09247728719221834,0.09247728719221834,0.3749922846478373,0.3749922846478373,0.5,10.00003955717043,0.0,0.0,0.0,0.0,0.0,0.0,26052.2629153177,19868.101949702035,0.7626248059250307,1.042154641347158,0.6492145496281797,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532020996095316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.63126205604,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16710.12634326691,1443.816909355819,0.3749922846478373,6.17534620354742,3.5503278152080644,-3.0,-33.0,,,,
3113.0,-30.28804346557339,5.027817283207113,35.04115239110828,24.588837834913306,5.255482509350211,-26.73378344925714,-40.38909432766957,1.7011069603492126,-4.8770048151311585,-4.877004815135735,40.08226824329572,42626.50962752672,25799.915697010983,25799.915697010983,68426.4253245377,78273.89728364741,78273.89728364741,25799.915697010983,104073.8129806584,104073.8129806584,104073.8129806584,130126.31979796468,125617.89246341506,4508.427334549612,0.0,92664.30299317755,57016.91533749192,39608.20850631737,26052.50681730628,65660.71532362365,19868.37078941868,1443.8451678651616,0.0,0.8872458835375946,2.8977902634152914,0.0014947054983599872,1.0,1.0,-0.5839904516714682,356359.42086860933,1558083.456381767,4.372224684235966,1558083.456381767,4.372224684235966,0.7626279854275071,0.09247747161170432,4.028046144702076,101325.0,128728.99074269772,1.270456360648386,1.0,0.0,4.028046144702899,1.2837954259806295,1.2840863117098178,3.137607490403111,23004.776922691195,2345.8344004008704,19554.05690826953,1993.9588858855502,0.85,0.8499998489001654,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.232018687162,4632.441516551485,5.521968000266483,5.027817283207113,-2.203100449840474,7.230917733047587,3.550248924855894,3.5,1.0143568356731125,0.6,0.0002265708229525284,1.000180374669453,0.0002265299626853878,199.16034969031844,0.0,8.157470138215757e-06,23.118270371703456,0.022722249110383272,7.545332611887363e-05,0.00015111749683365477,0.0006087082505178312,0.09247747161036499,0.09247747161036499,0.09247747161036499,0.09247747161541148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.1297709433,595.6376267123653,0.0,0.09247747161036499,0.09247747161170432,0.09247747161170432,0.37499228655977607,0.37499228655977607,0.5,10.000039557287197,0.0,0.0,0.0,0.0,0.0,0.0,26052.50681730628,19868.37078941868,0.7626279854275071,1.0421212286110901,0.6491935005190296,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453212503645239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.577675128894,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16710.182145198018,1443.8451678651616,0.37499228655977607,6.17534620354742,3.550248924855894,-3.0,-33.0,,,,
3114.0,-30.289770433961746,5.027401458983339,35.04115158508494,24.588160612061642,5.254830466035458,-26.735403161581747,-40.39073546938596,1.7003478018968148,-4.877590619898001,-4.877590619909269,40.08228152625873,42625.85276379134,25799.898906833514,25799.898906833514,68425.75167062486,78273.78945147428,78273.78945147428,25799.898906833514,104073.68835830779,104073.68835830779,104073.68835830779,130126.57634551669,125618.13261100881,4508.443734507875,0.0,92664.62774405777,57016.69105491249,39608.81854349476,26052.88798720891,65661.70653070367,19868.786361840215,1443.8864145282726,0.0,0.887242865678482,2.897727796693804,0.0014947054983599872,1.0,1.0,-0.5863794524098012,356351.29253690527,1558084.0300935428,4.372326024135806,1558084.0300935428,4.372326024135806,0.7626327788149675,0.0924778053345354,4.028046144702076,101325.0,128729.18098790864,1.2704582382226364,1.0,0.0,4.028046144700876,1.28379905623713,1.2840898903297682,3.13759861804888,23004.857545124145,2345.842621601071,19554.131009410463,1993.9664420990312,0.85,0.8500000911135805,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.170090988175,4632.441516551485,5.522037598031192,5.027401458983339,-2.2036713069822227,7.231072765965561,3.5501704977520663,3.5,1.0143344279291617,0.6,0.0002265299626853878,1.0001801863393394,0.00022648915243411066,199.16177897445493,0.0,8.13774509216116e-06,23.06236959118473,0.022730386855475432,7.54392674883807e-05,0.0001510906951970071,0.0006086002922886609,0.09247780533780732,0.09247780533780732,0.09247780533780732,0.09247780532420834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.19400032226,595.6376064789016,0.0,0.09247780533780732,0.0924778053345354,0.0924778053345354,0.3749922884665302,0.3749922884665302,0.5,10.000039557022045,0.0,0.0,0.0,0.0,0.0,0.0,26052.88798720891,19868.786361840215,0.7626327788149675,1.0420952376348718,0.6491736967551907,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532228843178525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.52177434837,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16710.23796779426,1443.8864145282726,0.3749922884665302,6.17534620354742,3.5501704977520663,-3.0,-33.0,,,,
3115.0,-30.291491652576426,5.026988765038126,35.04115016215213,24.587749933730834,5.2544768377258455,-26.736987673697325,-40.392333653848596,1.6998578693567576,-4.87803699810587,-4.878036998094736,40.08226211470755,42625.04260729384,25799.523273394138,25799.523273394138,68424.56588068798,78273.55264389086,78273.55264389086,25799.523273394138,104073.075917285,104073.075917285,104073.075917285,130126.23114373347,125617.7774201636,4508.453723569861,0.0,92664.94169705862,57016.431655156724,39609.455602113216,26053.15522644848,65662.6108285617,19869.080370011867,1443.9169617881346,0.0,0.8872406726471043,2.8976801983017197,0.0014947054983599872,1.0,1.0,-0.5902159112454228,356345.09891551954,1558083.1916795287,4.372399666562865,1558083.1916795287,4.372399666562865,0.7626362410738372,0.09247801414871243,4.028046144702076,101325.0,128729.340499916,1.2704598124837503,1.0,0.0,4.028046144704623,1.283801428876826,1.2840922111119797,3.137592819339778,23004.9354868829,2345.8505694485784,19554.195115782255,1993.9729791296984,0.85,0.8499999979105262,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.107648640447,4632.441516551485,5.522031000484681,5.026988765038126,-2.2041397897377157,7.231128554775842,3.55009141958324,3.5,1.01431183416664,0.6,0.00022648915243411066,1.000179588912168,0.00022644848479706382,199.1632035179986,0.0,8.127842244753179e-06,23.034304921630508,0.022738514697720185,7.542557917344586e-05,0.0001510635732606648,0.0006084910438775404,0.09247801415329299,0.09247801415329299,0.09247801415329299,0.09247801414564327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.1001402822,595.6376360465421,0.0,0.09247801415329299,0.09247801414871243,0.09247801414871243,0.37499229036760645,0.37499229036760645,0.5,10.000039556590735,0.0,0.0,0.0,0.0,0.0,0.0,26053.15522644848,19869.080370011867,0.7626362410738372,1.042062827190004,0.6491524182397108,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532332541475532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.49370967882,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16710.293769412026,1443.9169617881346,0.37499229036760645,6.17534620354742,3.55009141958324,-3.0,-33.0,,,,
3116.0,-30.293211132614477,5.026575857006387,35.04114948153097,24.586995562445395,5.253737366652958,-26.738609374626428,-40.39398254882542,1.699020755811046,-4.878637107524071,-4.8786371075252655,40.082280686555386,42624.450442985355,25799.5489638131,25799.5489638131,68423.99940679845,78273.4863277497,78273.4863277497,25799.5489638131,104073.0352915628,104073.0352915628,104073.0352915628,130126.5847369384,125618.1137912044,4508.470945733988,0.0,92665.26961751039,57016.23373358841,39610.039871024426,26053.549445375593,65663.58931640002,19869.5099129533,1443.9593670641336,0.0,0.8872375630496504,2.8976162081506054,0.0014947054983599872,1.0,1.0,-0.5923240884317806,356336.77236409043,1558083.9938257865,4.372504087885153,1558083.9938257865,4.372504087885153,0.7626411884726925,0.09247836366753687,4.028046144702076,101325.0,128729.53536624264,1.2704617356648669,1.0,0.0,4.028046144700729,1.2838054228930167,1.2840961538207676,3.13758305805018,23005.016896191526,2345.858870887768,19554.266699853142,1993.9802786734658,0.85,0.8500001016339329,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.0454041412295,4632.441516551485,5.522110067882641,5.026575857006387,-2.2047204634038953,7.231296320410282,3.5500125926747392,3.5,1.0142893121927827,0.6,0.00022644848479706382,1.000179410027487,0.00022640786495578883,199.16462664064568,0.0,8.099496873755173e-06,22.95397414022216,0.02274661419459394,7.541145893421192e-05,0.0001510370258628519,0.0006083841097341283,0.0924783636669472,0.0924783636669472,0.0924783636669472,0.09247836366806247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.1899418271,595.6376077573859,0.0,0.0924783636669472,0.09247836366753687,0.09247836366753687,0.37499229226347164,0.37499229226347164,0.5,10.000039556651643,0.0,0.0,0.0,0.0,0.0,0.0,26053.549445375593,19869.5099129533,0.7626411884726925,1.0420386719510168,0.6491337267233357,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532435895927116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.41337889741,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16710.34962865131,1443.9593670641336,0.37499229226347164,6.17534620354742,3.5500125926747392,-3.0,-33.0,,,,
3117.0,-30.294934354476375,5.026167112679604,35.04114791443493,24.586532182898395,5.253325259255775,-26.740201771092128,-40.39558932473881,1.698477593737742,-4.879033058482776,-4.879033058470074,40.082253748134306,42623.66757534017,25799.049319220943,25799.049319220943,68422.71689456112,78273.27295366781,78273.27295366781,25799.049319220943,104072.32227288875,104072.32227288875,104072.32227288875,130126.1010488698,125617.62206709533,4508.478981774464,0.0,92665.58575535259,57015.98038449329,39610.67263428811,26053.77877598105,65664.45141026916,19869.763255172667,1443.9861743026966,0.0,0.8872356527699577,2.8975739881917475,0.0014947054983599872,1.0,1.0,-0.5963883320278001,356331.2786061942,1558082.8303136313,4.372568235963294,1558082.8303136313,4.372568235963294,0.7626441993700577,0.09247853393365012,4.028046144702076,101325.0,128729.70000045061,1.2704633604781703,1.0,0.0,4.028046144702801,1.2838080437959625,1.28409872316645,3.1375766526528004,23005.095380357507,2345.866874045419,19554.330396327357,1993.9867739062124,0.85,0.8499999705727573,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.982564954974,4632.441516551485,5.5220773965943915,5.026167112679604,-2.205151265275354,7.231318377954958,3.5499330133602283,3.5,1.0142665752457796,0.6,0.00022640786495578883,1.0001798030219933,0.00022636716345571944,199.16605287826596,0.0,8.090035521736272e-06,22.927160668600596,0.022754704230115677,7.539770173104428e-05,0.00015101016322474454,0.0006082759057882634,0.09247853393249673,0.09247853393249673,0.09247853393249673,0.0924785339359862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.0596840083,595.6376487910279,0.0,0.09247853393249673,0.09247853393365012,0.09247853393365012,0.3749922941571375,0.3749922941571375,0.5,10.00003955674832,0.0,0.0,0.0,0.0,0.0,0.0,26053.77877598105,19869.763255172667,0.7626441993700577,1.0420054599566881,0.649113282147581,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532539147385488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.38656542579,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16710.40546534613,1443.9861743026966,0.3749922941571375,6.17534620354742,3.5499330133602283,-3.0,-33.0,,,,
3118.0,-30.296646473955043,5.025758778317488,35.041146749060246,24.58594492580744,5.252772434873988,-26.741797840902017,-40.397204307932384,1.697809478332388,-4.879600269310345,-4.879600269347424,40.0822622046768,42622.966426919134,25799.000123455044,25799.000123455044,68421.96655037417,78273.12759507116,78273.12759507116,25799.000123455044,104072.1277185262,104072.1277185262,104072.1277185262,130126.27182504746,125617.77733887394,4508.494486173519,0.0,92665.90608501188,57015.74491755846,39611.290186059356,26054.144106521257,65665.43429258061,19870.162270913857,1444.025984508866,0.0,0.8872327463684629,2.897513507765871,0.0014947054983599872,1.0,1.0,-0.5989881275689299,356323.40876008413,1558083.1955657657,4.372665834634619,1558083.1955657657,4.372665834634619,0.7626488204592539,0.09247885025704208,4.028046144702076,101325.0,128729.87788556876,1.2704651160677893,1.0,0.0,4.028046144702921,1.2838112485332194,1.2841018763735583,3.137568820419825,23005.174905181153,2345.87498332062,19554.398365515863,1993.9937048345625,0.85,0.8499999867904453,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.920173626131,4632.441516551485,5.522140611283398,5.025758778317488,-2.205706762279318,7.2314655405968065,3.5498540019166596,3.5,1.014244000547617,0.6,0.00022636716345571944,1.0001786469995866,0.0002263267308643243,199.16746994482423,0.0,8.106357115043698e-06,22.97341606403384,0.02276281058723072,7.538387659556338e-05,0.00015098328686015606,0.0006081676465514992,0.0924788502568494,0.0924788502568494,0.0924788502568494,0.0924788502575739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.10057447926,595.6376359097707,0.0,0.0924788502568494,0.09247885025704208,0.09247885025704208,0.37499229604918777,0.37499229604918777,0.5,10.000039556764552,0.0,0.0,0.0,0.0,0.0,0.0,26054.144106521257,19870.162270913857,0.7626488204592539,1.0419784364101132,0.6490928886117945,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532642624940622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.432820821225,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16710.46116976374,1444.025984508866,0.37499229604918777,6.17534620354742,3.5498540019166596,-3.0,-33.0,,,,
3119.0,-30.29835574049502,5.025352497626632,35.04114547566817,24.585361685045086,5.2522239213929325,-26.74339118485383,-40.39881496047599,1.6971452515479093,-4.880090955621654,-4.880090955623714,40.08225675733715,42622.25989177591,25798.753682905783,25798.753682905783,68421.0135746817,78272.981179978,78272.981179978,25798.753682905783,104071.73486288378,104071.73486288378,104071.73486288378,130126.18494471024,125617.67812891923,4508.506815791019,0.0,92666.22707492765,57015.50578759413,39611.91254148169,26054.450081826468,65666.36262330816,19870.49766698703,1444.0600431857888,0.0,0.8872302780981531,2.89746118778289,0.0014947054983599872,1.0,1.0,-0.6021122888364516,356316.60077412496,1558082.9602866056,4.372748720945226,1558082.9602866056,4.372748720945226,0.7626527370403847,0.09247910426161474,4.028046144702076,101325.0,128730.04942361229,1.2704668090166522,1.0,0.0,4.028046144702188,1.283814434567394,1.2841050112183374,3.1375610339350977,23005.25459391962,2345.8831093104804,19554.46692912683,1994.000696377135,0.85,0.8500000227902347,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.857341452857,4632.441516551485,5.52216212896665,5.025352497626632,-2.2062060590458965,7.231558556672528,3.5497744329052203,3.5,1.0142212665443486,0.6,0.0002263267308643243,1.0001783517925973,0.0002262863722841871,199.1688846679041,0.0,8.052856931482705e-06,22.821796543821986,0.022770863444162202,7.53700908673368e-05,0.0001509566399969875,0.0006080603117570447,0.09247910426114994,0.09247910426114994,0.09247910426114994,0.09247910426300712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.0742343552,595.6376442074016,0.0,0.09247910426114994,0.09247910426161474,0.09247910426161474,0.374992297939624,0.374992297939624,0.5,10.00003955680553,0.0,0.0,0.0,0.0,0.0,0.0,26054.450081826468,19870.49766698703,0.7626527370403847,1.0419491934885363,0.6490729528644124,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532745437205437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.28120130101,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16710.51703915837,1444.0600431857888,0.374992297939624,6.17534620354742,3.5497744329052203,-3.0,-33.0,,,,
3120.0,-30.30006164562642,5.024948203254733,35.04114405776678,24.58484200704845,5.251746322100524,-26.74497441427981,-40.40041653262449,1.6965452194186887,-4.880582900284708,-4.880582900291539,40.08225004106986,42621.53032401766,25798.515324628883,25798.515324628883,68420.04564864654,78272.80497126812,78272.80497126812,25798.515324628883,104071.320295897,104071.320295897,104071.320295897,130126.07609098076,125617.55702107414,4508.519069906619,0.0,92666.54547812049,57015.27083086495,39612.52738583949,26054.755795083747,65667.28318092323,19870.83296033134,1444.0941524068562,0.0,0.8872278079802343,2.8974087343757065,0.0014947054983599872,1.0,1.0,-0.6053246328674504,356309.7754317232,1558082.6702010566,4.372831669614463,1558082.6702010566,4.372831669614463,0.7626566572572042,0.09247935697355066,4.028046144702076,101325.0,128730.22046057098,1.2704684970201923,1.0,0.0,4.028046144700962,1.2838173206088286,1.2841078460972526,3.137553980648776,23005.333640480017,2345.891169816402,19554.533877395865,1994.0075232006716,0.85,0.850000012300967,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.794460520394,4632.441516551485,5.522185434877881,5.024948203254733,-2.20670576356824,7.231653966822973,3.5496948028606745,3.5,1.01419851510305,0.6,0.0002262863722841871,1.0001780035115955,0.00022624609968395859,199.1702966265597,0.0,8.03817339270931e-06,22.78018339493818,0.02277890161755491,7.535638517043651e-05,0.00015092998711375058,0.000607952952713477,0.09247935697358534,0.09247935697358534,0.09247935697358534,0.09247935697244557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.04175862187,595.6376544378625,0.0,0.09247935697358534,0.09247935697355066,0.09247935697355066,0.3749922998288684,0.3749922998288684,0.5,10.000039556819551,0.0,0.0,0.0,0.0,0.0,0.0,26054.755795083747,19870.83296033134,0.7626566572572042,1.0419198470589843,0.6490527437626579,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453284807953963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.23958815213,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16710.572908636223,1444.0941524068562,0.3749922998288684,6.17534620354742,3.5496948028606745,-3.0,-33.0,,,,
3121.0,-30.3017643046378,5.024545102477717,35.04114279802652,24.584261734876804,5.251200390406606,-26.746561536702828,-40.402022435422964,1.695883986399576,-4.881110356312092,-4.881110356304961,40.082251768640184,42620.8327299472,25798.372093243135,25798.372093243135,68419.20482319033,78272.66005407879,78272.66005407879,25798.372093243135,104071.03214732192,104071.03214732192,104071.03214732192,130126.12265616318,125617.58968978,4508.532966383174,0.0,92666.8663021068,57015.03897791163,39613.141471327974,26055.090508841255,65668.23198016922,19871.199312035187,1444.1309920622932,0.0,0.8872251272712811,2.897352495416337,0.0014947054983599872,1.0,1.0,-0.6081597584329757,356302.4575112438,1558082.7448174602,4.372921690466566,1558082.7448174602,4.372921690466566,0.7626609205326809,0.09247964167155581,4.028046144702076,101325.0,128730.40073976117,1.2704702762374653,1.0,0.0,4.028046144699608,1.2838204923581753,1.284110966858879,3.1375462291485876,23005.41328802495,2345.899291605691,19554.603930908772,1994.0146666709604,0.85,0.8500001145855339,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.731517485758,4632.441516551485,5.522229177058393,5.024545102477717,-2.207231103425941,7.231776205903658,3.549615094887863,3.5,1.0141757413965322,0.6,0.00022624609968395859,1.0001776672472071,0.00022620591030257314,199.17170591611176,0.0,8.021105733433673e-06,22.73181364855103,0.022786922723288344,7.534264472716884e-05,0.00015090345495678975,0.0006078460799609203,0.0924796416714007,0.0924796416714007,0.0924796416714007,0.09247964167178482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.0501119969,595.6376518063959,0.0,0.0924796416714007,0.09247964167155581,0.09247964167155581,0.3749923017170516,0.3749923017170516,0.5,10.000039556835057,0.0,0.0,0.0,0.0,0.0,0.0,26055.090508841255,19871.199312035187,0.7626609205326809,1.0418919888668825,0.6490327429984414,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532950521401797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.19121840574,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16710.62878847874,1444.1309920622932,0.3749923017170516,6.17534620354742,3.549615094887863,-3.0,-33.0,,,,
3122.0,-30.303463249244558,5.024144006863468,35.041141502877615,24.583626246918016,5.250592269576171,-26.748151365381943,-40.40363245932383,1.6951670180095937,-4.881599124580475,-4.881599124521327,40.08224822755023,42620.16841518985,25798.131473743084,25798.131473743084,68418.29988893293,78272.54345691943,78272.54345691943,25798.131473743084,104070.67493066251,104070.67493066251,104070.67493066251,130126.07151510913,125617.52610715774,4508.545407951383,0.0,92667.18931928,57014.81428539658,39613.75003764826,26055.396584446607,65669.14662209486,19871.53485499764,1444.1649771035156,0.0,0.887222661698339,2.8973003822326273,0.0014947054983599872,1.0,1.0,-0.6111384131921795,356295.67644968216,1558082.5918724195,4.3730044871663205,1558082.5918724195,4.3730044871663205,0.7626648395311575,0.09247989758440041,4.028046144702076,101325.0,128730.58129733187,1.2704720582021403,1.0,0.0,4.028046144701947,1.2838239242954312,1.2841143479738624,3.1375378418132276,23005.493480048972,2345.907468916396,19554.671596099404,1994.0215666001545,0.85,0.8500000929368362,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.668326118426,4632.441516551485,5.522252367427401,5.024144006863468,-2.2077277825012507,7.231871789364718,3.5495350731588875,3.5,1.0141528780453963,0.6,0.00022620591030257314,1.0001772820993786,0.0002261658151520553,199.1731121488539,0.0,8.004587650252195e-06,22.68500140081472,0.022794927310938597,7.532887134839896e-05,0.0001508770389541742,0.0006077396750834263,0.09247989757937791,0.09247989757937791,0.09247989757937791,0.09247989759243225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.0329873028,595.6376572010141,0.0,0.09247989757937791,0.09247989758440041,0.09247989758440041,0.37499230360439195,0.37499230360439195,0.5,10.000039557290659,0.0,0.0,0.0,0.0,0.0,0.0,26055.396584446607,19871.53485499764,0.7626648395311575,1.0418636971584019,0.6490135871637775,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533052769707187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.144406158004,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16710.684676488356,1444.1649771035156,0.37499230360439195,6.17534620354742,3.5495350731588875,-3.0,-33.0,,,,
3123.0,-30.30515921279556,5.02374557917134,35.041139806788706,24.58316688369962,5.250181094774801,-26.749719167886024,-40.40521656917406,1.6946278976433002,-4.882054841533602,-4.882054841490157,40.08223406903387,42619.409468052145,25797.81132305755,25797.81132305755,68417.22079110969,78272.34255229626,78272.34255229626,25797.81132305755,104070.15387535382,104070.15387535382,104070.15387535382,130125.82726670797,125617.27118150226,4508.556085205708,0.0,92667.50535242552,57014.57226839809,39614.37009336381,26055.673391354154,65670.04348471796,19871.839371659447,1444.1963394413153,0.0,0.8872204020011244,2.8972517936951157,0.0014947054983599872,1.0,1.0,-0.6146471765956107,356289.35402589466,1558081.9803458222,4.373080370604009,1558081.9803458222,4.373080370604009,0.7626684243844322,0.09248011945175215,4.028046144702076,101325.0,128730.7483256118,1.270473706643097,1.0,0.0,4.028046144704145,1.2838265253098609,1.2841168980987898,3.137531485205821,23005.571938223024,2345.915469423608,19554.740235539248,1994.0285658751204,0.85,0.8500001776982414,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.605081316468,4632.441516551485,5.522258597207379,5.02374557917134,-2.2081996392462373,7.231945218417577,3.549454984486052,3.5,1.0141299955674434,0.6,0.0002261658151520553,1.0001769734676573,0.0002261257968856537,199.17451593168272,0.0,7.985875910715384e-06,22.631972330967397,0.02280291318684931,7.531532193051906e-05,0.00015085049322153624,0.0006076327476474156,0.09248011945155149,0.09248011945155149,0.09248011945155149,0.09248011945164857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.96452543203,595.6376787677805,0.0,0.09248011945155149,0.09248011945175215,0.09248011945175215,0.37499230549282275,0.37499230549282275,0.5,10.000039557321282,0.0,0.0,0.0,0.0,0.0,0.0,26055.673391354154,19871.839371659447,0.7626684243844322,1.0418330362006085,0.6489931665413026,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533154796325911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.09137708815,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16710.740582154584,1444.1963394413153,0.37499230549282275,6.17534620354742,3.549454984486052,-3.0,-33.0,,,,
3124.0,-30.306852943590854,5.0233475946802235,35.0411385335182,24.582558532152348,5.249602764912715,-26.751301505019164,-40.40682166870681,1.693938340792487,-4.882612322836451,-4.882612322879173,40.082242876286806,42618.74728351406,25797.75813891826,25797.75813891826,68416.50542243232,78272.21524060621,78272.21524060621,25797.75813891826,104069.97337952447,104069.97337952447,104069.97337952447,130126.00580138525,125617.4344369317,4508.571364453561,0.0,92667.82729294644,57014.359333319124,39614.96439958591,26056.032421860782,65670.9968214467,19872.23194358372,1444.2354882480995,0.0,0.8872175433256517,2.897192355918695,0.0014947054983599872,1.0,1.0,-0.6171597024302855,356281.61988637893,1558082.3607436004,4.373176368852498,1558082.3607436004,4.373176368852498,0.7626729818969327,0.09248043108821148,4.028046144702076,101325.0,128730.92498585593,1.2704754501441493,1.0,0.0,4.028046144699789,1.2838298288827878,1.2841201510395923,3.13752341165601,23005.651862958086,2345.923619478424,19554.80282123277,1994.0349478397588,0.85,0.8499999451316741,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.541943603253,4632.441516551485,5.522321847980655,5.0233475946802235,-2.2087456192051858,7.23209321388541,3.549375032143699,3.5,1.014107152041057,0.6,0.0002261257968856537,1.0001767429165822,0.0002260858378152803,199.175917883901,0.0,7.970618838965477e-06,22.58873378962816,0.022810883805688277,7.530159527934912e-05,0.00015082420160630457,0.0006075268438080438,0.09248043108922507,0.09248043108922507,0.09248043108922507,0.09248043109250817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.0071128348,595.6376653519445,0.0,0.09248043108922507,0.09248043108821148,0.09248043108821148,0.37499230738042627,0.37499230738042627,0.5,10.00003955710611,0.0,0.0,0.0,0.0,0.0,0.0,26056.032421860782,19872.23194358372,0.7626729818969327,1.0418070188343633,0.6489736618341648,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533256645289658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.048138546816,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16710.7964909098,1444.2354882480995,0.37499230738042627,6.17534620354742,3.549375032143699,-3.0,-33.0,,,,
