time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3125.0,-30.308547708229007,5.022951970508344,35.04113698995733,24.58205282399433,5.249139860397906,-26.752873325928007,-40.40840630242599,1.6933524397586215,-4.883080305353644,-4.883080305331949,40.08223253115208,42617.99584689414,25797.474900620866,25797.474900620866,68415.470747515,78272.03606929195,78272.03606929195,25797.474900620866,104069.51096991281,104069.51096991281,104069.51096991281,130125.83082145076,125617.24813630889,4508.582685141871,0.0,92668.1450259643,57014.10479207018,39615.600259882354,26056.319851537944,65671.9201114203,19872.547884117164,1444.2678223347075,0.0,0.8872152075732322,2.8971424611051275,0.0014947054983599872,1.0,1.0,-0.620479991760817,356275.12749756867,1558081.9139217427,4.373254806939548,1558081.9139217427,4.373254806939548,0.76267669407444,0.09248066538585119,4.028046144702076,101325.0,128731.09129034668,1.2704770914418622,1.0,0.0,4.028046144702596,1.2838326481588096,1.2841229196497284,3.1375165217046326,23005.730743141292,2345.931663018594,19554.86906017593,1994.0417023321859,0.85,0.8499999099574714,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.478386504622,4632.441516551485,5.522336349697535,5.022951970508344,-2.2092258317810427,7.232177802289387,3.5492945494541646,3.5,1.0140841569869041,0.6,0.0002260858378152803,1.0001768532667394,0.00022604586086635316,199.17732070935327,0.0,7.958884519409779e-06,22.555478728007312,0.02281884269020769,7.528804591893569e-05,0.0001507977918963446,0.0006074204642776568,0.09248066538524026,0.09248066538524026,0.09248066538524026,0.09248066539384654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.9570905323,595.6376811098968,0.0,0.09248066538524026,0.09248066538585119,0.09248066538585119,0.3749923092663827,0.3749923092663827,0.5,10.000039557044635,0.0,0.0,0.0,0.0,0.0,0.0,26056.319851537944,19872.547884117164,0.76267669407444,1.0417766167250773,0.6489530955481062,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533358361530402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.01488348519,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16710.852387862444,1444.2678223347075,0.3749923092663827,6.17534620354742,3.5492945494541646,-3.0,-33.0,,,,
3126.0,-30.31023361346741,5.022557407399943,35.04113567972509,24.581448698323243,5.248565230514908,-26.75444809124093,-40.4100027057342,1.6926672822322533,-4.883606990451199,-4.883606990427331,40.082236176194066,42617.33156150652,25797.34757301172,25797.34757301172,68414.67913451824,78271.91084583437,78271.91084583437,25797.34757301172,104069.25841884609,104069.25841884609,104069.25841884609,130125.91366765942,125617.31694424033,4508.596723419092,0.0,92668.466224283,57013.88694117205,39616.1992034566,26056.65524881334,65672.85445226994,19872.915186514867,1444.304670567537,0.0,0.8872125235878159,2.8970863084200307,0.0014947054983599872,1.0,1.0,-0.6231732299640385,356267.82083043776,1558082.0713579205,4.373344939562966,1558082.0713579205,4.373344939562966,0.7626809733156334,0.09248095260561788,4.028046144702076,101325.0,128731.26973222582,1.270478852526285,1.0,0.0,4.028046144702929,1.2838359311272143,1.284126152033889,3.1375084985862887,23005.81048361773,2345.9397942842593,19554.936211937453,1994.0485499061815,0.85,0.8499998826758302,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.414867305866,4632.441516551485,5.5223841824799775,5.022557407399943,-2.20974859752817,7.2323060049281125,3.549214115486781,3.5,1.014061175853366,0.6,0.00022604586086635316,1.0001759311225122,0.0002260060993595982,199.17871621888094,0.0,7.962501577440141e-06,22.56572947046536,0.022826805191785128,7.527439820245423e-05,0.00015077146266389893,0.0006073144089144111,0.09248095260515832,0.09248095260515832,0.09248095260515832,0.092480952606318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.9747154355,595.6376755577287,0.0,0.09248095260515832,0.09248095260561788,0.09248095260561788,0.3749923111516358,0.3749923111516358,0.5,10.00003955709419,0.0,0.0,0.0,0.0,0.0,0.0,26056.65524881334,19872.915186514867,0.7626809733156334,1.0417497412761467,0.6489337476944933,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533460141220829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.02513422765,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16710.908207646073,1444.304670567537,0.3749923111516358,6.17534620354742,3.549214115486781,-3.0,-33.0,,,,
3127.0,-30.311917330808512,5.0221651551824085,35.04113403960725,24.581027298141294,5.248195671598711,-26.75600045299249,-40.41156931836156,1.6921665292538637,-4.884074541135192,-4.884074541147675,40.08222403761552,42616.553119263444,25797.070266070386,25797.070266070386,68413.62338533383,78271.69524445856,78271.69524445856,25797.070266070386,104068.76551052895,104068.76551052895,104068.76551052895,130125.70638678872,125617.09850750626,4508.607879282453,0.0,92668.7807212685,57013.63858701991,39616.82459360955,26056.94087625978,65673.76546986934,19873.229449219423,1444.3369220901093,0.0,0.8872101964080606,2.897036461087867,0.0014947054983599872,1.0,1.0,-0.6266105374461404,356261.33462958847,1558081.5470747135,4.373423090368984,1558081.5470747135,4.373423090368984,0.7626846736765529,0.09248118388761899,4.028046144702076,101325.0,128731.42863179618,1.2704804207431155,1.0,0.0,4.02804614470112,1.2838383522792705,1.28412852268326,3.1375025816535693,23005.88856042574,2345.947755902958,19555.006738696724,1994.0557416341692,0.85,0.850000063563502,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.35107959131,4632.441516551485,5.522400227800334,5.0221651551824085,-2.2102277018168834,7.232392856999292,3.5491333422332607,3.5,1.0140380977809316,0.6,0.0002260060993595982,1.0001757052147002,0.00022596639588549412,199.1801099346563,0.0,7.919645870383231e-06,22.444276396666076,0.02283472483765551,7.526100739159165e-05,0.00015074509196800654,0.0006072081865344886,0.09248118389325981,0.09248118389325981,0.09248118389325981,0.09248118387286497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.9160231129,595.6376940468787,0.0,0.09248118389325981,0.09248118388761899,0.09248118388761899,0.37499231303677066,0.37499231303677066,0.5,10.000039556628556,0.0,0.0,0.0,0.0,0.0,0.0,26056.94087625978,19873.229449219423,0.7626846736765529,1.041719214603608,0.6489128926042107,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533561390209369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.90368115385,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16710.964148420855,1444.3369220901093,0.37499231303677066,6.17534620354742,3.5491333422332607,-3.0,-33.0,,,,
3128.0,-30.313598136835346,5.021772912557436,35.04113293626305,24.58043951718139,5.247638683286249,-26.757569274193212,-40.413161006849236,1.6914977668051472,-4.884648044697883,-4.884648044762313,40.08223624471833,42615.891239597186,25797.069114936334,25797.069114936334,68412.96035453351,78271.56478594952,78271.56478594952,25797.069114936334,104068.63390088585,104068.63390088585,104068.63390088585,130125.94629360591,125617.32243045406,4508.623863151845,0.0,92669.10173828594,57013.4281767131,39617.415068414266,26057.312392720065,65674.72746113433,19873.63572588445,1444.3772943271501,0.0,0.8872072439781175,2.8969753186469536,0.0014947054983599872,1.0,1.0,-0.6289847154981203,356253.3787004039,1558082.0743163556,4.373522238582461,1558082.0743163556,4.373522238582461,0.7626893912296488,0.0924815092975466,4.028046144702076,101325.0,128731.6075747601,1.2704821867728606,1.0,0.0,4.028046144702752,1.2838415581269629,1.2841316782799075,3.137494747076672,23005.968255892454,2345.9558825789086,19555.07090104481,1994.06228437283,0.85,0.849999908003708,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.287322500877,4632.441516551485,5.522475355064501,5.021772912557436,-2.210784143956894,7.23255705651433,3.5490526084933047,3.5,1.014015030998087,0.6,0.00022596639588549412,1.000175403796802,0.00022592676747268018,199.181501257785,0.0,7.908142336837156e-06,22.4116753825965,0.02284263297999235,7.52474044975488e-05,0.0001507189913879453,0.0006071030521935985,0.09248150930739606,0.09248150930739606,0.09248150930739606,0.09248150927180261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.9750530128,595.637675451321,0.0,0.09248150930739606,0.0924815092975466,0.0924815092975466,0.37499231491974583,0.37499231491974583,0.5,10.000039555800244,0.0,0.0,0.0,0.0,0.0,0.0,26057.312392720065,19873.63572588445,0.7626893912296488,1.0416938600166958,0.6488933092994845,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453366250914758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.87108013978,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16711.02007682967,1444.3772943271501,0.37499231491974583,6.17534620354742,3.5490526084933047,-3.0,-33.0,,,,
3129.0,-30.31527461967913,5.021382883574833,35.04113176941006,24.57977196844297,5.246992055261836,-26.759142788917856,-40.414757060911484,1.6907484809061724,-4.885119239454582,-4.885119239439524,40.0822322056823,42615.2664852203,25796.803477916543,25796.803477916543,68412.06996313685,78271.47437450253,78271.47437450253,25796.803477916543,104068.27785241908,104068.27785241908,104068.27785241908,130125.8844151896,125617.24861173054,4508.635803459072,0.0,92669.42589583289,57013.21800764388,39618.00876465445,26057.606562770525,65675.61532742498,19873.958749113874,1444.4100456131596,0.0,0.8872048689802906,2.896925084329217,0.0014947054983599872,1.0,1.0,-0.631901697671367,356246.8421546339,1558081.8998639656,4.373601995853365,1558081.8998639656,4.373601995853365,0.7626931775656073,0.09248175503251668,4.028046144702076,101325.0,128731.7953702229,1.2704840401699768,1.0,0.0,4.02804614470705,1.283845139979056,1.2841352100620271,3.1374859936516857,23006.04873102489,2345.9640887586374,19555.144109979676,1994.0697496066116,0.85,0.8500001168652884,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.223050825825,4632.441516551485,5.522494472482089,5.021382883574833,-2.2112655524687277,7.232648436043561,3.5489712238934086,3.5,1.0139917782552597,0.6,0.00022592676747268018,1.0001749550122518,0.0002258872473665496,199.18288901945212,0.0,7.893246756743128e-06,22.369461308610024,0.02285052622674909,7.523376657710898e-05,0.0001506930008955712,0.000606998361290992,0.0924817550319411,0.0924817550319411,0.0924817550319411,0.0924817550333363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.95552248694,595.6376816038015,0.0,0.0924817550319411,0.09248175503251668,0.09248175503251668,0.3749923167995346,0.3749923167995346,0.5,10.000039555857363,0.0,0.0,0.0,0.0,0.0,0.0,26057.606562770525,19873.958749113874,0.7626931775656073,1.0416662199823985,0.6488750242043779,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453376345458316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.8288660658,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16711.076007437907,1444.4100456131596,0.3749923167995346,6.17534620354742,3.5489712238934086,-3.0,-33.0,,,,
3130.0,-30.31694850323471,5.020996031426118,35.04113006975474,24.579291510768257,5.246555254868748,-26.760692913649564,-40.41632325444368,1.6901881124310496,-4.88554284270765,-4.885542842717793,40.082214499188524,42614.52892615133,25796.4222578356,25796.4222578356,68410.95118398694,78271.29194955205,78271.29194955205,25796.4222578356,104067.71420738765,104067.71420738765,104067.71420738765,130125.57413921834,125616.92879754136,4508.645341676981,0.0,92669.7427006064,57012.97967645601,39618.625582389315,26057.859931830702,65676.48551422002,19874.238335354177,1444.4390676155747,0.0,0.8872027846402918,2.8968799243536862,0.0014947054983599872,1.0,1.0,-0.6354717282347906,356240.9658918798,1558081.13509579,4.3736719924812695,1558081.13509579,4.3736719924812695,0.7626964910912355,0.09248195425270042,4.028046144702076,101325.0,128731.96083957226,1.270485673225485,1.0,0.0,4.028046144701924,1.2838478391456574,1.28413785909803,3.1374793973891473,23006.127380762784,2345.972108799925,19555.207167677854,1994.0761797023301,0.85,0.8499999519271325,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.158789652632,4632.441516551485,5.522488834029541,5.020996031426118,-2.21171135295507,7.232707384381188,3.548889853337919,3.5,1.0139685295251197,0.6,0.0002258872473665496,1.0001746861315435,0.00022584779488894283,199.18427464656062,0.0,7.871728913442674e-06,22.30847974069654,0.022858397955662534,7.522038602986826e-05,0.00015066686133668135,0.0006068930699415816,0.0924819542553189,0.0924819542553189,0.0924819542553189,0.09248195424294876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.86990564305,595.6377085746941,0.0,0.0924819542553189,0.09248195425270042,0.09248195425270042,0.37499231868031657,0.37499231868031657,0.5,10.0000395557173,0.0,0.0,0.0,0.0,0.0,0.0,26057.859931830702,19874.238335354177,0.7626964910912355,1.0416353836286636,0.648855196688693,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533864141713826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.76788449789,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16711.131968627044,1444.4390676155747,0.37499231868031657,6.17534620354742,3.548889853337919,-3.0,-33.0,,,,
3131.0,-30.318618517829627,5.020609953086845,35.04112865182433,24.578737082798057,5.24603466740013,-26.762248183816265,-40.417897690180666,1.6895530565681403,-4.886075722111968,-4.886075722118873,40.082219228405606,42613.8424888188,25796.32940071376,25796.32940071376,68410.17188953256,78271.14924280053,78271.14924280053,25796.32940071376,104067.47864351429,104067.47864351429,104067.47864351429,130125.67840533132,125617.01877311841,4508.65963221291,0.0,92670.06238394957,57012.75563054854,39619.22972600114,26058.199761817024,65677.42948781817,19874.610773666584,1444.4763856564884,0.0,0.887200065066108,2.896823115331983,0.0014947054983599872,1.0,1.0,-0.6381181081965224,356233.5738484487,1558081.3393557002,4.3737633219786005,1558081.3393557002,4.3737633219786005,0.7627008371771242,0.09248224642859415,4.028046144702076,101325.0,128732.13037327642,1.2704873463930562,1.0,0.0,4.0280461447044145,1.2838508870688894,1.2841408570560495,3.1374719488634333,23006.206745132422,2345.98020171337,19555.277898996348,1994.0833922895533,0.85,0.8500000941325884,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.094771366012,4632.441516551485,5.522544641749988,5.020609953086845,-2.2122366060094483,7.232846559096293,3.548808791079015,3.5,1.0139453688797186,0.6,0.00022584779488894283,1.0001742847228132,0.00022580843992758118,199.18565708798775,0.0,7.858313135115851e-06,22.27045942491832,0.02286625626879765,7.520693728436604e-05,0.00015064085760457677,0.0006067883257087299,0.0924822464283494,0.0924822464283494,0.0924822464283494,0.09248224642907495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.8927731082,595.637701371017,0.0,0.0924822464283494,0.09248224642859415,0.09248224642859415,0.374992320561103,0.374992320561103,0.5,10.000039555731105,0.0,0.0,0.0,0.0,0.0,0.0,26058.199761817024,19874.610773666584,0.7627008371771242,1.0416085468482177,0.6488354191255735,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533964674065971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.7298641821,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16711.187926005823,1444.4763856564884,0.374992320561103,6.17534620354742,3.548808791079015,-3.0,-33.0,,,,
3132.0,-30.320286207306964,5.020225636557299,35.0411272257437,24.578165856096916,5.245495097076697,-26.76380323292627,-40.419472090993054,1.6889010179781934,-4.886562240065359,-4.886562240110456,40.082216157377616,42613.1658540899,25796.117983532073,25796.117983532073,68409.28383762197,78271.01536427278,78271.01536427278,25796.117983532073,104067.13334780486,104067.13334780486,104067.13334780486,130125.63751772504,125616.96546553366,4508.672052191375,0.0,92670.38280025062,57012.53328808688,39619.83279129304,26058.504169920183,65678.33696121322,19874.945138035666,1444.5102365282773,0.0,0.8871976087259587,2.896771249564155,0.0014947054983599872,1.0,1.0,-0.6410417389312215,356226.825030992,1558081.2067144439,4.373845811805132,1558081.2067144439,4.373845811805132,0.7627047588164206,0.09248250180973389,4.028046144702076,101325.0,128732.30926056427,1.2704891118733213,1.0,0.0,4.028046144704101,1.283854014136341,1.2841439343011236,3.1374643069615473,23006.286291465698,2345.988313181943,19555.34323736933,1994.0900549493792,0.85,0.8499999952023324,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.030427652401,4632.441516551485,5.52257545376275,5.020225636557299,-2.2127276990010123,7.232953335558312,3.5487273174990444,3.5,1.0139220907140127,0.6,0.00022580843992758118,1.0001740444322913,0.00022576914606472546,199.18703762163602,0.0,7.8389438384917e-06,22.21556683828548,0.022874095212636142,7.519349106041843e-05,0.00015061494886716277,0.0006066839641188753,0.0924825018126844,0.0924825018126844,0.0924825018126844,0.09248250179674919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.87792444165,595.6377060486137,0.0,0.0924825018126844,0.09248250180973389,0.09248250180973389,0.37499232244250863,0.37499232244250863,0.5,10.000039555544449,0.0,0.0,0.0,0.0,0.0,0.0,26058.504169920183,19874.945138035666,0.7627047588164206,1.0415806337791642,0.6488161519567005,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534064975376229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.67497159547,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16711.243905096664,1444.5102365282773,0.37499232244250863,6.17534620354742,3.5487273174990444,-3.0,-33.0,,,,
3133.0,-30.321949721572203,5.019843284733855,35.04112566580746,24.577663570549362,5.245032409360284,-26.765346762889475,-40.421029658149905,1.6883186423910703,-4.88703769974552,-4.887037699757448,40.08220944313464,42612.43752187735,25795.882218814157,25795.882218814157,68408.31974069151,78270.84940451894,78270.84940451894,25795.882218814157,104066.7316233331,104066.7316233331,104066.7316233331,130125.53032159575,125616.8464469365,4508.683874659253,0.0,92670.70036646053,57012.288484056706,39620.457647115356,26058.79869826266,65679.25634537802,19875.26906151472,1444.543208181357,0.0,0.8871952215773383,2.896720563383906,0.0014947054983599872,1.0,1.0,-0.6441490137242454,356220.229707193,1558080.9167163337,4.373925978311366,1558080.9167163337,4.373925978311366,0.7627085688658319,0.09248274566732925,4.028046144702076,101325.0,128732.46977474136,1.2704906960250812,1.0,0.0,4.028046144702548,1.2838568156745354,1.2841466860216417,3.137457460617016,23006.36513023727,2345.9963524993013,19555.40595683409,1994.0964505548877,0.85,0.8499998085804704,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.9659949068755,4632.441516551485,5.522601159362208,5.019843284733855,-2.213210233499584,7.233053518233438,3.548645731934443,3.5,1.013898780552698,0.6,0.00022576914606472546,1.0001736110305242,0.00022572995685429584,199.18841471587626,0.0,7.826828138942691e-06,22.181230945763588,0.022881922040775084,7.518019079222853e-05,0.00015058895527249693,0.0006065792607200946,0.09248274566717883,0.09248274566717883,0.09248274566717883,0.09248274566753516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.8454585061,595.6377162759874,0.0,0.09248274566717883,0.09248274566732925,0.09248274566732925,0.37499232432360596,0.37499232432360596,0.5,10.000039555556521,0.0,0.0,0.0,0.0,0.0,0.0,26058.79869826266,19875.26906151472,0.7627085688658319,1.0415513747744427,0.6487959805421285,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45341651383607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.64063570295,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16711.29987510021,1444.543208181357,0.37499232432360596,6.17534620354742,3.548645731934443,-3.0,-33.0,,,,
3134.0,-30.323611058084058,5.019462043302267,35.041124322442094,24.577069957181834,5.244466902737487,-26.766898798768597,-40.42260734187437,1.6876439974628663,-4.887551533842441,-4.887551533837856,40.08221257189993,42611.80200243922,25795.748971775596,25795.748971775596,68407.55097421481,78270.72989274035,78270.72989274035,25795.748971775596,104066.47886451594,104066.47886451594,104066.47886451594,130125.60392971963,125616.90639733677,4508.697532382848,0.0,92671.0216719828,57012.09378030302,39621.03099075532,26059.125065203683,65680.156055959,19875.627095085623,1444.579152319225,0.0,0.8871926042162122,2.8966657871026036,0.0014947054983599872,1.0,1.0,-0.6468006253112435,356213.10218162916,1558081.051853509,4.374013876275277,1558081.051853509,4.374013876275277,0.7627127559100293,0.09248302518753766,4.028046144702076,101325.0,128732.65367287761,1.270492510958575,1.0,0.0,4.028046144701232,1.2838600480299691,1.2841498687907986,3.137449561486821,23006.444897328,2346.0044864788692,19555.476050286507,1994.1035980978731,0.85,0.8499999081804118,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.901523785371,4632.441516551485,5.522648859201451,5.019462043302267,-2.213720505903254,7.233182549205521,3.548564098528632,3.5,1.0138754567224664,0.6,0.00022572995685429584,1.000173386096266,0.0002256908252031508,199.1897900241534,0.0,7.80603669944344e-06,22.122308006222706,0.02288972807747453,7.516672096364049e-05,0.00015056323589065536,0.0006064756618632235,0.09248302519044323,0.09248302519044323,0.09248302519044323,0.09248302517854892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.8605882425,595.6377115098303,0.0,0.09248302519044323,0.09248302518753766,0.09248302518753766,0.3749923262052517,0.3749923262052517,0.5,10.000039555352203,0.0,0.0,0.0,0.0,0.0,0.0,26059.125065203683,19875.627095085623,0.7627127559100293,1.0415254025269383,0.6487774171263277,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45342650518933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.58171276341,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16711.355873157518,1444.579152319225,0.3749923262052517,6.17534620354742,3.548564098528632,-3.0,-33.0,,,,
3135.0,-30.3252677055184,5.019083076687323,35.04112273539026,24.57658377187329,5.244021587286717,-26.768434285542156,-40.42415987988932,1.6870778516393157,-4.8880101141608066,-4.888010114165854,40.0822028541729,42611.08261158666,25795.475993793152,25795.475993793152,68406.5586053798,78270.5586445166,78270.5586445166,25795.475993793152,104066.03463830975,104066.03463830975,104066.03463830975,130125.44112139556,125616.73246172458,4508.708659670989,0.0,92671.33857948614,57011.86254687065,39621.64003623943,26059.406483085808,65681.04651932523,19875.937034313123,1444.610858032699,0.0,0.8871903134298722,2.8966169017333847,0.0014947054983599872,1.0,1.0,-0.6500185935784089,356206.74119000806,1558080.632129381,4.374090807277194,1558080.632129381,4.374090807277194,0.7627164128704871,0.09248325539116392,4.028046144702076,101325.0,128732.8196989879,1.2704941495088864,1.0,0.0,4.028046144702433,1.2838627734439925,1.284152544577776,3.137442901235267,23006.523572569535,2346.012509120804,19555.54492887784,1994.110621759504,0.85,0.8499999953141002,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.836813333649,4632.441516551485,5.522666927723927,5.019083076687323,-2.2141899438549344,7.233273020542258,3.5484821628379932,3.5,1.0138520465251408,0.6,0.0002256908252031508,1.0001728990294043,0.00022565181022417974,199.19116146740814,0.0,7.79462537487639e-06,22.089968312399687,0.022897522702849404,7.515346800059964e-05,0.0001505373572025512,0.0006063714213133755,0.09248325539178616,0.09248325539178616,0.09248325539178616,0.0924832553863477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.8135994061,595.6377263121854,0.0,0.09248325539178616,0.09248325539116392,0.09248325539116392,0.37499232808646865,0.37499232808646865,0.5,10.000039555350607,0.0,0.0,0.0,0.0,0.0,0.0,26059.406483085808,19875.937034313123,0.7627164128704871,1.0414961732568109,0.648757668607629,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534364835937352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.54937306959,25750.0,,,,,,,,,,,,,,,,,4.0,1.0,-3.0,0.0,16711.411859392007,1444.610858032699,0.37499232808646865,6.17534620354742,3.5484821628379932,-3.0,-33.0,,,,
3136.0,-30.326927099714396,5.018705028251633,35.041121404529555,24.57600461728873,5.243472451385008,-26.76998296898066,-40.42572561940176,1.6864178366594635,-4.888530191288055,-4.888530191281945,40.08220707186547,42610.40625319744,25795.36581227686,25795.36581227686,68405.7720654743,78270.43153966988,78270.43153966988,25795.36581227686,104065.79735194673,104065.79735194673,104065.79735194673,130125.53486479275,125616.81229260267,4508.722572190073,0.0,92671.65934421113,57011.63404588237,39622.2503314764,26059.73751284602,65681.98784432243,19876.30023177461,1444.6472724340654,0.0,0.8871876603719848,2.8965614614980666,0.0014947054983599872,1.0,1.0,-0.6526300567059593,356199.5272807962,1558080.814297949,4.374179904707442,1558080.814297949,4.374179904707442,0.7627206614025444,0.09248353991711615,4.028046144702076,101325.0,128732.9932970469,1.270495862788521,1.0,0.0,4.028046144702163,1.2838659371270493,1.284155658882274,3.1374351699958427,23006.603205402294,2346.0206294098693,19555.60931027843,1994.1171868353035,0.85,0.8499998515941928,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.772142432012,4632.441516551485,5.522719804277489,5.018705028251633,-2.214704014761934,7.233409043013567,3.5484002779813224,3.5,1.0138286508518064,0.6,0.00022565181022417974,1.0001731880806173,0.0002256127367873327,199.19253520131593,0.0,7.771438975874064e-06,22.024258057627097,0.022905294141825277,7.514010453356104e-05,0.00015051170569061872,0.0006062680958396303,0.0924835399178509,0.0924835399178509,0.0924835399178509,0.09248353991204886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.8339939212,595.6377198875301,0.0,0.0924835399178509,0.09248353991711615,0.09248353991711615,0.37499232996815346,0.37499232996815346,0.5,10.000039555268836,0.0,0.0,0.0,0.0,0.0,0.0,26059.73751284602,19876.30023177461,0.7627206614025444,1.0414692720264147,0.6487380734302898,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534464339648325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.48366281482,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16711.46788418647,1444.6472724340654,0.37499232996815346,6.17534620354742,3.5484002779813224,-3.0,-33.0,,,,
3137.0,-30.32857753706588,5.018329097200587,35.041119932353205,24.57546457825231,5.242965910602846,-26.77151894362427,-40.42728199912233,1.6857974501519062,-4.88899368532077,-4.888993685323371,40.08220033281572,42609.72966026076,25795.11172612833,25795.11172612833,68404.84138638909,78270.29023298615,78270.29023298615,25795.11172612833,104065.40195911448,104065.40195911448,104065.40195911448,130125.42620804042,125616.69212775034,4508.73408029008,0.0,92671.97791635775,57011.41734465796,39622.84507966643,26060.024248925947,65682.86932859238,19876.615864050797,1444.6794119871938,0.0,0.8871853338186957,2.8965120537282716,0.0014947054983599872,1.0,1.0,-0.6556738044252484,356193.098323517,1558080.523228947,4.37425803745866,1558080.523228947,4.37425803745866,0.762724380997842,0.09248377733114296,4.028046144702076,101325.0,128733.16611564059,1.2704975683754314,1.0,0.0,4.028046144704068,1.2838689158253291,1.2841585880849549,3.1374278908471473,23006.682293907037,2346.028694192924,19555.67879050954,1994.1242718471183,0.85,0.8499999496097949,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.707190852782,4632.441516551485,5.522742204145455,5.018329097200587,-2.2151763435378924,7.23350544073848,3.548318038497701,3.5,1.013805153856486,0.6,0.0002256127367873327,1.0001722555284107,0.00022557388043936195,199.19390153692171,0.0,7.783136944589335e-06,22.057410100966177,0.022913077278769865,7.512682312912722e-05,0.00015048591365820547,0.000606164204342904,0.09248377733069368,0.09248377733069368,0.09248377733069368,0.09248377733250197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.8014079159,595.6377301527298,0.0,0.09248377733069368,0.09248377733114296,0.09248377733114296,0.37499233184989106,0.37499233184989106,0.5,10.000039555306383,0.0,0.0,0.0,0.0,0.0,0.0,26060.024248925947,19876.615864050797,0.762724380997842,1.0414411259072662,0.648719066262112,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534564009645008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.51681485816,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16711.523798732564,1444.6794119871938,0.37499233184989106,6.17534620354742,3.548318038497701,-3.0,-33.0,,,,
3138.0,-30.33022516600159,5.017954783700367,35.04111844107754,24.574957927130185,5.242496566230621,-26.773048916865122,-40.42882985724134,1.6852106540698024,-4.889478584169979,-4.889478584158278,40.082196837395415,42609.02990640879,25794.917620027423,25794.917620027423,68403.94752643621,78270.13359218383,78270.13359218383,25794.917620027423,104065.05121221126,104065.05121221126,104065.05121221126,130125.37816248595,125616.63174154432,4508.746420941638,0.0,92672.29575942973,57011.19207332576,39623.448540115525,26060.3269502747,65683.77549039022,19876.94879922133,1444.7131427804857,0.0,0.8871828869408604,2.8964603649495553,0.0014947054983599872,1.0,1.0,-0.6586128044016277,356186.3725652644,1558080.3722564115,4.374340211376062,1558080.3722564115,4.374340211376062,0.7627282971985817,0.09248403116886646,4.028046144702076,101325.0,128733.33392338584,1.2704992245091127,1.0,0.0,4.02804614470134,1.2838717371739645,1.2841613601809914,3.1374209962504036,23006.761201412206,2346.0367405191587,19555.750462053165,1994.1315803106224,0.85,0.8500001495583303,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.6422455139145,4632.441516551485,5.522777439184745,5.017954783700367,-2.2156638616576974,7.233618645358065,3.5482358076777216,3.5,1.013781659336492,0.6,0.00022557388043936195,1.0001719647162228,0.00022553509636051805,199.19526556410366,0.0,7.739947551770713e-06,21.9350113617182,0.022920817226321635,7.511361659683771e-05,0.00015046026384252424,0.000606060885701737,0.09248403116880814,0.09248403116880814,0.09248403116880814,0.09248403116852164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.7845061827,595.6377354770899,0.0,0.09248403116880814,0.09248403116886646,0.09248403116886646,0.3749923337321485,0.3749923337321485,0.5,10.000039555320761,0.0,0.0,0.0,0.0,0.0,0.0,26060.3269502747,19876.94879922133,0.7627282971985817,1.0414131498339945,0.6486994632737372,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534663142953688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.39441611891,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16711.57983740096,1444.7131427804857,0.3749923337321485,6.17534620354742,3.5482358076777216,-3.0,-33.0,,,,
3139.0,-30.331870507767174,5.017581689453554,35.04111712266235,24.574376292899274,5.241943000670458,-26.77458515145173,-40.43038993896914,1.6845481503134316,-4.889980939019495,-4.889980939008569,40.08219884231998,42608.39078159605,25794.771309603162,25794.771309603162,68403.1620911992,78270.01436231624,78270.01436231624,25794.771309603162,104064.78567191941,104064.78567191941,104064.78567191941,130125.43056477307,125616.67088152743,4508.759683245631,0.0,92672.61654716365,57010.99296384455,39624.02620368789,26060.644892853652,65684.67109654154,19877.298039135614,1444.7482571314256,0.0,0.8871803316128266,2.8964068161813215,0.0014947054983599872,1.0,1.0,-0.661276730499992,356179.40478978405,1558080.4588518946,4.3744260277246205,1558080.4588518946,4.3744260277246205,0.7627323928805141,0.09248430280470535,4.028046144702076,101325.0,128733.51158579964,1.2705009779008107,1.0,0.0,4.028046144699707,1.2838749120497863,1.2841644859765213,3.137413237767104,23006.840839957145,2346.0448613907038,19555.81286007878,1994.13794313846,0.85,0.8499999194202799,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.5771901135795,4632.441516551485,5.5228230387036765,5.017581689453554,-2.2161638518801783,7.233745541333732,3.5481534382671565,3.5,1.0137581252191876,0.6,0.00022553509636051805,1.000171728300996,0.0002254963722516305,199.19662771431064,0.0,7.725604884969835e-06,21.894364244004514,0.022928542831206603,7.510030794319968e-05,0.00015043478841731837,0.0006059582695134518,0.09248430280749072,0.09248430280749072,0.09248430280749072,0.0924843027957816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.79420170665,595.6377324228097,0.0,0.09248430280749072,0.09248430280470535,0.09248430280470535,0.3749923356147294,0.3749923356147294,0.5,10.000039555120287,0.0,0.0,0.0,0.0,0.0,0.0,26060.644892853652,19877.298039135614,0.7627323928805141,1.041386992570338,0.6486808881020565,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534762108865151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.353769001194,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16711.635877316716,1444.7482571314256,0.3749923356147294,6.17534620354742,3.5481534382671565,-3.0,-33.0,,,,
3140.0,-30.33351170190148,5.017210773248444,35.04111562001768,24.573864158615493,5.241466720870575,-26.776110024967114,-40.43193318704141,1.6839558439037638,-4.890437506028661,-4.8904375059940275,40.082190889988425,42607.69993647846,25794.509944615518,25794.509944615518,68402.20988109398,78269.86356156987,78269.86356156987,25794.509944615518,104064.3735061854,104064.3735061854,104064.3735061854,130125.29965558968,125616.52874821439,4508.770907375286,0.0,92672.93446396872,57010.77083935753,39624.626249567984,26060.92614940428,65685.55239897227,19877.607953667848,1444.7798796202794,0.0,0.8871780444441517,2.8963581488692025,0.0014947054983599872,1.0,1.0,-0.6643630960653013,356173.0721947863,1558080.1153783507,4.374502838682475,1558080.1153783507,4.374502838682475,0.7627360531898144,0.09248453463855454,4.028046144702076,101325.0,128733.67944922102,1.2705026345839725,1.0,0.0,4.0280461446993225,1.2838777588925003,1.2841672837417213,3.137406280934995,23006.91976576724,2346.052909583522,19555.885581683175,1994.1453586783637,0.85,0.8500001643323425,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.511931879708,4632.441516551485,5.522844245092035,5.017210773248444,-2.2166299259595212,7.233840699207965,3.5480708128088683,3.5,1.013734517945391,0.6,0.0002254963722516305,1.0001712976748218,0.00022545775186296583,199.1979864472027,0.0,7.713711901640684e-06,21.8606595292497,0.022936256543108244,7.508714503829096e-05,0.00015040922721333956,0.000605855307804311,0.09248453463827802,0.09248453463827802,0.09248453463827802,0.09248453463884485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.7557490507,595.6377445361105,0.0,0.09248453463827802,0.09248453463855454,0.09248453463855454,0.3749923374967076,0.3749923374967076,0.5,10.00003955515376,0.0,0.0,0.0,0.0,0.0,0.0,26060.92614940428,19877.607953667848,0.7627360531898144,1.0413585237986704,0.6486616672975579,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534860938682406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.32006428644,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16711.691908131143,1444.7798796202794,0.3749923374967076,6.17534620354742,3.5480708128088683,-3.0,-33.0,,,,
3141.0,-30.335150725010443,5.0168411541512095,35.041114232374895,24.573319788929098,5.240954340051492,-26.77763641439984,-40.433476644661255,1.6833309905354839,-4.890933305593251,-4.890933305612391,40.08219120279953,42607.01927056826,25794.35429165497,25794.35429165497,68401.37356222322,78269.7285285138,78269.7285285138,25794.35429165497,104064.08282016878,104064.08282016878,104064.08282016878,130125.32133868405,125616.53748394252,4508.783854741535,0.0,92673.25376206073,57010.54450256216,39625.23251055397,26061.238518515263,65686.47102906923,19877.95136258767,1444.8144876995884,0.0,0.887175528381491,2.8963053003327994,0.0014947054983599872,1.0,1.0,-0.6671034206918307,356166.1955433912,1558080.1288901386,4.374587336995939,1558080.1288901386,4.374587336995939,0.7627400880608701,0.0924848001553253,4.028046144702076,101325.0,128733.85015212311,1.2705043192906302,1.0,0.0,4.028046144700748,1.2838807575761897,1.2841702335150829,3.137398953082322,23006.99903449469,2346.060992744178,19555.95058156334,1994.1519868215282,0.85,0.8500000609485335,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.446700854455,4632.441516551485,5.5228880541417835,5.0168411541512095,-2.2171242822430233,7.233965436394232,3.5479882225694164,3.5,1.013710920734119,0.6,0.00022545775186296583,1.000171073359059,0.00022541918864516796,199.19934339910344,0.0,7.693103657812139e-06,21.8022557662396,0.022943949646766056,7.507398247972779e-05,0.00015038376938323803,0.000605752762489918,0.09248480015783775,0.09248480015783775,0.09248480015783775,0.0924848001478063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.7572624875,595.637744059342,0.0,0.09248480015783775,0.0924848001553253,0.0924848001553253,0.3749923393791398,0.3749923393791398,0.5,10.000039554972004,0.0,0.0,0.0,0.0,0.0,0.0,26061.238518515263,19877.95136258767,0.7627400880608701,1.0413312283430864,0.6486422333712025,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534959520646682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.26166052343,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16711.747967191728,1444.8144876995884,0.3749923393791398,6.17534620354742,3.5479882225694164,-3.0,-33.0,,,,
3142.0,-30.33678571504151,5.016473255080686,35.04111281873255,24.57279082098978,5.240458389031299,-26.779157756155726,-40.43501556208355,1.6827216771306939,-4.891408408193456,-4.891408408194208,40.08218767736939,42606.33724229835,25794.147888465355,25794.147888465355,68400.4851307637,78269.58916774894,78269.58916774894,25794.147888465355,104063.7370562143,104063.7370562143,104063.7370562143,130125.27185526647,125616.47591798387,4508.795937282602,0.0,92673.57233652272,57010.32041148414,39625.835472265084,26061.534799052166,65687.37027131725,19878.277508457122,1444.8475378757255,0.0,0.8871731311173308,2.8962546586530924,0.0014947054983599872,1.0,1.0,-0.6699911988511076,356159.6060529482,1558079.9766217167,4.374667845937829,1558079.9766217167,4.374667845937829,0.7627439313044632,0.09248504870452724,4.028046144702076,101325.0,128734.01851662931,1.2705059809191148,1.0,0.0,4.028046144700614,1.2838836835604568,1.2841731106458065,3.137391802917479,23007.078123574247,2346.069057585847,19556.013443701933,1994.158396975719,0.85,0.8499998712858643,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.38129001067,4632.441516551485,5.522921210659104,5.016473255080686,-2.2176031538360386,7.234076408916724,3.5479054054304977,3.5,1.0136872586944279,0.6,0.00022541918864516796,1.0001706546616649,0.00022538072637356287,199.20069702832205,0.0,7.681767664692008e-06,21.770129561737154,0.022951631414430747,7.506086076390238e-05,0.00015035832788126558,0.0006056502829459825,0.09248504870404439,0.09248504870404439,0.09248504870404439,0.09248504870637031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.7402155485,595.6377494294454,0.0,0.09248504870404439,0.09248504870452724,0.09248504870452724,0.37499234126107256,0.37499234126107256,0.5,10.000039555006532,0.0,0.0,0.0,0.0,0.0,0.0,26061.534799052166,19878.277508457122,0.7627439313044632,1.0413034476527239,0.6486229706915614,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535057973479835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.229534318925,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16711.804015038713,1444.8475378757255,0.37499234126107256,6.17534620354742,3.5479054054304977,-3.0,-33.0,,,,
3143.0,-30.338418405514055,5.016106892074827,35.0411114343557,24.572260106820636,5.239960551384095,-26.780677033233655,-40.436557902116306,1.6821105953419424,-4.891890678366508,-4.89189067833498,40.08218569446088,42605.67944893844,25793.963560690794,25793.963560690794,68399.64300962923,78269.45043805872,78269.45043805872,25793.963560690794,104063.41399874951,104063.41399874951,104063.41399874951,130125.25073620863,125616.44239921965,4508.808336988973,0.0,92673.89106596172,57010.120074242775,39626.41221302105,26061.836737459118,65688.24895048016,19878.609797944275,1444.8811350324804,0.0,0.887170691879111,2.896203253689588,0.0014947054983599872,1.0,1.0,-0.6728137211305238,356152.91724886314,1558079.8909769405,4.374749764827074,1558079.8909769405,4.374749764827074,0.7627478446049972,0.09248530345033827,4.028046144702076,101325.0,128734.1940076755,1.2705077128810807,1.0,0.0,4.028046144702626,1.2838866176104593,1.284175995973468,3.137384633075298,23007.15725112829,2346.0771263508223,19556.082580107453,1994.1654469270807,0.85,0.8499999529124097,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.315801818194,4632.441516551485,5.522959186325041,5.016106892074827,-2.2180868839404226,7.23419377601525,3.547822491134475,3.5,1.0136635688955642,0.6,0.00022538072637356287,1.000170416905383,0.0002253423242320154,199.20204876996726,0.0,7.661711313025476e-06,21.7132898611142,0.02295929312574377,7.504771199259649e-05,0.0001503330143809664,0.0006055483189986934,0.09248530345150088,0.09248530345150088,0.09248530345150088,0.09248530345006194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.73062825465,595.637752449614,0.0,0.09248530345150088,0.09248530345033827,0.09248530345033827,0.37499234314347124,0.37499234314347124,0.5,10.000039554838374,0.0,0.0,0.0,0.0,0.0,0.0,26061.836737459118,19878.609797944275,0.7627478446049972,1.0412766986861393,0.648604280516858,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535156185324904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.172694618304,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16711.860089047594,1444.8811350324804,0.37499234314347124,6.17534620354742,3.547822491134475,-3.0,-33.0,,,,
3144.0,-30.340047096699763,5.01574208510012,35.041110033084884,24.57177241975444,5.239510383361628,-26.78218802736123,-40.43808389743788,1.6815430137945335,-4.892370814883009,-4.892370814952531,40.082182438281215,42604.97116316788,25793.776836965273,25793.776836965273,68398.74800013316,78269.29301347435,78269.29301347435,25793.776836965273,104063.06985043963,104063.06985043963,104063.06985043963,130125.20612861599,125616.38555575043,4508.820572865553,0.0,92674.20798236004,57009.886131867584,39627.02427832495,26062.13627817636,65689.1605565013,19878.939636307325,1444.9145460935663,0.0,0.8871682680159999,2.896152076867382,0.0014947054983599872,1.0,1.0,-0.6757114365281041,356146.2581352548,1558079.7503376051,4.37483116766564,1558079.7503376051,4.37483116766564,0.7627517339379943,0.09248555509075802,4.028046144702076,101325.0,128734.3576953899,1.270509328353219,1.0,0.0,4.028046144703793,1.2838893483358438,1.28417867800767,3.1373779601202885,23007.235928578084,2346.085149217937,19556.148434872663,1994.1721622442592,0.85,0.8499999085323107,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.250194706701,4632.441516551485,5.52299679066448,5.01574208510012,-2.218568696946472,7.234310782046592,3.547739427052842,3.5,1.013639836300812,0.6,0.0002253423242320154,1.0001700017067712,0.00022530402216370518,199.20339721670197,0.0,7.64978527340979e-06,21.679491464843345,0.022966942911017182,7.503470465939671e-05,0.0001503076195726187,0.0006054460275388331,0.09248555509060652,0.09248555509060652,0.09248555509060652,0.09248555509134973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.71488337853,595.6377574095411,0.0,0.09248555509060652,0.09248555509075802,0.09248555509075802,0.3749923450254303,0.3749923450254303,0.5,10.000039554844777,0.0,0.0,0.0,0.0,0.0,0.0,26062.13627817636,19878.939636307325,0.7627517339379943,1.0412486233752563,0.6485844970803366,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453525426030492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.13889622203,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16711.916154624625,1444.9145460935663,0.3749923450254303,6.17534620354742,3.547739427052842,-3.0,-33.0,,,,
3145.0,-30.341673662774575,5.015378298541303,35.041108768571796,24.571290879417234,5.239066981793289,-26.783696473085516,-40.43961324552072,1.6809816475674344,-4.89287494449934,-4.892874944512692,40.08218358153184,42604.2860661879,25793.65438701425,25793.65438701425,68397.94045320214,78269.13319227341,78269.13319227341,25793.65438701425,104062.78757928766,104062.78757928766,104062.78757928766,130125.24187248111,125616.40806614974,4508.833806331371,0.0,92674.52473608211,57009.677599592775,39627.60792943259,26062.454293193456,65690.06222262605,19879.289456017093,1444.9497639023036,0.0,0.8871657065050561,2.8960983434357357,0.0014947054983599872,1.0,1.0,-0.6784461245928242,356139.26636147825,1558079.7997166526,4.374917193588014,1558079.7997166526,4.374917193588014,0.7627558491760627,0.09248582631246699,4.028046144702076,101325.0,128734.52489069811,1.2705109784426165,1.0,0.0,4.028046144702487,1.283892049830707,1.284181330933045,3.1373713586225658,23007.314565641984,2346.0931679668374,19556.22152575606,1994.1796154401413,0.85,0.8500001801583736,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.184475452378,4632.441516551485,5.523048291259574,5.015378298541303,-2.219067810071683,7.234446108612985,3.5476562217689303,3.5,1.0136160633625515,0.6,0.00022530402216370518,1.000169782137362,0.00022526577605877138,199.204743920127,0.0,7.62990212782342e-06,21.62314263025157,0.022974572813145005,7.502167083923904e-05,0.00015028235132446614,0.0006053442458692788,0.09248582631808118,0.09248582631808118,0.09248582631808118,0.0924858263035901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.72041432525,595.6377556671619,0.0,0.09248582631808118,0.09248582631246699,0.09248582631246699,0.3749923469077359,0.3749923469077359,0.5,10.000039554242656,0.0,0.0,0.0,0.0,0.0,0.0,26062.454293193456,19879.289456017093,0.7627558491760627,1.0412220378388286,0.6485651653335387,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535352096310685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.08254738744,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16711.97224589769,1444.9497639023036,0.3749923469077359,6.17534620354742,3.5476562217689303,-3.0,-33.0,,,,
