time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3146.0,-30.343297195514246,5.0150154935431885,35.04110770887333,24.570749967265897,5.238556247572157,-26.78520917040807,-40.441143222246296,1.6803602960848485,-4.893380566223925,-4.893380566196417,40.08218696194836,42603.61660945667,25793.536599718667,25793.536599718667,68397.15320917533,78269.0053723495,78269.0053723495,25793.536599718667,104062.54197206817,104062.54197206817,104062.54197206817,130125.31690713721,125616.46963847778,4508.847268659437,0.0,92674.84374557163,57009.45497081675,39628.20974972765,26062.774935069046,65690.9846847967,19879.64202868814,1444.985153835524,0.0,0.8871631292947191,2.896044451756323,0.0014947054983599872,1.0,1.0,-0.6810433478567006,356132.25400183775,1558079.945721599,4.375003747101095,1558079.945721599,4.375003747101095,0.7627599930634736,0.09248610177900009,4.028046144702076,101325.0,128734.69459143058,1.270512653258629,1.0,0.0,4.028046144699632,1.283895031447648,1.2841842641152508,3.137364072637836,23007.393762721178,2346.1012438214048,19556.28751254618,1994.186344220114,0.85,0.8500001223186427,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.118518477713,4632.441516551485,5.523101072845236,5.0150154935431885,-2.2195678679389674,7.234583361482156,3.547572716298854,3.5,1.0135922046568155,0.6,0.00022526577605877138,1.0001694677481492,0.0002252276072433508,199.20608812820868,0.0,7.618805539279407e-06,21.59169489831784,0.022982191618684283,7.500863375619974e-05,0.00015025714230257163,0.0006052427027658249,0.0924861017891881,0.0924861017891881,0.0924861017891881,0.0924861017555411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.7367635481,595.637750516816,0.0,0.0924861017891881,0.09248610177900009,0.09248610177900009,0.374992348787879,0.374992348787879,0.5,10.000039553486086,0.0,0.0,0.0,0.0,0.0,0.0,26062.774935069046,19879.64202868814,0.7627599930634736,1.0411954324838266,0.6485458668930063,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535449805917475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.05109965551,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16712.0283254541,1444.985153835524,0.374992348787879,6.17534620354742,3.547572716298854,-3.0,-33.0,,,,
3147.0,-30.344917772301464,5.014654487077113,35.04110671924347,24.570085352193587,5.2379071012163445,-26.786732432266408,-40.44268982307983,1.6796140511561481,-4.8938474339778395,-4.893847433914206,40.08218686426133,42603.02894192641,25793.32077592692,25793.32077592692,68396.34971785333,78268.93719625943,78268.93719625943,25793.32077592692,104062.25797218634,104062.25797218634,104062.25797218634,130125.32641111017,125616.46698331859,4508.859427791589,0.0,92675.16766865432,57009.25941492716,39628.78694858573,26063.068438923823,65691.85538750955,19879.965126266336,1445.0177369661394,0.0,0.887160761196423,2.895994691371249,0.0014947054983599872,1.0,1.0,-0.6836647364552277,356125.779208939,1558079.9415025003,4.37508327805827,1558079.9415025003,4.37508327805827,0.7627638001585666,0.0924863512087706,4.028046144702076,101325.0,128734.877376045,1.2705144572025167,1.0,0.0,4.02804614470194,1.2838985963726235,1.284187780835884,3.1373553613053593,23007.474179645676,2346.1094440655756,19556.348731205482,1994.1925867860568,0.85,0.8499998121700232,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.052315861067,4632.441516551485,5.523133153845866,5.014654487077113,-2.2200392683965946,7.234693755473708,3.5474889006219916,3.5,1.013568257320569,0.6,0.0002252276072433508,1.0001691614246484,0.0002251895138643696,199.20742990492798,0.0,7.603460408420333e-06,21.548206797463223,0.022989795079092705,7.499545714658564e-05,0.00015023215009676518,0.0006051420330075786,0.09248635120870154,0.09248635120870154,0.09248635120870154,0.09248635121151388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.7362913359,595.63775066557,0.0,0.09248635120870154,0.0924863512087706,0.0924863512087706,0.3749923506656671,0.3749923506656671,0.5,10.000039553456855,0.0,0.0,0.0,0.0,0.0,0.0,26063.068438923823,19879.965126266336,0.7627638001585666,1.0411694009004653,0.6485283250201336,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535547334561325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.007611554654,25750.0,,,,,,,,,,,,,,,,,4.0,1.0,-3.0,0.0,16712.084411559455,1445.0177369661394,0.3749923506656671,6.17534620354742,3.5474889006219916,-3.0,-33.0,,,,
3148.0,-30.346510066336048,5.014296788723044,35.04110508117087,24.569728318043076,5.2375984904720365,-26.788195776704697,-40.44417090537024,1.6791784383693753,-4.894241655833753,-4.8942416558893465,40.0821661760748,42602.2918647309,25792.924081464134,25792.924081464134,68395.21594619504,78268.73566100691,78268.73566100691,25792.924081464134,104061.65974247105,104061.65974247105,104061.65974247105,130124.95991070342,125616.09195841568,4508.86795228774,0.0,92675.47930276049,57009.03571534807,39629.38176379157,26063.300168232374,65692.68193202394,19880.222211776683,1445.0446393566215,0.0,0.8871588359597956,2.895952674363821,0.0014947054983599872,1.0,1.0,-0.6872737031163183,356120.3119834275,1558079.0479502024,4.37514793602312,1558079.0479502024,4.37514793602312,0.7627668823001922,0.09248653017631273,4.028046144702076,101325.0,128735.03003989287,1.2705159638775512,1.0,0.0,4.028046144702413,1.283900710000688,1.2841898460293582,3.137350196418162,23007.551545717204,2346.1173332093226,19556.42124294131,1994.199980925322,0.85,0.8500001055775831,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.986063553695,4632.441516551485,5.523126564073003,5.014296788723044,-2.2204567595562876,7.234753548279332,3.5474050228272977,3.5,1.0135442922363709,0.6,0.0002251895138643696,1.0001662111180618,0.00022515209108357666,199.2087482801854,0.0,7.588484123239006e-06,21.505764005259344,0.022997383563215942,7.498284074296641e-05,0.00015020667312140319,0.000605039410575193,0.09248653008368271,0.09248653008368271,0.09248653008368271,0.09248653047704523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.6362250738,595.6377821886148,0.0,0.09248653008368271,0.09248653017631273,0.09248653017631273,0.37499235254448027,0.37499235254448027,0.5,10.000039559919166,0.0,0.0,0.0,0.0,0.0,0.0,26063.300168232374,19880.222211776683,0.7627668823001922,1.041139042199062,0.6485089451639983,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535644686883864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.96516876245,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16712.140502764636,1445.0446393566215,0.37499235254448027,6.17534620354742,3.5474050228272977,-3.0,-33.0,,,,
3149.0,-30.34812504556987,5.013938540685368,35.04110421721965,24.56908095572146,5.236968309438131,-26.78971303986294,-40.44570877505464,1.6784489987250422,-4.894813166652909,-4.89481316664403,40.08218523502533,42601.69226596368,25792.98976452254,25792.98976452254,68394.68203048622,78268.6606532898,78268.6606532898,25792.98976452254,104061.65041781234,104061.65041781234,104061.65041781234,130125.32466450539,125616.44020644733,4508.8844580580635,0.0,92675.80515918908,57008.83677204114,39629.96487460883,26063.67424669305,65693.63912130188,19880.632354012592,1445.0850945913987,0.0,0.8871558677156011,2.895891762375024,0.0014947054983599872,1.0,1.0,-0.689163536247861,356112.3861610077,1558079.8711329482,4.375247623171691,1558079.8711329482,4.375247623171691,0.7627716708642889,0.09248686490226468,4.028046144702076,101325.0,128735.212657479,1.2705177661729978,1.0,0.0,4.028046144703137,1.2839041949083965,1.2841932836721053,3.1373416806925127,23007.63244261285,2346.1255823969295,19556.48357019051,1994.2063365359743,0.85,0.8499998258825449,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.92012362451,4632.441516551485,5.5232186165324775,5.013938540685368,-2.2210036920784546,7.234942232763823,3.547321541302282,3.5,1.0135204403720806,0.6,0.00022515209108357666,1.0001685815230559,0.00022511414099882568,199.21008545394847,0.0,7.454945318926448e-06,21.127315033837554,0.02300483850853487,7.496974268025609e-05,0.00015018234840332058,0.0006049414294882994,0.09248686490189462,0.09248686490189462,0.09248686490189462,0.09248686490367701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.7283821204,595.6377531574369,0.0,0.09248686490189462,0.09248686490226468,0.09248686490226468,0.3749923544501412,0.3749923544501412,0.5,10.000039559939538,0.0,0.0,0.0,0.0,0.0,0.0,26063.67424669305,19880.632354012592,0.7627716708642889,1.0411157449231412,0.64849036886662,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453574034140155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.58671979103,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16712.197106548396,1445.0850945913987,0.3749923544501412,6.17534620354742,3.547321541302282,-3.0,-33.0,,,,
3150.0,-30.349735110010144,5.013583430379356,35.04110285381177,24.568589880969398,5.2365122802614055,-26.79120786159827,-40.447224642243214,1.6778780700485045,-4.895213380350526,-4.8952133803581335,40.08216909645807,42601.02281505593,25792.61323672391,25792.61323672391,68393.63605177985,78268.5133783966,78268.5133783966,25792.61323672391,104061.1266151205,104061.1266151205,104061.1266151205,130125.03974270081,125616.14622474049,4508.893517960334,0.0,92676.12205856926,57008.63149573548,39630.54506981532,26063.91312758031,65694.45819739564,19880.897001691726,1445.112546974362,0.0,0.8871538955754927,2.8958491079454465,0.0014947054983599872,1.0,1.0,-0.6925021203854271,356106.836002555,1558079.1740855977,4.375313856862942,1558079.1740855977,4.375313856862942,0.7627748337088401,0.09248705399368029,4.028046144702076,101325.0,128735.3818571266,1.2705194360436871,1.0,0.0,4.028046144700756,1.2839069404103647,1.2841959810653474,3.137334971812384,23007.71111583773,2346.1336048332237,19556.557298692467,1994.2138547508546,0.85,0.8500001238815275,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.853581193428,4632.441516551485,5.5232166894047126,5.013583430379356,-2.221425006696099,7.2350084370754555,3.5472372977921216,3.5,1.0134963707977491,0.6,0.00022511414099882568,1.0001680706668814,0.00022507631227292277,199.21141857418095,0.0,7.5600396262282246e-06,21.425152300730787,0.0230123985481611,7.49568340835686e-05,0.0001501573069152571,0.0006048405612188477,0.09248705399349112,0.09248705399349112,0.09248705399349112,0.09248705399299909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.65034595586,595.6377777402777,0.0,0.09248705399349112,0.09248705399368029,0.09248705399368029,0.3749923563515127,0.3749923563515127,0.5,10.0000395599734,0.0,0.0,0.0,0.0,0.0,0.0,26063.91312758031,19880.897001691726,0.7627748337088401,1.0410868424589765,0.6484720931414087,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535837359926205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.88455705792,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16712.253202795535,1445.112546974362,0.3749923563515127,6.17534620354742,3.5472372977921216,-3.0,-33.0,,,,
3151.0,-30.351343050601294,5.013229426436721,35.041101557681046,24.568157374765747,5.236121744428714,-26.792694295161986,-40.4487241647206,1.6773661829595037,-4.895705352574623,-4.895705352580045,40.082168310738126,42600.29460948572,25792.480473080243,25792.480473080243,68392.77508256596,78268.33782991797,78268.33782991797,25792.480473080243,104060.81830299822,104060.81830299822,104060.81830299822,130125.03993807717,125616.13366805582,4508.906270021357,0.0,92676.43680833516,57008.393581000135,39631.15914148336,26064.221635078953,65695.38077656232,19881.23694303083,1445.1468640917956,0.0,0.8871514024242486,2.89579667465138,0.0014947054983599872,1.0,1.0,-0.6952983975994584,356100.0134310276,1558079.1401493796,4.375397588832614,1558079.1401493796,4.375397588832614,0.7627788476243368,0.09248731572865074,4.028046144702076,101325.0,128735.53635828558,1.2705209608515724,1.0,0.0,4.028046144702154,1.2839094098490123,1.2841984024887438,3.137328937542232,23007.789255400832,2346.1415728511606,19556.62111338476,1994.2203620384905,0.85,0.8500000107048118,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.787314173401,4632.441516551485,5.523266636747412,5.013229426436721,-2.221912884456303,7.235142310893025,3.5471534037509502,3.5,1.0134724010717,0.6,0.00022507631227292277,1.0001678511606276,0.00022503853929291653,199.21274995165902,0.0,7.535914149972694e-06,21.356780701022615,0.023019934462311074,7.49440666947939e-05,0.00015013224557812888,0.0006047396129964473,0.09248731573352034,0.09248731573352034,0.09248731573352034,0.0924873157250461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.6465490787,595.6377789363404,0.0,0.09248731573352034,0.09248731572865074,0.09248731572865074,0.374992358249507,0.374992358249507,0.5,10.000039559481008,0.0,0.0,0.0,0.0,0.0,0.0,26064.221635078953,19881.23694303083,0.7627788476243368,1.0410591167007281,0.6484519018829392,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535934084431732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.816185458214,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16712.30934366973,1445.1468640917956,0.374992358249507,6.17534620354742,3.5471534037509502,-3.0,-33.0,,,,
3152.0,-30.35294814716949,5.012875832103421,35.04110064528918,24.567611328698717,5.23560364391145,-26.79419083252876,-40.45024401331318,1.6767397269294728,-4.896229625120839,-4.89622962509705,40.08217679035738,42599.663133818794,25792.431319940148,25792.431319940148,68392.09445375894,78268.2193084837,78268.2193084837,25792.431319940148,104060.65062842386,104060.65062842386,104060.65062842386,130125.20825333729,125616.28760323771,4508.920650099574,0.0,92676.75597155704,57008.19978322784,39631.72909814355,26064.557624913432,65696.28672305698,19881.60635542167,1445.1837141572498,0.0,0.8871487118842825,2.89574079968686,0.0014947054983599872,1.0,1.0,-0.6976524121009788,356092.74303804274,1558079.506395421,4.375487950421291,1558079.506395421,4.375487950421291,0.7627831878649697,0.09248760899222894,4.028046144702076,101325.0,128735.71441043205,1.2705227180896328,1.0,0.0,4.028046144699498,1.2839124144151368,1.2842013592314374,3.137321595676742,23007.868490645516,2346.149652597525,19556.687754680795,1994.2271575594925,0.85,0.8499999799039232,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.720842655016,4632.441516551485,5.523334732205449,5.012875832103421,-2.2224243398468997,7.235300171950321,3.547069251612221,3.5,1.0134483576034916,0.6,0.00022503853929291653,1.0001675564597667,0.0002250008389488977,199.21407899000505,0.0,7.524859220912568e-06,21.32545103206622,0.023027459321531985,7.493112829518145e-05,0.00015010741099773508,0.0006046395781606368,0.09248760900096617,0.09248760900096617,0.09248760900096617,0.09248760897377696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.6875549042,595.6377660187064,0.0,0.09248760900096617,0.09248760899222894,0.09248760899222894,0.37499236014268983,0.37499236014268983,0.5,10.000039558713684,0.0,0.0,0.0,0.0,0.0,0.0,26064.557624913432,19881.60635542167,0.7627831878649697,1.0410344003469503,0.6484333477384785,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536030682575876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.78485578926,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16712.365473422888,1445.1837141572498,0.37499236014268983,6.17534620354742,3.547069251612221,-3.0,-33.0,,,,
3153.0,-30.354549131685047,5.012524148051166,35.041099707181395,24.567012930661463,5.23502640708452,-26.795689423114272,-40.45176414130253,1.6760603890583916,-4.896683860068606,-4.8966838600053695,40.08217422364581,42599.05059089999,25792.20208627183,25792.20208627183,68391.25267717183,78268.12816078601,78268.12816078601,25792.20208627183,104060.33024705785,104060.33024705785,104060.33024705785,130125.17117186062,125616.23890242388,4508.932269436747,0.0,92677.07718833993,57007.9996186474,39632.308410769474,26064.840924802782,65697.14933557226,19881.91882574991,1445.215346501873,0.0,0.8871464165316675,2.8956923897503977,0.0014947054983599872,1.0,1.0,-0.7003744720722693,356086.44399143266,1558079.3955349382,4.3755650399666015,1558079.3955349382,4.3755650399666015,0.7627868853337476,0.0924878478470265,4.028046144702076,101325.0,128735.88811984324,1.2705244324682283,1.0,0.0,4.028046144700883,1.2839156658951962,1.284204563036661,3.13731365049866,23007.948235705862,2346.157784330619,19556.75812555687,1994.234333391818,0.85,0.8500000923683791,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.654002060179,4632.441516551485,5.523364702158385,5.012524148051166,-2.2228843264892553,7.235408474540421,3.546984633032403,3.5,1.0134241808664008,0.6,0.0002250008389488977,1.000167129363709,0.00022496324098557387,199.21540463917444,0.0,7.510439311315797e-06,21.28458500826897,0.0230349697608433,7.491818958302458e-05,0.00015008264936587314,0.0006045398371648787,0.09248784784680174,0.09248784784680174,0.09248784784680174,0.09248784784729175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.67514381197,595.6377699284318,0.0,0.09248784784680174,0.0924878478470265,0.0924878478470265,0.37499236203091646,0.37499236203091646,0.5,10.00003955873093,0.0,0.0,0.0,0.0,0.0,0.0,26064.840924802782,19881.91882574991,0.7627868853337476,1.0410079184385679,0.648415509983694,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536127111088037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.743989765455,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16712.421606553286,1445.215346501873,0.37499236203091646,6.17534620354742,3.546984633032403,-3.0,-33.0,,,,
3154.0,-30.35614779064828,5.012174994956773,35.041098372603095,24.56660553524273,5.234663193458902,-26.797164670099562,-40.45325430398805,1.675573932023886,-4.89710698272205,-4.897106982722796,40.08216090816516,42598.324099862075,25791.898371295752,25791.898371295752,68390.22247115783,78267.94389747524,78267.94389747524,25791.898371295752,104059.842268771,104059.842268771,104059.842268771,130124.93847800934,125615.99631391827,4508.942164091075,0.0,92677.39088986172,57007.77108367778,39632.91089575994,26065.096209238338,65698.00710499828,19882.201500826824,1445.2444851192588,0.0,0.8871443178146532,2.8956472961712443,0.0014947054983599872,1.0,1.0,-0.7036475210541653,356080.57646935014,1558078.820422436,4.375635525732049,1558078.820422436,4.375635525732049,0.7627902594804123,0.09248805349611929,4.028046144702076,101325.0,128736.04200856516,1.2705259512318299,1.0,0.0,4.028046144700513,1.2839180160872328,1.2842068654823047,3.1373079076946295,23008.026115032593,2346.165725811831,19556.823347722857,1994.240984201828,0.85,0.8500000499801742,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.587150514543,4632.441516551485,5.523378735624141,5.012174994956773,-2.2233209194598635,7.235495914416637,3.546900001396812,3.5,1.013400000399089,0.6,0.00022496324098557387,1.0001668887657906,0.00022492570341253675,199.2167283783336,0.0,7.490093477166604e-06,21.226924914290155,0.023042459854320466,7.490550792852114e-05,0.0001500577330570527,0.0006044394731231944,0.09248805350005655,0.09248805350005655,0.09248805350005655,0.09248805349107239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.61076057825,595.6377902103238,0.0,0.09248805350005655,0.09248805349611929,0.09248805349611929,0.3749923639183166,0.3749923639183166,0.5,10.00003955829838,0.0,0.0,0.0,0.0,0.0,0.0,26065.096209238338,19882.201500826824,0.7627902594804123,1.0409786458492853,0.6483959860727831,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536223293781567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.68632967148,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16712.477768558583,1445.2444851192588,0.3749923639183166,6.17534620354742,3.546900001396812,-3.0,-33.0,,,,
3155.0,-30.357742757100088,5.011825986365907,35.04109763651841,24.565927020180993,5.233995261327232,-26.798667077523557,-40.4547824995592,1.6748137046596625,-4.897639593043436,-4.897639593040101,40.08217550718519,42597.771034029145,25791.881030908124,25791.881030908124,68389.65206493727,78267.89565065959,78267.89565065959,25791.881030908124,104059.77668156772,104059.77668156772,104059.77668156772,130125.2187296437,125616.26144803417,4508.957281609536,0.0,92677.71531161385,57007.590696129526,39633.47179498258,26065.442048075995,65698.91384305857,19882.581398388316,1445.2821039505584,0.0,0.8871415627203699,2.895590534918003,0.0014947054983599872,1.0,1.0,-0.7056310140762889,356073.19076886174,1558079.450973367,4.375728056383681,1558079.450973367,4.375728056383681,0.7627947134645252,0.09248836064483504,4.028046144702076,101325.0,128736.23403541102,1.27052784638945,1.0,0.0,4.028046144701579,1.283921645157028,1.284210447170738,3.137299039934351,23008.106655756426,2346.173938680021,19556.889656660114,1994.2477458316669,0.85,0.8499999565052064,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.520438436025,4632.441516551485,5.523453933001023,5.011825986365907,-2.2238373498974595,7.235663336263366,3.546815547126755,3.5,1.0133758706076443,0.6,0.00022492570341253675,1.0001665054428357,0.00022488825829350105,199.21804907551066,0.0,7.47811249171852e-06,21.192970801530286,0.023049937966812185,7.489250466625968e-05,0.00015003319874627708,0.0006043406477872617,0.09248836064418732,0.09248836064418732,0.09248836064418732,0.0924883606453088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.68135200394,595.637767972718,0.0,0.09248836064418732,0.09248836064483504,0.09248836064483504,0.3749923658032522,0.3749923658032522,0.5,10.000039558357688,0.0,0.0,0.0,0.0,0.0,0.0,26065.442048075995,19882.581398388316,0.7627947134645252,1.0409555967440547,0.6483786191014758,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536319337977117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.65237555872,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16712.533923786297,1445.2821039505584,0.3749923658032522,6.17534620354742,3.546815547126755,-3.0,-33.0,,,,
3156.0,-30.35933416675467,5.0114805576699,35.04109616585644,24.565539427008503,5.23365354476475,-26.800133443756522,-40.45626379139719,1.674347196961918,-4.898011452626065,-4.898011452650963,40.08215284049076,42597.03895782751,25791.451443527738,25791.451443527738,68388.49040135526,78267.70429913822,78267.70429913822,25791.451443527738,104059.15574266596,104059.15574266596,104059.15574266596,130124.81347855792,125615.84843107006,4508.965047487859,0.0,92678.02819504676,57007.362854934625,39634.07260012459,26065.657735891957,65699.73033601655,19882.82141807758,1445.3073856122533,0.0,0.8871397578038965,2.895550905685088,0.0014947054983599872,1.0,1.0,-0.7092555469396871,356068.0342680638,1558078.4719674175,4.375788675246335,1558078.4719674175,4.375788675246335,0.7627976097721594,0.09248852450872153,4.028046144702076,101325.0,128736.38263490412,1.2705293129524216,1.0,0.0,4.02804614470213,1.2839239018556319,1.2842126562977716,3.1372935256368497,23008.18433198497,2346.181859450982,19556.957299022353,1994.2546434330127,0.85,0.8500000268093788,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.4533004786845,4632.441516551485,5.523441350379016,5.0114805576699,-2.224235651995302,7.235716209665203,3.5467305545267718,3.5,1.013351587007649,0.6,0.00022488825829350105,1.0001661362741816,0.00022485090240232958,199.21936684297728,0.0,7.459743561690826e-06,21.1409132538318,0.023057397710373875,7.487990249525192e-05,0.00015000835579824913,0.0006042405792462347,0.09248852450819946,0.09248852450819946,0.09248852450819946,0.09248852450736476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.5717496136,595.6378024995083,0.0,0.09248852450819946,0.09248852450872153,0.09248852450872153,0.37499236768818417,0.37499236768818417,0.5,10.000039558452695,0.0,0.0,0.0,0.0,0.0,0.0,26065.657735891957,19882.82141807758,0.7627976097721594,1.040924978711286,0.6483594185237598,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536415161543728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.60031801102,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16712.59009969869,1445.3073856122533,0.37499236768818417,6.17534620354742,3.5467305545267718,-3.0,-33.0,,,,
3157.0,-30.359645774720764,5.011135562512117,35.04109682842256,24.56514051826673,5.233061983166611,-26.80022271286439,-40.45646240757776,1.6738693235630535,-4.898526934691972,-4.89852693469775,40.08221143446668,42596.51396794288,25791.399699490616,25791.399699490616,68387.9136674335,78268.47895189922,78268.47895189922,25791.399699490616,104059.87865138984,104059.87865138984,104059.87865138984,130125.91289941773,125616.92849367346,4508.98440574427,0.0,92678.34156991752,57007.39312636482,39634.38715950301,26066.034248027896,65700.4214075309,19883.2302772276,1445.3456399597017,0.0,0.8871369306216788,2.895495971251904,0.0014947054983599872,1.0,1.0,-0.7081637278657809,356060.88628057134,1558081.0027260995,4.375883627662354,1558081.0027260995,4.375883627662354,0.7628022770181055,0.092488901123114,4.028046144702076,101325.0,128736.53613389342,1.2705308278696612,1.0,0.0,4.028046144701706,1.2839262114762215,1.2842149184730902,3.137287882043271,23008.262130217536,2346.189792662891,19557.022888807107,1994.2613317297046,0.85,0.8500000033953977,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.386555467748,4632.441516551485,5.523509221846168,5.011135562512117,-2.224738511934491,7.235874074446608,3.5466460601807532,3.5,1.0133274457659296,0.6,0.00022485090240232958,1.0000325286028264,0.0002248435885545394,199.2196248718993,0.0,7.4420169870359235e-06,21.090676141259806,0.02306483972736091,7.487821290636079e-05,0.0001499726894959688,0.0006040969137348386,0.09248889052297986,0.09248889052297986,0.09248889052297986,0.09248892300112409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.8505132023,595.6377147300647,0.0,0.09248889052297986,0.092488901123114,0.092488901123114,0.37499236957325693,0.37499236957325693,0.5,10.000040504405279,0.0,0.0,0.0,0.0,0.0,0.0,26066.034248027896,19883.2302772276,0.7628022770181055,1.0409052514782584,0.6483446080767492,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536510772626732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.55008089845,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16712.64629370004,1445.3456399597017,0.37499236957325693,6.17534620354742,3.5466460601807532,-3.0,-33.0,,,,
3158.0,-30.361320982020985,5.010792986535231,35.04109644909261,24.564778280351334,5.2328208902235955,-26.80200778762263,-40.45821981327606,1.6733965273899036,-4.89894923880513,-4.898949238793366,40.082182712130496,42596.56749927008,25791.109117195814,25791.109117195814,68387.67661646589,78267.98742418461,78267.98742418461,25791.109117195814,104059.09654138042,104059.09654138042,104059.09654138042,130125.36645404837,125616.3739576104,4508.992496437981,0.0,92678.78792835664,57007.36799419493,39634.911037957456,26066.269912667947,65701.1809506254,19883.493771887213,1445.373769047591,0.0,0.887134891549569,2.89545096731786,0.0014947054983599872,1.0,1.0,-0.7125410351080745,356055.0304390859,1558079.7621667166,4.3759521112376865,1558079.7621667166,4.3759521112376865,0.7628054891821723,0.0924890728752766,4.028046144702076,101325.0,128736.73628944895,1.2705328032514083,1.0,0.0,4.028046144701004,1.2839284353892422,1.2842171334952397,3.1372824478966486,23008.372942860464,2346.2010924077504,19557.120408227067,1994.271275943066,0.85,0.8500001480676483,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.3194583497425,4632.441516551485,5.52352636122932,5.010792986535231,-2.2251728594291245,7.235965845964355,3.546561120904272,3.5,1.0133031774012207,0.6,0.0002248435885545394,1.0001748879410373,0.0002248042729980984,199.2210120479143,0.0,1.4570620131296498e-06,4.129313745209427,0.023066296789374042,7.486326453658605e-05,0.00014998032401795333,0.0006041276659416851,0.0924890728802469,0.0924890728802469,0.0924890728802469,0.09248907286149777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.7116319857,595.6377584802057,0.0,0.0924890728802469,0.0924890728752766,0.0924890728752766,0.37499237525088175,0.37499237525088175,0.5,10.000040503987456,0.0,0.0,0.0,0.0,0.0,0.0,26066.269912667947,19883.493771887213,0.7628054891821723,1.0408896100035003,0.6483379276132266,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536529494015749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.5887185024,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16712.72807334823,1445.373769047591,0.37499237525088175,6.17534620354742,3.546561120904272,-3.0,-33.0,,,,
3159.0,-30.36290322108687,5.010449167991895,35.041096953161954,24.564193363208346,5.232255660532413,-26.803485543547506,-40.45971863726152,1.6727329983410342,-4.89954138682873,-4.899541386838437,40.08220744189754,42595.94777670791,25791.258225140584,25791.258225140584,68387.20600184849,78267.90200252038,78267.90200252038,25791.258225140584,104059.16022766096,104059.16022766096,104059.16022766096,130125.82116862512,125616.81110950572,4509.010059119389,0.0,92679.09943616054,57007.14519308085,39635.504714532995,26066.66094096416,65702.16565549716,19883.92282870029,1445.4158633054753,0.0,0.8871317975536698,2.895387864457059,0.0014947054983599872,1.0,1.0,-0.7142213071089714,356046.8195997744,1558080.8302805186,4.3760560255303735,1558080.8302805186,4.3760560255303735,0.7628105062529278,0.09248942814490757,4.028046144702076,101325.0,128736.90671397063,1.270534485210665,1.0,0.0,4.028046144701239,1.2839316164252068,1.284220264765363,3.1372746750463114,23008.45027757628,2346.208978354105,19557.183817363748,1994.2777418755384,0.85,0.8500000470011624,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.25248286926,4632.441516551485,5.523637524371318,5.010449167991895,-2.2257315007033083,7.236180668695203,3.546476336422098,3.5,1.0132789532634565,0.6,0.0002248042729980984,1.0001651836685854,0.00022476714513648729,199.2223222561566,0.0,7.832484943401725e-06,22.197262329600488,0.023074129274317443,7.485051782499377e-05,0.00014995375517310464,0.0006040206454086231,0.09248942815161555,0.09248942815161555,0.09248942815161555,0.09248942814531488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.8312135923,595.637720809739,0.0,0.09248942815161555,0.09248942814490757,0.09248942814490757,0.37499238017706255,0.37499238017706255,0.5,10.000040503169965,0.0,0.0,0.0,0.0,0.0,0.0,26066.66094096416,19883.92282870029,0.7628105062529278,1.0408668469229778,0.6483187784106779,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536630141166293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.65666708679,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16712.78252516949,1445.4158633054753,0.37499238017706255,6.17534620354742,3.546476336422098,-3.0,-33.0,,,,
3160.0,-30.364487314025723,5.010107865783599,35.04109716445206,24.563621158618503,5.231705779743548,-26.804966691862948,-40.46122465571386,1.6720800701287317,-4.899959839591077,-4.899959839567111,40.08220000261392,42595.34993284711,25790.956264996767,25790.956264996767,68386.30619784388,78267.80623656376,78267.80623656376,25790.956264996767,104058.76250156053,104058.76250156053,104058.76250156053,130125.68023357946,125616.65987244764,4509.020361131825,0.0,92679.41988112782,57006.96357723129,39636.06255988503,26066.917732018934,65702.98029190396,19884.20693190157,1445.4448664868353,0.0,0.8871297010691199,2.8953432722646335,0.0014947054983599872,1.0,1.0,-0.7171352765690813,356041.01734222163,1558080.5089674308,4.376126437898097,1558080.5089674308,4.376126437898097,0.7628138906303097,0.0924896409609335,4.028046144702076,101325.0,128737.087104513,1.2705362655268986,1.0,0.0,4.028046144700965,1.283934743436128,1.284223344807053,3.13726703424352,23008.529831026208,2346.2170905483736,19557.250130237215,1994.2845039067588,0.85,0.8499999901716857,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.184759602415,4632.441516551485,5.523652970030014,5.010107865783599,-2.226163007854502,7.236270873638102,3.546390606139084,3.5,1.013254458896881,0.6,0.00022476714513648729,1.0001653793746579,0.00022472997943302176,199.223634014836,0.0,7.396698810573222e-06,20.962244429164514,0.023081525973128014,7.483771194950979e-05,0.00014992943318697748,0.0006039226753261722,0.09248964096068772,0.09248964096068772,0.09248964096068772,0.09248964096187211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.79524179344,595.6377321415258,0.0,0.09248964096068772,0.0924896409609335,0.0924896409609335,0.37499238450048167,0.37499238450048167,0.5,10.00004050318718,0.0,0.0,0.0,0.0,0.0,0.0,26066.917732018934,19884.20693190157,0.7628138906303097,1.0408402464244162,0.6483016408632498,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536725203970802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.421649186355,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16712.838783614134,1445.4448664868353,0.37499238450048167,6.17534620354742,3.546390606139084,-3.0,-33.0,,,,
3161.0,-30.36606796138258,5.009768865967768,35.04109709648303,24.563112307246797,5.231226746751347,-26.80643729659647,-40.462714015133656,1.6714912390526548,-4.900385439901868,-4.9003854398473194,40.08219236781641,42594.69799006318,25790.67997790242,25790.67997790242,68385.3779679656,78267.6800912036,78267.6800912036,25790.67997790242,104058.36006910601,104058.36006910601,104058.36006910601,130125.53884828983,125616.50802214895,4509.030826140875,0.0,92679.7372765614,57006.755175341495,39636.646779133225,26067.17877918381,65703.82555831704,19884.495805851147,1445.4743614285571,0.0,0.8871275689867061,2.89529791895398,0.0014947054983599872,1.0,1.0,-0.7200891520483879,356035.1160530173,1558080.1792089723,4.376198046085314,1558080.1792089723,4.376198046085314,0.762817333409709,0.09248985715961686,4.028046144702076,101325.0,128737.25352035592,1.270537907923572,1.0,0.0,4.0280461447005695,1.2839375710847505,1.284226125370344,3.1372601249599166,23008.60862740097,2346.2251255424603,19557.314921744233,1994.2911108017759,0.85,0.8499998951893777,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.117182665071,4632.441516551485,5.523673741506192,5.009768865967768,-2.2265990406684533,7.236367906636222,3.5463050619195675,3.5,1.013230017691305,0.6,0.00022472997943302176,1.0001650217685392,0.00022469290021325035,199.22494293554732,0.0,7.4042865051205405e-06,20.98374795551161,0.023088930259633135,7.482504972033067e-05,0.00014990492971269108,0.000603823974201041,0.09248985715932569,0.09248985715932569,0.09248985715932569,0.0924898571597649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.7583245176,595.6377437711532,0.0,0.09248985715932569,0.09248985715961686,0.09248985715961686,0.3749923883450305,0.3749923883450305,0.5,10.000040503223648,0.0,0.0,0.0,0.0,0.0,0.0,26067.17877918381,19884.495805851147,0.762817333409709,1.0408127287393407,0.6482833781460291,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536820379349493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.4431527127,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16712.894952178223,1445.4743614285571,0.3749923883450305,6.17534620354742,3.5463050619195675,-3.0,-33.0,,,,
3162.0,-30.36764564765716,5.009431346485235,35.041097005247174,24.562604328990005,5.230748428503251,-26.80790517326093,-40.46420295545829,1.6709033237245938,-4.900847187263139,-4.9008471873239206,40.08219156056771,42594.05708210379,25790.502337906382,25790.502337906382,68384.55942001018,78267.55475406369,78267.55475406369,25790.502337906382,104058.05709197007,104058.05709197007,104058.05709197007,130125.52485956314,125616.48205232117,4509.042807241979,0.0,92680.05466867001,57006.55699764636,39637.219634470726,26067.467767593076,65704.6874020638,19884.814923864313,1445.5065838303694,0.0,0.8871252287786042,2.895248714334334,0.0014947054983599872,1.0,1.0,-0.7227719462115942,356028.7136428181,1558080.1443427785,4.376276644658232,1558080.1443427785,4.376276644658232,0.7628211186889813,0.09249010308005273,4.028046144702076,101325.0,128737.4232210884,1.2705395827395844,1.0,0.0,4.028046144701799,1.2839403942887289,1.2842289015988273,3.1372532265670428,23008.68742295028,2346.2331604523747,19557.387782331814,1994.29854051402,0.85,0.8500001509353408,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.049704389973,4632.441516551485,5.52371552473674,5.009431346485235,-2.227061020430408,7.236492366915643,3.5462196434180977,3.5,1.0132056124051707,0.6,0.00022469290021325035,1.000164714736159,0.00022465589607660152,199.2262494194086,0.0,7.387105443053435e-06,20.935056825613437,0.02309631736507619,7.481239303434487e-05,0.00014988050717890548,0.000603725599107982,0.09249010307960637,0.09249010307960637,0.09249010307960637,0.09249010308128261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.7544210068,595.6377450008341,0.0,0.09249010307960637,0.09249010308005273,0.09249010308005273,0.3749923918065604,0.3749923918065604,0.5,10.000040503257114,0.0,0.0,0.0,0.0,0.0,0.0,26067.467767593076,19884.814923864313,0.7628211186889813,1.0407866184880776,0.6482651202867742,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453691534889906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.3944615828,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16712.95113696571,1445.5065838303694,0.3749923918065604,6.17534620354742,3.5462196434180977,-3.0,-33.0,,,,
3163.0,-30.369219995945542,5.009095294666723,35.041096852209186,24.562140216026478,5.230319148395671,-26.80936493214068,-40.46567928800357,1.6703596914670114,-4.901308324333684,-4.901308324323315,40.082189594943486,42593.37857002071,25790.326218230737,25790.326218230737,68383.70478825145,78267.40839857873,78267.40839857873,25790.326218230737,104057.73461680947,104057.73461680947,104057.73461680947,130125.49001273345,125616.43534260073,4509.054670132731,0.0,92680.37029589867,57006.34046860352,39637.81091921683,26067.755395923992,65705.56631514082,19885.13271570328,1445.538728529002,0.0,0.887122895809023,2.895199575407413,0.0014947054983599872,1.0,1.0,-0.7255281408218934,356022.31978482724,1558080.059443679,4.376355000398153,1558080.059443679,4.376355000398153,0.7628248928103937,0.09249034680843103,4.028046144702076,101325.0,128737.57972658671,1.270541127328761,1.0,0.0,4.028046144702927,1.2839430104621652,1.2842314708464537,3.137246834072604,23008.76578035169,2346.241150683637,19557.447588607807,1994.3046390569468,0.85,0.8499998555032825,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.982131904962,4632.441516551485,5.523757746253825,5.009095294666723,-2.227522206803323,7.236617501470047,3.5461341064841467,3.5,1.0131811732811848,0.6,0.00022465589607660152,1.0001643683381425,0.00022461897582882925,199.22755315421483,0.0,7.372195357549217e-06,20.892801643294483,0.023103689560433738,7.479984547485164e-05,0.00014985605060174986,0.0006036270868866577,0.0924903468068016,0.0924903468068016,0.0924903468068016,0.09249034681173729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.7449158622,595.6377479951348,0.0,0.0924903468068016,0.09249034680843103,0.09249034680843103,0.37499239496166353,0.37499239496166353,0.5,10.000040503384865,0.0,0.0,0.0,0.0,0.0,0.0,26067.755395923992,19885.13271570328,0.7628248928103937,1.0407596893734328,0.648246122188977,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537010141722366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.35220640048,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16713.007328385294,1445.538728529002,0.37499239496166353,6.17534620354742,3.5461341064841467,-3.0,-33.0,,,,
3164.0,-30.370792590117237,5.0087601865991624,35.04109690325507,24.561570560932182,5.229770776356042,-26.8108355260824,-40.4671723494306,1.66970945058386,-4.901792952882943,-4.9017929528930155,40.08219517721845,42592.77680415719,25790.21296809334,25790.21296809334,68382.98977225053,78267.3168114639,78267.3168114639,25790.21296809334,104057.52977955724,104057.52977955724,104057.52977955724,130125.59336724943,125616.52558474353,4509.067782505889,0.0,92680.69015337455,57006.15014454559,39638.37778758774,26068.063587692188,65706.44137527993,19885.472551484792,1445.5727393576753,0.0,0.8871204163204531,2.895147933930275,0.0014947054983599872,1.0,1.0,-0.7279022476096202,356015.60030479025,1558080.3005509006,4.376438277471562,1558080.3005509006,4.376438277471562,0.7628289107317333,0.09249061464747206,4.028046144702076,101325.0,128737.75577439384,1.2705428647855301,1.0,0.0,4.028046144703114,1.2839461245436643,1.2842345382215092,3.13723922499763,23008.845187951403,2346.2492480053234,19557.520194282286,1994.312042775289,0.85,0.8500000775581555,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.914464137122,4632.441516551485,5.523813547280249,5.0087601865991624,-2.228000341180423,7.236760527779586,3.546048449763038,3.5,1.0131566999322965,0.6,0.00022461897582882925,1.0001641873059153,0.0002245821022984961,199.22885545151263,0.0,7.355530625516597e-06,20.845573792714035,0.023111045091059254,7.478715771333093e-05,0.00014983181811549832,0.0006035294773138356,0.09249061464947898,0.09249061464947898,0.09249061464947898,0.0924906146442665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.7719091711,595.6377394917344,0.0,0.09249061464947898,0.09249061464747206,0.09249061464747206,0.37499239787200356,0.37499239787200356,0.5,10.000040503193402,0.0,0.0,0.0,0.0,0.0,0.0,26068.063587692188,19885.472551484792,0.7628289107317333,1.0407349468476552,0.6482283306272837,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537104735166675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.3049785499,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16713.063534086326,1445.5727393576753,0.37499239787200356,6.17534620354742,3.546048449763038,-3.0,-33.0,,,,
3165.0,-30.37236183217586,5.008427348048147,35.041096563401965,24.561193549912446,5.2294387485735525,-26.8122808941819,-40.468631429225184,1.669253785662596,-4.902214803353218,-4.902214803355976,40.08218400081032,42592.04879982688,25789.940626093496,25789.940626093496,68381.98942592037,78267.1292702652,78267.1292702652,25789.940626093496,104057.06989635869,104057.06989635869,104057.06989635869,130125.38914756909,125616.31131352477,4509.077834044328,0.0,92681.00218973757,57005.92171323953,39638.978307220044,26068.319251210403,65707.29755843045,19885.756054086833,1445.6018646486139,0.0,0.8871183159057704,2.8951029826073946,0.0014947054983599872,1.0,1.0,-0.7310653913572196,356009.7513374601,1558079.8178269966,4.376508823069004,1558079.8178269966,4.376508823069004,0.7628323047011747,0.09249082308295878,4.028046144702076,101325.0,128737.909217707,1.2705443791532889,1.0,0.0,4.028046144701385,1.2839483294890774,1.2842366963160483,3.1372338373655264,23008.92265388695,2346.2571473323665,19557.585945448118,1994.318747528271,0.85,0.8500000734343035,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.846578159004,4632.441516551485,5.523835532900046,5.008427348048147,-2.228432132563051,7.236859480611198,3.545962517653768,3.5,1.0131321479010766,0.6,0.0002245821022984961,1.0001638394103602,0.00022454531292682701,199.23015498789576,0.0,7.346271244732439e-06,20.819332707571732,0.023118391362303987,7.477476064403101e-05,0.0001498073416544651,0.0006034308849993348,0.09249082308795359,0.09249082308795359,0.09249082308795359,0.09249082307095666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.71786893427,595.6377565153929,0.0,0.09249082308795359,0.09249082308295878,0.09249082308295878,0.3749924005852544,0.3749924005852544,0.5,10.00004050280471,0.0,0.0,0.0,0.0,0.0,0.0,26068.319251210403,19885.756054086833,0.7628323047011747,1.0407061615205135,0.6482088045388223,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537199224391821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.27873746476,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16713.119722449894,1445.6018646486139,0.3749924005852544,6.17534620354742,3.545962517653768,-3.0,-33.0,,,,
3166.0,-30.373928601443943,5.008094378028353,35.04109685271093,24.560527537856274,5.228781603003224,-26.813757179567528,-40.47013280270619,1.668506336244216,-4.902747226899464,-4.902747226952338,40.08220147413314,42591.50686046638,25789.956402357628,25789.956402357628,68381.463262824,78267.08822165141,78267.08822165141,25789.956402357628,104057.04462400904,104057.04462400904,104057.04462400904,130125.71119501075,125616.61799849219,4509.093196518559,0.0,92681.32576669828,57005.74440136532,39639.53485036996,26068.66657100172,65708.20142137168,19886.138097412328,1445.639569925886,0.0,0.8871155508209783,2.895046249683077,0.0014947054983599872,1.0,1.0,-0.7328948032699714,356002.369379298,1558080.5725239469,4.376601692962079,1558080.5725239469,4.376601692962079,0.7628367965522749,0.09249113467936171,4.028046144702076,101325.0,128738.09400666074,1.2705462028784678,1.0,0.0,4.028046144702897,1.2839518974836845,1.2842402178737622,3.1372251192558878,23009.002984883435,2346.2653388143185,19557.64842450475,1994.325118618973,0.85,0.8499998212592622,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.778791161703,4632.441516551485,5.523919113747618,5.008094378028353,-2.2289446529972246,7.237039031025578,3.5458767116685435,3.5,1.013107631905298,0.6,0.00022454531292682701,1.0001635833178848,0.0002245085870672609,199.23145249147433,0.0,7.329552219537035e-06,20.771950990167955,0.023125720914523525,7.476200621005808e-05,0.00014978330671676894,0.0006033340711612097,0.09249113468019926,0.09249113468019926,0.09249113468019926,0.09249113468413196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.8023601562,595.6377298990776,0.0,0.09249113468019926,0.09249113467936171,0.09249113467936171,0.37499240314004134,0.37499240314004134,0.5,10.00004050256086,0.0,0.0,0.0,0.0,0.0,0.0,26068.66657100172,19886.138097412328,0.7628367965522749,1.0406838382975865,0.648191640299767,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537293513376601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.23135574735,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16713.175925547646,1445.639569925886,0.37499240314004134,6.17534620354742,3.5458767116685435,-3.0,-33.0,,,,
