time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3167.0,-30.37549117674674,5.007764950593013,35.04109637794302,24.56013945573943,5.228436257102981,-26.815197973350994,-40.471591184008844,1.6680395034212834,-4.903108024898472,-4.903108024866738,40.08218000708995,42590.80471451012,25789.531292241478,25789.531292241478,68380.3360067516,78266.9097819289,78266.9097819289,25789.531292241478,104056.44107417038,104056.44107417038,104056.44107417038,130125.31689973151,125616.21611811743,4509.100781614081,0.0,92681.63820292043,57005.53313563947,39640.116741423284,26068.875825561136,65708.99256698442,19886.371429560677,1445.6641244592959,0.0,0.8871137973392704,2.895007804989963,0.0014947054983599872,1.0,1.0,-0.7364191109948024,355997.3670472202,1558079.6453302482,4.376660586716029,1558079.6453302482,4.376660586716029,0.7628396238729109,0.09249129459403271,4.028046144702076,101325.0,128738.24783970662,1.2705477210925893,1.0,0.0,4.028046144700305,1.2839541543202044,1.2842424280602955,3.1372196048812535,23009.080550087736,2346.273248263957,19557.71641958323,1994.332052187366,0.85,0.849999910992039,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.710533930929,4632.441516551485,5.52390881910757,5.007764950593013,-2.2293311305495793,7.237096081142592,3.5457903112926528,3.5,1.013082946083615,0.6,0.0002245085870672609,1.0001631474929868,0.00022447196502892058,199.23274653678047,0.0,7.3169463453536905e-06,20.73622594273236,0.02313303786086888,7.474961892830737e-05,0.00014975896813895355,0.0006032360342466728,0.0924912945939292,0.0924912945939292,0.0924912945939292,0.09249129459400869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.69855893584,595.6377625983874,0.0,0.0924912945939292,0.09249129459403271,0.09249129459403271,0.37499240556863417,0.37499240556863417,0.5,10.00004050257007,0.0,0.0,0.0,0.0,0.0,0.0,26068.875825561136,19886.371429560677,0.7628396238729109,1.0406541530376376,0.6481731502897814,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453738765494922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.19563069992,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16713.23212587557,1445.6641244592959,0.37499240556863417,6.17534620354742,3.5457903112926528,-3.0,-33.0,,,,
3168.0,-30.377050957060238,5.0074355142741505,35.04109639331644,24.55958373555916,5.227902373172199,-26.816655294787406,-40.473070834390796,1.6674033614384394,-4.903631458183611,-4.90363145819517,40.08219319945136,42590.20290115826,25789.532358264725,25789.532358264725,68379.73525942299,78266.81598546961,78266.81598546961,25789.532358264725,104056.34834373434,104056.34834373434,104056.34834373434,130125.56236906756,125616.44682618254,4509.115542885025,0.0,92681.9574345344,57005.34435077491,39640.681204177214,26069.21402533322,65709.89522951044,19886.743950048036,1445.7010742359757,0.0,0.887111093247991,2.894952031472834,0.0014947054983599872,1.0,1.0,-0.7384809927105493,355990.1099345383,1558080.215127825,4.376751408667883,1558080.215127825,4.376751408667883,0.762844017112397,0.0924915947192149,4.028046144702076,101325.0,128738.42338642885,1.2705494536040352,1.0,0.0,4.028046144702658,1.2839572019683962,1.2842454293691683,3.137212158261038,23009.1598023114,2346.2813297416956,19557.783851449632,1994.33892832411,0.85,0.8499999139249294,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.642681892728,4632.441516551485,5.523989329551628,5.0074355142741505,-2.229836168259957,7.237271682534107,3.5457044246463725,3.5,1.0130584070418207,0.6,0.00022447196502892058,1.0001628577323252,0.00022443541398634533,199.2340382822755,0.0,7.296309282317642e-06,20.6777405060882,0.023140334170151197,7.473705292956045e-05,0.00014973491209936012,0.0006031391354091318,0.09249159471888432,0.09249159471888432,0.09249159471888432,0.09249159472082581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.7623488534,595.6377425033805,0.0,0.09249159471888432,0.0924915947192149,0.0924915947192149,0.374992407897284,0.374992407897284,0.5,10.000040502586502,0.0,0.0,0.0,0.0,0.0,0.0,26069.21402533322,19886.743950048036,0.762844017112397,1.0406307150633458,0.648155087637865,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453748154568302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.137145263274,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16713.288357996953,1445.7010742359757,0.374992407897284,6.17534620354742,3.5457044246463725,-3.0,-33.0,,,,
3169.0,-30.378608515146624,5.007108254842183,35.04109622027185,24.559036536980443,5.22737794103263,-26.818109651974403,-40.47454622397197,1.666775891177033,-4.904053164623804,-4.904053164653178,40.08218779382619,42589.59314244356,25789.271131830956,25789.271131830956,68378.86427427451,78266.71865527277,78266.71865527277,25789.271131830956,104055.98978710372,104055.98978710372,104055.98978710372,130125.46368823844,125616.33761271724,4509.126075521206,0.0,92682.2762924623,57005.15078051801,39641.25056882698,26069.473901134716,65710.7244699617,19887.031771232178,1445.7303638505605,0.0,0.8871089725647272,2.8949070978987925,0.0014947054983599872,1.0,1.0,-0.7412484526701064,355984.26329267316,1558079.9816521571,4.376822636036522,1558079.9816521571,4.376822636036522,0.7628474531803483,0.09249181185662436,4.028046144702076,101325.0,128738.59420068318,1.2705511394096538,1.0,0.0,4.028046144701949,1.2839602089693976,1.2842483901126647,3.1372048109927695,23009.238961764004,2346.289401759419,19557.851556226018,1994.3458322899278,0.85,0.849999932145805,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.574393317339,4632.441516551485,5.524014176307455,5.007108254842183,-2.230266555322328,7.237374810164511,3.545617986274504,3.5,1.013033710364144,0.6,0.00022443541398634533,1.0001626277690834,0.00022439892049052124,199.23532820222624,0.0,7.2822118156955366e-06,20.63778828568115,0.02314761638196689,7.472452506070903e-05,0.00014971088892563628,0.00060304236895683,0.09249181185756812,0.09249181185756812,0.09249181185756812,0.0924918118513928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.73621097085,595.6377507372969,0.0,0.09249181185756812,0.09249181185662436,0.09249181185662436,0.37499241014600854,0.37499241014600854,0.5,10.000040502516786,0.0,0.0,0.0,0.0,0.0,0.0,26069.473901134716,19887.031771232178,0.7628474531803483,1.040604327921122,0.6481376287657963,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537575269630765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.09719304287,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16713.34459402545,1445.7303638505605,0.37499241014600854,6.17534620354742,3.545617986274504,-3.0,-33.0,,,,
3170.0,-30.380162862472247,5.0067830005449965,35.04109571516121,24.558695533219748,5.2270845993575765,-26.819537849758323,-40.47598756207151,1.66635662684839,-4.904480549265031,-4.904480549290936,40.08217786672338,42588.85595075857,25789.03051563893,25789.03051563893,68377.8864663975,78266.5203657489,78266.5203657489,25789.03051563893,104055.55088138784,104055.55088138784,104055.55088138784,130125.28462590958,125616.14825577149,4509.136370138095,0.0,92682.58684352066,57004.92242450071,39641.84935446661,26069.73374452174,65711.58309898835,19887.320050702114,1445.7599149963185,0.0,0.8871068393617911,2.894861559864298,0.0014947054983599872,1.0,1.0,-0.7443462686239855,355978.33800370706,1558079.5528850728,4.376894284137164,1558079.5528850728,4.376894284137164,0.7628509077075329,0.0924920250257069,4.028046144702076,101325.0,128738.74274450015,1.2705526054231449,1.0,0.0,4.028046144701249,1.2839622431112034,1.2842503778523178,3.1371998408158865,23009.316058958826,2346.2972634853722,19557.921173226976,1994.3529312483852,0.85,0.8500001096561048,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.5061891106925,4632.441516551485,5.524043338700491,5.0067830005449965,-2.2307005066643555,7.237483507209352,3.545531655536317,3.5,1.0130090444389477,0.6,0.00022439892049052124,1.0001622945719049,0.00022436250767338687,199.23661547788367,0.0,7.270793617759398e-06,20.605429112730135,0.02315488717558465,7.4712288205807e-05,0.00014968663228471423,0.0006029446620878804,0.09249202502718021,0.09249202502718021,0.09249202502718021,0.09249202503497649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.6882112729,595.6377658580748,0.0,0.09249202502718021,0.0924920250257069,0.0924920250257069,0.37499241233044756,0.37499241233044756,0.5,10.000040502194748,0.0,0.0,0.0,0.0,0.0,0.0,26069.73374452174,19887.320050702114,0.7628509077075329,1.0405758504310054,0.6481179411946664,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537668861202988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.06483386992,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16713.400822579883,1445.7599149963185,0.37499241233044756,6.17534620354742,3.545531655536317,-3.0,-33.0,,,,
3171.0,-30.381714792103484,5.00645721426557,35.04109603276534,24.557965399604313,5.2263539488221715,-26.82100805197757,-40.47748788781462,1.6655444254506815,-4.905025347535172,-4.905025347545437,40.082200594050754,42588.374001408345,25789.094353522723,25789.094353522723,68377.46835493107,78266.5172378842,78266.5172378842,25789.094353522723,104055.61159140692,104055.61159140692,104055.61159140692,130125.70417931116,125616.55168432387,4509.152494987282,0.0,92682.91291341338,57004.76967722161,39642.381373546414,26070.092587904237,65712.47396145065,19887.71468006406,1445.798644573618,0.0,0.887103992244381,2.8948035121726776,0.0014947054983599872,1.0,1.0,-0.7458799107236587,355970.7849966179,1558080.534512542,4.376989910920205,1558080.534512542,4.376989910920205,0.7628555446439564,0.09249235119950378,4.028046144702076,101325.0,128738.93788920729,1.2705545313516633,1.0,0.0,4.028046144701551,1.2839661129319673,1.284254201786253,3.1371903854253103,23009.397008848922,2346.3055180769093,19557.985844043105,1994.3595258363566,0.85,0.8499999298774115,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.438031207908,4632.441516551485,5.524137662559926,5.00645721426557,-2.231220318583346,7.237677532848916,3.5454453842480698,3.5,1.0129843954994484,0.6,0.00022436250767338687,1.0001620441770365,0.00022432615692590004,199.23790076596805,0.0,7.2547664458668685e-06,20.560008107586704,0.023162141942030517,7.46995525183434e-05,0.00014966295515504347,0.0006028492895169925,0.09249235120033453,0.09249235120033453,0.09249235120033453,0.09249235120002379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.79810695845,595.6377312388914,0.0,0.09249235120033453,0.09249235119950378,0.09249235119950378,0.3749924144624458,0.3749924144624458,0.5,10.000040502077812,0.0,0.0,0.0,0.0,0.0,0.0,26070.092587904237,19887.71468006406,0.7628555446439564,1.0405553806274863,0.6481018204609409,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453776226099403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.01941286478,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16713.457063537957,1445.798644573618,0.3749924144624458,6.17534620354742,3.5454453842480698,-3.0,-33.0,,,,
3172.0,-30.383263000174782,5.006135817970741,35.041095256920386,24.557660822197818,5.2261006419912315,-26.822426832560865,-40.478916408587224,1.6651619526163923,-4.9053403468549845,-4.905340346859753,40.08216968031193,42587.61044483251,25788.567555374455,25788.567555374455,68376.17800020697,78266.30430544625,78266.30430544625,25788.567555374455,104054.8718608207,104054.8718608207,104054.8718608207,130125.1374254358,125615.97934473309,4509.158080702705,0.0,92683.22195635833,57004.528094973204,39642.993179316814,26070.2655646151,65713.25874393192,19887.909044848242,1445.819719429718,0.0,0.8871025051774049,2.89476994974067,0.0014947054983599872,1.0,1.0,-0.7497848282262112,355966.4179474332,1558079.199303313,4.377039857544652,1558079.199303313,4.377039857544652,0.7628579385030083,0.09249247200806754,4.028046144702076,101325.0,128739.07663403187,1.2705559006566185,1.0,0.0,4.02804614470407,1.2839679749032165,1.2842560174996551,3.1371858359673683,23009.473731640534,2346.3133416243604,19558.05443222774,1994.3665198847455,0.85,0.8500000765047174,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.3693175726785,4632.441516551485,5.524106128086549,5.006135817970741,-2.231571418924619,7.2377072368953606,3.5453584103880176,3.5,1.012959545825148,0.6,0.00022432615692590004,1.000161657616378,0.00022428989875548957,199.23918298654817,0.0,7.242446620548786e-06,20.525093722635262,0.023169384388651064,7.468742822121e-05,0.00014963872870469005,0.0006027517042570466,0.09249247200945501,0.09249247200945501,0.09249247200945501,0.09249247200437627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.64862780704,595.6377783275938,0.0,0.09249247200945501,0.09249247200806754,0.09249247200806754,0.3749924165533107,0.3749924165533107,0.5,10.000040502009913,0.0,0.0,0.0,0.0,0.0,0.0,26070.2655646151,19887.909044848242,0.7628579385030083,1.040523317625318,0.6480824609655373,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537855516652554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.984498479826,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16713.51330111893,1445.819719429718,0.3749924165533107,6.17534620354742,3.5453584103880176,-3.0,-33.0,,,,
3173.0,-30.384807970622866,5.00581338934744,35.041095340339744,24.557057325169467,5.2255115222569435,-26.82387637021645,-40.48039099490268,1.6644776300874018,-4.905904701898237,-4.905904701837113,40.082192920717006,42587.05180860779,25788.691434799883,25788.691434799883,68375.74324340766,78266.24085310039,78266.24085310039,25788.691434799883,104054.93228790027,104054.93228790027,104054.93228790027,130125.56921026992,125616.39445378083,4509.174756489104,0.0,92683.54297739203,57004.35393376081,39643.54338181247,26070.63692236966,65714.18030418214,19888.317607909525,1445.8598317435892,0.0,0.8870995568498861,2.8947098198151204,0.0014947054983599872,1.0,1.0,-0.7513819842398561,355958.59401589556,1558080.2030894915,4.377138884361124,1558080.2030894915,4.377138884361124,0.7628627435198772,0.0924928093777538,4.028046144702076,101325.0,128739.25379536084,1.2705576491029937,1.0,0.0,4.02804614470062,1.283971246970578,1.284259243744193,3.137177841175113,23009.55342810432,2346.3214684019845,19558.120878856025,1994.3732955551616,0.85,0.8500000202075784,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.301220565302,4632.441516551485,5.524213245107828,5.00581338934744,-2.232104578720907,7.237917968068347,3.5452722178628537,3.5,1.0129349193893868,0.6,0.00022428989875548957,1.0001613215768372,0.00022425372179147855,199.24046254032055,0.0,7.224048249170283e-06,20.47295273814858,0.023176608436900233,7.467491486013651e-05,0.00014961498389535306,0.00060265605906934,0.0924928093772545,0.0924928093772545,0.0924928093772545,0.0924928093783108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.7610035982,595.6377429271363,0.0,0.0924928093772545,0.0924928093777538,0.0924928093777538,0.3749924186114645,0.3749924186114645,0.5,10.00004050206183,0.0,0.0,0.0,0.0,0.0,0.0,26070.63692236966,19888.317607909525,0.7628627435198772,1.040502109695434,0.6480648714094588,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453794854982236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.93235749534,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16713.569561524164,1445.8598317435892,0.3749924186114645,6.17534620354742,3.5452722178628537,-3.0,-33.0,,,,
3174.0,-30.38635020466398,5.005493769087147,35.04109491528055,24.556647415179782,5.225139503342678,-26.82530161179965,-40.4818355460651,1.6639888148307262,-4.9062910281163,-4.906291028107912,40.08217841657732,42586.38045459707,25788.354431235322,25788.354431235322,68374.7348858324,78266.08227679564,78266.08227679564,25788.354431235322,104054.43670803096,104054.43670803096,104054.43670803096,130125.303999856,125616.12040807209,4509.183591783908,0.0,92683.85630082127,57004.15447866039,39644.113135734304,26070.867291825045,65714.98042755935,19888.57394946822,1445.8863806258305,0.0,0.887097648421758,2.894668658765851,0.0014947054983599872,1.0,1.0,-0.7545674546269652,355953.2382633262,1558079.576634804,4.3772029838429845,1558079.576634804,4.3772029838429845,0.7628658351425315,0.09249299353293376,4.028046144702076,101325.0,128739.41158140932,1.2705592063302178,1.0,0.0,4.028046144701655,1.2839736054456894,1.284261556295629,3.137172078629974,23009.631213566052,2346.3294003116307,19558.188522540273,1994.380193291315,0.85,0.8500000865293803,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.232453644752,4632.441516551485,5.524222430504911,5.005493769087147,-2.232507314128755,7.238001083215902,3.545185178258109,3.5,1.0129100509308884,0.6,0.00022425372179147855,1.0001610378654298,0.00022421761426548548,199.24173984231157,0.0,7.207915042859216e-06,20.42723123146302,0.023183816351943092,7.466265825755397e-05,0.00014959106353392457,0.0006025597067497081,0.09249299353293043,0.09249299353293043,0.09249299353293043,0.09249299353299541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.69087065576,595.6377650203146,0.0,0.09249299353293043,0.09249299353293376,0.09249299353293376,0.37499242064392907,0.37499242064392907,0.5,10.000040502063289,0.0,0.0,0.0,0.0,0.0,0.0,26070.867291825045,19888.57394946822,0.7628658351425315,1.0404740964840584,0.6480467646420742,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453804138957596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.88663598865,25750.0,,,,,,,,,,,,,,,,,4.0,1.0,-3.0,0.0,16713.625835182844,1445.8863806258305,0.37499242064392907,6.17534620354742,3.545185178258109,-3.0,-33.0,,,,
3175.0,-30.38788656178896,5.00517450042554,35.04109489637831,24.556076258327835,5.224585733650973,-26.826739681364913,-40.48329703565685,1.6633371607925946,-4.906789621686698,-4.906789621679217,40.082189285156964,42585.80487225163,25788.312239363557,25788.312239363557,68374.1171116152,78266.00665726514,78266.00665726514,25788.312239363557,104054.3188966287,104054.3188966287,104054.3188966287,130125.50659039742,125616.30908674041,4509.197503657011,0.0,92684.17601518471,57003.974226653234,39644.668653923865,26071.187693768716,65715.85634769258,19888.927487244928,1445.9215308700027,0.0,0.8870950784659032,2.8946155368973474,0.0014947054983599872,1.0,1.0,-0.7566456265334978,355946.326209307,1558080.0460644322,4.377289302736713,1558080.0460644322,4.377289302736713,0.7628700203788026,0.09249327670748202,4.028046144702076,101325.0,128739.58991193623,1.2705609663156796,1.0,0.0,4.028046144701912,1.28397672459716,1.284264629782981,3.1371644575300626,23009.710585636763,2346.3374940103668,19558.253591519227,1994.386828480595,0.85,0.8499999823434536,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.163930821206,4632.441516551485,5.524294480983871,5.00517450042554,-2.2329918161134863,7.238166316539027,3.545098448461833,3.5,1.0128852709890952,0.6,0.00022421761426548548,1.0001604261833528,0.00022418164965905295,199.24301229138217,0.0,7.1941263002609975e-06,20.388153934939666,0.023191010478243353,7.465025983023803e-05,0.00014956735443524745,0.0006024642054061874,0.09249327671319839,0.09249327671319839,0.09249327671319839,0.09249327669023555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.7434262469,595.6377484643085,0.0,0.09249327671319839,0.09249327670748202,0.09249327670748202,0.37499242265564053,0.37499242265564053,0.5,10.00004050165935,0.0,0.0,0.0,0.0,0.0,0.0,26071.187693768716,19888.927487244928,0.7628700203788026,1.0404508274206785,0.6480293682385668,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538134066025703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.84755869213,25750.0,,,,,,,,,,,,,,,,,4.0,1.0,-3.0,0.0,16713.68211216187,1445.9215308700027,0.37499242265564053,6.17534620354742,3.545098448461833,-3.0,-33.0,,,,
3176.0,-30.389423579345983,5.0048576490814805,35.04109451640924,24.555641028005653,5.224184641997839,-26.82816335817778,-40.48473750064147,1.6628227000641345,-4.907191489150648,-4.907191489127413,40.08217882961902,42585.13916263946,25788.022161278983,25788.022161278983,68373.16132391844,78265.86322123616,78265.86322123616,25788.022161278983,104053.88538251515,104053.88538251515,104053.88538251515,130125.31624998865,125616.10916314254,4509.207086846114,0.0,92684.49060870723,57003.76654806379,39645.248956270494,26071.430867473515,65716.67982374401,19889.197702404057,1445.9492880231458,0.0,0.8870930764601132,2.8945727211202557,0.0014947054983599872,1.0,1.0,-0.7596395643493565,355940.75515592017,1558079.594474815,4.377356545732721,1558079.594474815,4.377356545732721,0.7628732693462422,0.09249347538834343,4.028046144702076,101325.0,128739.74870015438,1.2705625334335493,1.0,0.0,4.028046144700877,1.2839792024742185,1.2842670620354413,3.137158403298169,23009.788686410986,2346.345458072939,19558.324553430408,1994.3940645817286,0.85,0.8500001812263958,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.095070249714,4632.441516551485,5.5243138310590325,5.0048576490814805,-2.2334052025051623,7.238262851586643,3.545011292030727,3.5,1.0128603691516362,0.6,0.00022418164965905295,1.000160497174881,0.00022414567491146786,199.24428530185318,0.0,7.16569652149055e-06,20.30758394190422,0.023198176174764842,7.463804162632489e-05,0.00014954360803272806,0.0006023685538010686,0.09249347538935643,0.09249347538935643,0.09249347538935643,0.09249347538712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.6928703677,595.6377643903438,0.0,0.09249347538935643,0.09249347538834343,0.09249347538834343,0.374992424649124,0.374992424649124,0.5,10.000040501544763,0.0,0.0,0.0,0.0,0.0,0.0,26071.430867473515,19889.197702404057,0.7628732693462422,1.0404232457771645,0.6480111179818473,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453822639044161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.76698869909,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16713.73845546731,1445.9492880231458,0.374992424649124,6.17534620354742,3.545011292030727,-3.0,-33.0,,,,
3177.0,-30.39095678234809,5.004541474899348,35.041094366822094,24.55514873089271,5.223718920547393,-26.829590022153432,-40.48618592843411,1.6622507075011081,-4.907672504120228,-4.907672504107312,40.082184716827186,42584.52313537513,25787.940901856815,25787.940901856815,68372.46403723194,78265.75040627793,78265.75040627793,25787.940901856815,104053.69130813474,104053.69130813474,104053.69130813474,130125.42757778354,125616.20746013944,4509.220117644096,0.0,92684.80708596436,57003.579815042154,39645.80807880245,26071.7362696488,65717.54434845125,19889.535253884187,1445.9830631663533,0.0,0.8870906136368275,2.894521473464509,0.0014947054983599872,1.0,1.0,-0.7619574565882203,355934.086977563,1558079.8487509598,4.37743926686397,1558079.8487509598,4.37743926686397,0.7628772801387389,0.09249374149071504,4.028046144702076,101325.0,128739.91489329297,1.2705641736323017,1.0,0.0,4.028046144702267,1.2839819491825415,1.2842697631662265,3.137151692254371,23009.86725483989,2346.3534698230173,19558.38594291513,1994.4003245670165,0.85,0.8499999468185209,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.026364735789,4632.441516551485,5.524377732026032,5.004541474899348,-2.2338761273188674,7.238417602218215,3.5449243327093116,3.5,1.0128355236312319,0.6,0.00022414567491146786,1.0001601008394136,0.00022410979474520832,199.2455551673437,0.0,7.167762871506301e-06,20.31343997784886,0.02320534393763635,7.462575774535646e-05,0.0001495199171661114,0.0006022731258971287,0.09249374149055246,0.09249374149055246,0.09249374149055246,0.09249374149108044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.72133715486,595.6377554227774,0.0,0.09249374149055246,0.09249374149071504,0.09249374149071504,0.3749924266291815,0.3749924266291815,0.5,10.000040501558006,0.0,0.0,0.0,0.0,0.0,0.0,26071.7362696488,19889.535253884187,0.7628772801387389,1.0403989484863223,0.6479932194298235,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453831875566731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.77284473504,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16713.794734330193,1445.9830631663533,0.3749924266291815,6.17534620354742,3.5449243327093116,-3.0,-33.0,,,,
3178.0,-30.392487144186298,5.004226737258287,35.041094206977405,24.554661043826513,5.2232582966220065,-26.831013444077065,-40.48763009542597,1.6616833466821495,-4.9081177935762526,-4.908117793560388,40.082184121695086,42583.90162525802,25787.768516928245,25787.768516928245,68371.67014218627,78265.63559926648,78265.63559926648,25787.768516928245,104053.40411619472,104053.40411619472,104053.40411619472,130125.41832452916,125616.18665674712,4509.231667782053,0.0,92685.12345940847,57003.3894858541,39646.37108172707,26072.014208334436,65718.3852900615,19889.843098273264,1446.0141496240128,0.0,0.8870883555280831,2.894474032667593,0.0014947054983599872,1.0,1.0,-0.7645223924397442,355927.91413956217,1558079.823046985,4.377515112332689,1558079.823046985,4.377515112332689,0.762880955009417,0.09249397852859755,4.028046144702076,101325.0,128740.07824695074,1.2705657858075572,1.0,0.0,4.028046144702769,1.2839846740665217,1.2842724425890275,3.137145034562451,23009.945797496242,2346.3614789450266,19558.451666783414,1994.4070265364232,0.85,0.8499999017343017,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.957402706817,4632.441516551485,5.524422416960069,5.004226737258287,-2.234320705752221,7.238547443010509,3.544837049579504,3.5,1.012810585594144,0.6,0.00022410979474520832,1.0001598061430115,0.0002240739863457012,199.24682269396558,0.0,7.148963645879906e-06,20.260162972423654,0.02321249290128223,7.461351186066362e-05,0.0001494962828845447,0.0006021779259203812,0.0924939785284052,0.0924939785284052,0.0924939785284052,0.09249397852921652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.718459403,595.6377563293238,0.0,0.0924939785284052,0.09249397852859755,0.09249397852859755,0.37499242859900955,0.37499242859900955,0.5,10.000040501571524,0.0,0.0,0.0,0.0,0.0,0.0,26072.014208334436,19889.843098273264,0.762880955009417,1.04037355513855,0.6479754704456794,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538410892780402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.71956772961,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16713.851038377405,1446.0141496240128,0.37499242859900955,6.17534620354742,3.544837049579504,-3.0,-33.0,,,,
3179.0,-30.394019502591455,5.003913384359,35.041094055416,24.55416623214262,5.222790031747525,-26.832439652135143,-40.489074611663796,1.661108811855506,-4.908564305173456,-4.908564305163792,40.08218404099713,42583.27311810623,25787.60234791121,25787.60234791121,68370.87546601745,78265.52294227829,78265.52294227829,25787.60234791121,104053.12529018949,104053.12529018949,104053.12529018949,130125.41855350832,125616.17526036386,4509.243293144468,0.0,92685.44009426195,57003.190260719195,39646.94425949195,26072.293263318836,65719.23752281078,19890.15218577839,1446.0453376218022,0.0,0.8870860893173123,2.894426462281322,0.0014947054983599872,1.0,1.0,-0.7670586425314241,355921.7244439434,1558079.8195623665,4.377591230196906,1558079.8195623665,4.377591230196906,0.7628846448180254,0.0924942170063253,4.028046144702076,101325.0,128740.24444008931,1.2705674260063096,1.0,0.0,4.028046144703682,1.2839874323324436,1.2842751554932075,3.1371382953374223,23010.024405049906,2346.36949468472,19558.524603901944,1994.4144640526526,0.85,0.8500001677360031,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.888366044251,4632.441516551485,5.524468523176063,5.003913384359,-2.234765841808212,7.2386792261672115,3.5447496728492824,3.5,1.0127856208140806,0.6,0.0002240739863457012,1.0001600166594922,0.0002240381365114978,199.24809188857202,0.0,7.1347098275499326e-06,20.21976765127651,0.02321962761110978,7.460126487331141e-05,0.0001494727214723898,0.0006020830194649869,0.09249421700608335,0.09249421700608335,0.09249421700608335,0.09249421700870317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.7180694233,595.6377564521733,0.0,0.09249421700608335,0.0924942170063253,0.0924942170063253,0.3749924305606553,0.3749924305606553,0.5,10.00004050152497,0.0,0.0,0.0,0.0,0.0,0.0,26072.293263318836,19890.15218577839,0.7628846448180254,1.0403479718139805,0.6479575041223784,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453850286026912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.67917240846,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16713.907348235833,1446.0453376218022,0.3749924305606553,6.17534620354742,3.5447496728492824,-3.0,-33.0,,,,
3180.0,-30.395543742723493,5.003601514485013,35.041093902933945,24.55365884760397,5.222306482639792,-26.833859795576092,-40.49051448293028,1.6605217203596008,-4.90900504768382,-4.909005047682061,40.082183711316155,42582.66041375563,25787.42438488142,25787.42438488142,68370.08479863705,78265.42130080328,78265.42130080328,25787.42438488142,104052.8456856847,104052.8456856847,104052.8456856847,130125.41415346545,125616.1594063462,4509.25474711925,0.0,92685.75670057865,57002.995814141075,39647.512096041755,26072.56846778075,65720.0805638225,19890.457089887102,1446.0761159227668,0.0,0.887083853251006,2.894379507126701,0.0014947054983599872,1.0,1.0,-0.7695791588888028,355915.6148042003,1558079.805322195,4.377666335823284,1558079.805322195,4.377666335823284,0.7628882867626483,0.09249445201791634,4.028046144702076,101325.0,128740.40801645152,1.270569040379487,1.0,0.0,4.028046144699143,1.2839902493636226,1.2842779271224087,3.137131412562109,23010.10300551905,2346.377509701993,19558.583201205034,1994.4204393146524,0.85,0.8499998108011009,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.819244291165,4632.441516551485,5.524512204798835,5.003601514485013,-2.23520640879936,7.238807923284373,3.5446621892867616,3.5,1.0127606255105033,0.6,0.0002240381365114978,1.000159170836794,0.00022400248184901796,199.24935437333784,0.0,7.143011059548695e-06,20.243293342761,0.02322677062216933,7.458905911704564e-05,0.00014944907739445216,0.0006019877800280052,0.09249445201742204,0.09249445201742204,0.09249445201742204,0.09249445201881658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.7164750907,595.6377569544195,0.0,0.09249445201742204,0.09249445201791634,0.09249445201791634,0.3749924325155145,0.3749924325155145,0.5,10.000040501566614,0.0,0.0,0.0,0.0,0.0,0.0,26072.56846778075,19890.457089887102,0.7628882867626483,1.040322595652345,0.6479398693433202,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538594948857242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.70269809995,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16713.963567084313,1446.0761159227668,0.3749924325155145,6.17534620354742,3.5446621892867616,-3.0,-33.0,,,,
3181.0,-30.397069822610238,5.0032913030275505,35.041093690625,24.5531536982395,5.221825773474232,-26.835281691949163,-40.491958300676174,1.6599367195752408,-4.90943621653463,-4.909436216546664,40.08218168019556,42582.05622979551,25787.225374912883,25787.225374912883,68369.28160470839,78265.31706527731,78265.31706527731,25787.225374912883,104052.5424401902,104052.5424401902,104052.5424401902,130125.37875289621,125616.1129454512,4509.265807445013,0.0,92686.07375135188,57002.81291157277,39648.06759975457,26072.836312706007,65720.90391246058,19890.754063954995,1446.106175399044,0.0,0.8870816718912009,2.894333572498211,0.0014947054983599872,1.0,1.0,-0.7721605385072507,355909.6379556169,1558079.7175949991,4.377739604200594,1558079.7175949991,4.377739604200594,0.7628918398211124,0.0924946792961849,4.028046144702076,101325.0,128740.57766150788,1.270570714646019,1.0,0.0,4.028046144702155,1.283993056235643,1.2842806888405858,3.137124554638428,23010.18171632867,2346.3855359708637,19558.657676923038,1994.4280337243645,0.85,0.8500001398530316,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.750062694812,4632.441516551485,5.524551449531826,5.0032913030275505,-2.2356395683934367,7.238930871420987,3.544574630848707,3.5,1.0127356088139163,0.6,0.00022400248184901796,1.000159364965461,0.00022396678938936253,199.2506183961269,0.0,7.104168479506282e-06,20.133213470920804,0.023233874790648836,7.457682176072713e-05,0.00014942566008829084,0.0006018934540382028,0.09249467929267148,0.09249467929267148,0.09249467929267148,0.09249467930310777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.70665271126,595.6377600486617,0.0,0.09249467929267148,0.0924946792961849,0.0924946792961849,0.3749924344652977,0.3749924344652977,0.5,10.000040501805731,0.0,0.0,0.0,0.0,0.0,0.0,26072.836312706007,19890.754063954995,0.7628918398211124,1.0402973412504402,0.6479225588028168,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538686550676854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.59261822811,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16714.019897490245,1446.106175399044,0.3749924344652977,6.17534620354742,3.544574630848707,-3.0,-33.0,,,,
3182.0,-30.39858827218256,5.002982702283755,35.041093378366455,24.552711378224217,5.221414789353029,-26.836689233209416,-40.49338497044516,1.6594153476257352,-4.909868025301705,-4.909868025293792,40.08217837175185,42581.413692157395,25787.03208925778,25787.03208925778,68368.44578141518,78265.18513273922,78265.18513273922,25787.03208925778,104052.21722199701,104052.21722199701,104052.21722199701,130125.32072791262,125616.04395276529,4509.276775147331,0.0,92686.38778531941,57002.61634526403,39648.63493339487,26073.10350591562,65721.73843931049,19891.05049724912,1446.1362416487493,0.0,0.8870794918608731,2.8942875702731907,0.0014947054983599872,1.0,1.0,-0.7748291998020136,355903.6523154679,1558079.5746984696,4.377812828167917,1558079.5746984696,4.377812828167917,0.7628953911350109,0.09249490493399502,4.028046144702076,101325.0,128740.73405565401,1.270572258136235,1.0,0.0,4.028046144702329,1.2839955659037328,1.284283153239531,3.1371184228872,23010.25967818815,2346.3934858680745,19558.717622408327,1994.434146462689,0.85,0.8499998651014093,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.680865011965,4632.441516551485,5.5245919408399145,5.002982702283755,-2.2360727701177066,7.2390554724014615,3.5444870529165144,3.5,1.0127105865475756,0.6,0.00022396678938936253,1.0001585700671218,0.00022393128059116849,199.25187611298185,0.0,7.111744658424095e-06,20.154684361973885,0.023240986535307262,7.45647315689042e-05,0.00014940205782045833,0.0006017983830142538,0.09249490493346332,0.09249490493346332,0.09249490493346332,0.09249490493575528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.6906549981,595.6377650882405,0.0,0.09249490493346332,0.09249490493399502,0.09249490493399502,0.3749924364118121,0.3749924364118121,0.5,10.000040501837335,0.0,0.0,0.0,0.0,0.0,0.0,26073.10350591562,19891.05049724912,0.7628953911350109,1.040271414070228,0.6479045549210237,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453877826416586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.61408911916,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16714.076140231755,1446.1362416487493,0.3749924364118121,6.17534620354742,3.5444870529165144,-3.0,-33.0,,,,
3183.0,-30.400110466496184,5.002674928428856,35.041093231525984,24.552234343159967,5.220965360615866,-26.83810451186645,-40.4948202316649,1.6588587714820375,-4.910335241764358,-4.910335241714038,40.08218251999244,42580.790774900874,25786.932862591257,25786.932862591257,68367.72363749213,78265.0681806941,78265.0681806941,25786.932862591257,104052.00104328536,104052.00104328536,104052.00104328536,130125.3996445719,125616.11034697999,4509.289297591902,0.0,92686.70368536818,57002.42628478683,39649.19711175705,26073.39860128653,65722.59571304359,19891.377172003096,1446.1690055704241,0.0,0.8870771051073787,2.894237796582606,0.0014947054983599872,1.0,1.0,-0.7771881413688106,355897.1759504457,1558079.7538679221,4.377892995938988,1558079.7538679221,4.377892995938988,0.7628992858269579,0.09249516095925055,4.028046144702076,101325.0,128740.90242016022,1.2705739197647197,1.0,0.0,4.028046144704419,1.2839982396879877,1.284285782027048,3.1371118901852184,23010.338103319697,2346.4014830058886,19558.79049264879,1994.4415771592533,0.85,0.8500001349318308,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.611642055725,4632.441516551485,5.524652614679418,5.002674928428856,-2.2365316200008847,7.239206548429741,3.5443994438638486,3.5,1.012685555389671,0.6,0.00022393128059116849,1.0001589631407035,0.00022389568942918686,199.25313694569596,0.0,7.075194658680209e-06,20.051101662699715,0.023248061729965942,7.45525703983251e-05,0.00014937871019284337,0.0006017043376928514,0.09249516095877733,0.09249516095877733,0.09249516095877733,0.09249516096012805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.71071306244,595.6377587695804,0.0,0.09249516095877733,0.09249516095925055,0.09249516095925055,0.3749924383548819,0.3749924383548819,0.5,10.000040501884394,0.0,0.0,0.0,0.0,0.0,0.0,26073.39860128653,19891.377172003096,0.7628992858269579,1.0402468571995793,0.6478866257932979,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538869520191129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.51050641989,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16714.13248496457,1446.1690055704241,0.3749924383548819,6.17534620354742,3.5443994438638486,-3.0,-33.0,,,,
3184.0,-30.40162300996019,5.002368451464076,35.04109315105311,24.551719205360882,5.220471751447853,-26.839515129716293,-40.49625482931731,1.6582638880652134,-4.910780084519047,-4.9107800845966025,40.08218414119521,42580.20686236097,25786.77723577688,25786.77723577688,68366.98409813785,78264.97581722563,78264.97581722563,25786.77723577688,104051.75305300251,104051.75305300251,104051.75305300251,130125.4307492515,125616.1297260243,4509.301023227204,0.0,92687.02039352378,57002.251438795756,39649.74328303114,26073.677696248993,65723.42097928013,19891.686421825423,1446.2001318344078,0.0,0.8870748410207558,2.894190407045038,0.0014947054983599872,1.0,1.0,-0.7795987322284645,355891.00980662234,1558079.8238893382,4.37796904376972,1558079.8238893382,4.37796904376972,0.7629029802990576,0.0924954011498151,4.028046144702076,101325.0,128741.0698381729,1.2705755720520395,1.0,0.0,4.0280461447018485,1.2840010926381198,1.284288589914608,3.1371049197676437,23010.416729071294,2346.409500601255,19558.856931009992,1994.4483519866615,0.85,0.8500001178292172,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.542209113365,4632.441516551485,5.524701455388719,5.002368451464076,-2.2369738878120136,7.239342339276089,3.544311569921427,3.5,1.0126604485489792,0.6,0.00022389568942918686,1.0001579571872374,0.00022386032908127115,199.25438979862682,0.0,7.091650672381415e-06,20.097738005528928,0.023255153380638324,7.45404166829743e-05,0.00014935527274621255,0.0006016099305763085,0.0924954011486324,0.0924954011486324,0.0924954011486324,0.09249540115485383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.7185519778,595.6377563001782,0.0,0.0924954011486324,0.0924954011498151,0.0924954011498151,0.3749924402952582,0.3749924402952582,0.5,10.000040501927593,0.0,0.0,0.0,0.0,0.0,0.0,26073.677696248993,19891.686421825423,0.7629029802990576,1.0402225428845393,0.647869606114763,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538961002368396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.557142762715,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16714.188704062748,1446.2001318344078,0.3749924402952582,6.17534620354742,3.544311569921427,-3.0,-33.0,,,,
3185.0,-30.403133144743283,5.002063761090106,35.04109290786465,24.55128530217337,5.220069237295809,-26.840914614112776,-40.49766882145775,1.657750897173683,-4.911200831338647,-4.911200831323711,40.08217928546479,42579.547906299355,25786.56284487709,25786.56284487709,68366.11075117644,78264.8436469805,78264.8436469805,25786.56284487709,104051.40649185759,104051.40649185759,104051.40649185759,130125.34311844278,125616.03154726408,4509.311571178699,0.0,92687.3345584426,57002.03881761834,39650.32860091584,26073.93662658518,65724.26522750102,19891.97401508602,1446.2293811902312,0.0,0.8870727226220003,2.8941455850351496,0.0014947054983599872,1.0,1.0,-0.7823148022177975,355885.17774336,1558079.614163383,4.37804019836691,1558079.614163383,4.37804019836691,0.7629064341133673,0.0924956184898097,4.028046144702076,101325.0,128741.22617664294,1.2705771149927751,1.0,0.0,4.028046144702205,1.2840035624919548,1.284291014916285,3.1370988853680184,23010.494723440657,2346.4174538135508,19558.917450988312,1994.4545233069716,0.85,0.8499998668461377,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.472679298591,4632.441516551485,5.524737822086659,5.002063761090106,-2.237398126655371,7.2394618877454775,3.5442235742510997,3.5,1.0126353069288856,0.6,0.00022386032908127115,1.000157707581141,0.00022382503017716307,199.25564067035924,0.0,7.045704547012683e-06,19.967526686233946,0.023262199085185335,7.45284393274792e-05,0.00014933188975379196,0.0006015157428038372,0.09249561848971008,0.09249561848971008,0.09249561848971008,0.09249561848980459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.6950726522,595.6377636966022,0.0,0.09249561848971008,0.0924956184898097,0.0924956184898097,0.3749924422334647,0.3749924422334647,0.5,10.000040501938617,0.0,0.0,0.0,0.0,0.0,0.0,26073.93662658518,19891.97401508602,0.7629064341133673,1.0401958928643906,0.6478512579625277,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539051905631235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.42693144342,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16714.245065759806,1446.2293811902312,0.3749924422334647,6.17534620354742,3.5442235742510997,-3.0,-33.0,,,,
3186.0,-30.404640468718778,5.001759835415809,35.04109288051096,24.550783400796377,5.219590065322385,-26.84231926604191,-40.499094862584,1.6571692534165667,-4.911667898860344,-4.911667898875434,40.082185026502344,42578.95117315561,25786.47108091663,25786.47108091663,68365.42225407224,78264.74652950712,78264.74652950712,25786.47108091663,104051.21761042374,104051.21761042374,104051.21761042374,130125.45032871157,125616.12610414781,4509.32422456375,0.0,92687.65136865283,57001.856012343036,39650.88372923311,26074.232718287818,65725.11644752092,19892.30181710063,1446.2621848991039,0.0,0.8870703307438517,2.894095829139273,0.0014947054983599872,1.0,1.0,-0.7845670998352716,355878.7037065868,1558079.86212712,4.378120539102891,1558079.86212712,4.378120539102891,0.7629103426368004,0.09249587688007935,4.028046144702076,101325.0,128741.39030976608,1.2705787348607558,1.0,0.0,4.028046144700453,1.2840063530011174,1.2842937607237876,3.137092067564381,23010.57337452827,2346.425473992472,19558.984072171294,1994.461316777013,0.85,0.8499998567537765,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.403171044232,4632.441516551485,5.524800437401995,5.001759835415809,-2.2378559770311757,7.239615812446985,3.544135606740726,3.5,1.0126101733544932,0.6,0.00022382503017716307,1.0001574159664943,0.00022378980208917566,199.25688922773267,0.0,7.033505753015258e-06,19.93295530404524,0.02326923259093835,7.45163617122679e-05,0.00014930866846489516,0.0006014222063806214,0.09249587687991918,0.09249587687991918,0.09249587687991918,0.09249587688022105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.7228326479,595.6377549516889,0.0,0.09249587687991918,0.09249587688007935,0.09249587688007935,0.3749924441698067,0.3749924441698067,0.5,10.000040501952682,0.0,0.0,0.0,0.0,0.0,0.0,26074.232718287818,19892.30181710063,0.7629103426368004,1.0401719456618916,0.64783378827717,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539142665218132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.39236006123,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16714.301425292648,1446.2621848991039,0.3749924441698067,6.17534620354742,3.544135606740726,-3.0,-33.0,,,,
3187.0,-30.40614567221058,5.001457565520656,35.041092787789054,24.55028810016813,5.219118239300642,-26.843721178026446,-40.500520484615095,1.6565942899744412,-4.912092834530256,-4.9120928345101404,40.082183085736744,42578.36185735884,25786.272387407855,25786.272387407855,68364.6342447667,78264.64643077504,78264.64643077504,25786.272387407855,104050.9188181829,104050.9188181829,104050.9188181829,130125.41526915133,125616.08014028882,4509.335128862513,0.0,92687.96789435322,57001.68331920394,39651.42730572142,26074.496450968436,65725.92375668985,19892.594554206986,1446.291815812461,0.0,0.8870681804720792,2.8940505620637147,0.0014947054983599872,1.0,1.0,-0.7871109521782387,355872.813740952,1558079.7783025233,4.378192764779962,1558079.7783025233,4.378192764779962,0.7629138530676458,0.09249610094320393,4.028046144702076,101325.0,128741.56140240088,1.2705804234137763,1.0,0.0,4.02804614470214,1.2840091121627806,1.2842964752675117,3.1370853263784464,23010.65195498366,2346.43348696891,19559.052967837993,1994.4683421798468,0.85,0.8499999481154155,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.333443117672,4632.441516551485,5.524840404413707,5.001457565520656,-2.2382827239114818,7.239740289432138,3.544047362097463,3.5,1.0125849605992752,0.6,0.00022378980208917566,1.0001571964414246,0.00022375462865779837,199.25813604249362,0.0,7.019439225813535e-06,19.89309076595556,0.023276252030164164,7.45042894554847e-05,0.00014928551263369095,0.0006013289336240119,0.0924961009450946,0.0924961009450946,0.0924961009450946,0.09249610094211444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.71344902297,595.637757907699,0.0,0.0924961009450946,0.09249610094320393,0.09249610094320393,0.3749924461046695,0.3749924461046695,0.5,10.000040501806701,0.0,0.0,0.0,0.0,0.0,0.0,26074.496450968436,19892.594554206986,0.7629138530676458,1.0401471799444777,0.6478168646967862,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453923325695554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.35249552314,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16714.357790797516,1446.291815812461,0.3749924461046695,6.17534620354742,3.544047362097463,-3.0,-33.0,,,,
