time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3188.0,-30.40764786409316,5.001156837677391,35.04109255119764,24.549912486132257,5.218780183481989,-26.845107130808554,-40.50192110063506,1.6561402070353526,-4.912521497072703,-4.912521497064366,40.08217874925557,42577.681787733774,25786.087341162816,25786.087341162816,68363.76912889659,78264.4892845052,78264.4892845052,25786.087341162816,104050.576625668,104050.576625668,104050.576625668,130125.33721100946,125615.99128509988,4509.345925909576,0.0,92688.2795594714,57001.47205550131,39652.00833774454,26074.760585341457,65726.768923086,19892.888030067643,1446.321635713658,0.0,0.8870660198999933,2.894004898542631,0.0014947054983599872,1.0,1.0,-0.7898354980466706,355866.8721952366,1558079.5910034387,4.37826533667523,1558079.5910034387,4.37826533667523,0.7629173800065838,0.09249632329172837,4.028046144702076,101325.0,128741.70805323066,1.2705818707449361,1.0,0.0,4.028046144702162,1.284011306417767,1.2842986248481407,3.1370799653936285,23010.729328754212,2346.4413768977392,19559.117190265384,1994.4748910448916,0.85,0.8499998809609354,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.263708926343,4632.441516551485,5.524883304075108,5.001156837677391,-2.238711781033943,7.239868618711334,3.5439591104047845,3.5,1.0125597458299385,0.6,0.00022375462865779837,1.0001568838341834,0.00022371953068004355,199.25938037642007,0.0,7.008592374456783e-06,19.86235078921052,0.02328326062253862,7.449243071232803e-05,0.00014926219794547034,0.0006012350209840099,0.09249632329626054,0.09249632329626054,0.09249632329626054,0.09249632328388388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.6924824308,595.6377645125438,0.0,0.09249632329626054,0.09249632329172837,0.09249632329172837,0.37499244803770726,0.37499244803770726,0.5,10.000040501409568,0.0,0.0,0.0,0.0,0.0,0.0,26074.760585341457,19892.888030067643,0.7629173800065838,1.0401206426090477,0.6477981876388679,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539323722327373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.3217555464,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16714.414148538606,1446.321635713658,0.37499244803770726,6.17534620354742,3.5439591104047845,-3.0,-33.0,,,,
3189.0,-30.409152774483488,5.000856182717464,35.04109280219552,24.549338535312586,5.218220112528866,-26.846517872499792,-40.50335552366448,1.655485805132833,-4.91301796178783,-4.913017961771048,40.082192344362674,42577.130314295384,25786.078595193758,25786.078595193758,68363.20890948914,78264.42787879644,78264.42787879644,25786.078595193758,104050.5064739902,104050.5064739902,104050.5064739902,130125.58748225821,125616.22747109702,4509.360011161196,0.0,92688.59912746694,57001.301567842274,39652.5528440274,26075.081008268007,65727.6338522954,19893.24222550735,1446.3567312994635,0.0,0.8870634502689654,2.8939520130676444,0.0014947054983599872,1.0,1.0,-0.791721112293601,355859.99096393835,1558080.1781958968,4.378351648847727,1558080.1781958968,4.378351648847727,0.7629215885925535,0.09249660946879319,4.028046144702076,101325.0,128741.88621672925,1.2705836290819565,1.0,0.0,4.0280461447019364,1.2840144365036206,1.2843017105657455,3.1370723180266347,23010.808664487733,2346.449466891113,19559.185057562754,1994.4818115832375,0.85,0.8499998997318238,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.1939435412005,4632.441516551485,5.524964016307571,5.000856182717464,-2.2391903509564837,7.240046533673947,3.5438708201146008,3.5,1.0125345200327431,0.6,0.00022371953068004355,1.0001571697075013,0.00022368437427236655,199.26062697602535,0.0,6.993601299891721e-06,19.819866083893135,0.023290254223838514,7.448028754083888e-05,0.00014923924313920466,0.0006011425579651291,0.09249660946839314,0.09249660946839314,0.09249660946839314,0.09249660946975141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.75821968814,595.6377438040888,0.0,0.09249660946839314,0.09249660946879319,0.09249660946879319,0.37499244996827663,0.37499244996827663,0.5,10.000040501444177,0.0,0.0,0.0,0.0,0.0,0.0,26075.081008268007,19893.24222550735,0.7629215885925535,1.0400984320098372,0.6477812727897014,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453941400776994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.27927084108,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16714.47051643882,1446.3567312994635,0.37499244996827663,6.17534620354742,3.5438708201146008,-3.0,-33.0,,,,
3190.0,-30.41064896945474,5.000558115902909,35.041092590046894,24.54895949866625,5.217877581709844,-26.847898641964047,-40.504755336418725,1.6550284356815848,-4.913396882339953,-4.913396882353956,40.082179483309524,42576.473040862125,25785.76801771874,25785.76801771874,68362.24105858087,78264.27508122902,78264.27508122902,25785.76801771874,104050.04309894776,104050.04309894776,104050.04309894776,130125.35044494414,125615.9816554043,4509.368789539832,0.0,92688.91032988418,57001.10828195966,39653.113386582794,26075.307345996385,65728.42073257918,19893.494720536437,1446.3828218196782,0.0,0.8870615729624658,2.893911649396708,0.0014947054983599872,1.0,1.0,-0.794756733868951,355854.7390195338,1558079.6227085155,4.378414706521552,1558079.6227085155,4.378414706521552,0.762924649614567,0.0924967921288451,4.028046144702076,101325.0,128742.03826814015,1.2705851297127082,1.0,0.0,4.0280461447018565,1.284016646097249,1.2843038755099663,3.1370669196114136,23010.885923388465,2346.4573451064803,19559.25707707593,1994.489155529761,0.85,0.8500001756644985,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.123798778982,4632.441516551485,5.524980508223255,5.000558115902909,-2.239582572296926,7.240140688199835,3.5437820505978186,3.5,1.0125091573136624,0.6,0.00022368437427236655,1.0001562613403567,0.00022364942651320957,199.26186636988024,0.0,7.00528783594251e-06,19.852985727061075,0.023297259511674457,7.446843912880929e-05,0.00014921593514355728,0.0006010486722831209,0.09249679213378861,0.09249679213378861,0.09249679213378861,0.09249679211496023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.6960335429,595.6377633938599,0.0,0.09249679213378861,0.0924967921288451,0.0924967921288451,0.3749924518985986,0.3749924518985986,0.5,10.00004050105955,0.0,0.0,0.0,0.0,0.0,0.0,26075.307345996385,19893.494720536437,0.762924649614567,1.0400712552750595,0.647763517916969,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539504457677144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.31239048425,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16714.526779805197,1446.3828218196782,0.3749924518985986,6.17534620354742,3.5437820505978186,-3.0,-33.0,,,,
3191.0,-30.4121483761691,5.0002601857318805,35.04109284293534,24.548389214929216,5.21732113514967,-26.849304009447238,-40.50618134262038,1.6543777551366703,-4.913888146865702,-4.913888146883313,40.0821924766092,42575.9105624507,25785.751620526036,25785.751620526036,68361.66218297674,78264.21391661136,78264.21391661136,25785.751620526036,104049.9655371374,104049.9655371374,104049.9655371374,130125.58948321476,125616.20679520722,4509.382688007534,0.0,92689.22975030281,57000.926401193115,39653.670387899656,26075.62394607736,65729.29433397701,19893.844859697052,1446.4175378272973,0.0,0.8870590318195676,2.893859319195258,0.0014947054983599872,1.0,1.0,-0.7966542790830431,355847.9300469102,1558080.1839073042,4.37850006237751,1558080.1839073042,4.37850006237751,0.7629288143147097,0.09249707459589658,4.028046144702076,101325.0,128742.21030726853,1.270586827606894,1.0,0.0,4.028046144700482,1.2840197585104853,1.2843069437434875,3.1370593154849673,23010.965222484643,2346.4654313638853,19559.316716239053,1994.4952370319174,0.85,0.8499998382130929,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.053874306126,4632.441516551485,5.525059773251435,5.0002601857318805,-2.2400566924648575,7.240316878196738,3.543693560746624,3.5,1.0124838744990354,0.6,0.00022364942651320957,1.0001565987231997,0.0002236144087823052,199.26310843793996,0.0,6.9637557150654525e-06,19.735283696495493,0.023304223267389523,7.445637080009665e-05,0.00014919305571311294,0.0006009565128815266,0.09249707459545903,0.09249707459545903,0.09249707459545903,0.09249707459675077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.7588608336,595.6377436020991,0.0,0.09249707459545903,0.09249707459589658,0.09249707459589658,0.37499245382704205,0.37499245382704205,0.5,10.000040501094798,0.0,0.0,0.0,0.0,0.0,0.0,26075.62394607736,19893.844859697052,0.7629288143147097,1.0400486248281384,0.6477463510579972,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539594384827161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.19468845368,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16714.583167606786,1446.4175378272973,0.37499245382704205,6.17534620354742,3.543693560746624,-3.0,-33.0,,,,
3192.0,-30.413645041959438,4.999964835639619,35.04109272361229,24.547914519812934,5.21687156377863,-26.8506961024049,-40.50759411239994,1.6538238063717854,-4.91426513123929,-4.91426513128963,40.08218224308393,42575.3050029516,25785.442011077623,25785.442011077623,68360.74701402923,78264.10722815417,78264.10722815417,25785.442011077623,104049.5492392318,104049.5492392318,104049.5492392318,130125.40029506416,125616.0086553239,4509.391639740271,0.0,92689.54471180514,57000.74249251414,39654.22468810111,26075.851055832365,65730.07574393347,19894.09804169668,1446.4435735504792,0.0,0.8870571547838496,2.8938191627861976,0.0014947054983599872,1.0,1.0,-0.7995003842542019,355842.70507728844,1558079.7419062783,4.378563111383346,1558079.7419062783,4.378563111383346,0.7629318789672632,0.09249726027771647,4.028046144702076,101325.0,128742.37009765639,1.2705884046154097,1.0,0.0,4.02804614470344,1.2840224191029286,1.2843095599651093,3.137052815258659,23011.043414613287,2346.4734047420156,19559.382470184933,1994.5019420683857,0.85,0.8499998073865543,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.983589149174,4632.441516551485,5.525076640729841,4.999964835639619,-2.2404468397693944,7.240411675409014,3.5436046153382015,3.5,1.0124584615252004,0.6,0.0002236144087823052,1.0001563143591101,0.00022357946010228912,199.2643482491824,0.0,6.977741910448695e-06,19.774920574211603,0.02331120100929997,7.444441627492646e-05,0.00014916999250737874,0.0006008636132245845,0.09249726027683111,0.09249726027683111,0.09249726027683111,0.0924972602793703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.7093774987,595.637759190272,0.0,0.09249726027683111,0.09249726027771647,0.09249726027771647,0.37499245575566253,0.37499245575566253,0.5,10.000040501180836,0.0,0.0,0.0,0.0,0.0,0.0,26075.851055832365,19894.09804169668,0.7629318789672632,1.040022337420455,0.6477294377206171,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539684506083084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.2343253314,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16714.639441193296,1446.4435735504792,0.37499245575566253,6.17534620354742,3.5436046153382015,-3.0,-33.0,,,,
3193.0,-30.41513233325051,4.9996708170893625,35.041092589409494,24.547478171903663,5.216463712811244,-26.852075390265004,-40.50899368068201,1.653308583589174,-4.914697760126444,-4.914697760122326,40.082181575114646,42574.68505048318,25785.282226033538,25785.282226033538,68359.96727651672,78263.98686092936,78263.98686092936,25785.282226033538,104049.2690869629,104049.2690869629,104049.2690869629,130125.38938834623,125615.98653700671,4509.402851339517,0.0,92689.8581196113,57000.55630930019,39654.779789234555,26076.120301383333,65730.90009061788,19894.397093899828,1446.4737843764774,0.0,0.8870549606310014,2.8937730796609142,0.0014947054983599872,1.0,1.0,-0.8019960593182986,355836.7089538816,1558079.7130566104,4.378636812478351,1558079.7130566104,4.378636812478351,0.7629354698461195,0.0924974903859306,4.028046144702076,101325.0,128742.53011074859,1.2705899838218464,1.0,0.0,4.028046144703918,1.2840248986155145,1.2843119951548674,3.1370467574618464,23011.12122102237,2346.4813387876975,19559.44974147349,1994.5088018307467,0.85,0.8499998567477224,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.9135259488685,4632.441516551485,5.5251253494762205,4.9996708170893625,-2.240877155469322,7.2405479725586845,3.543515951703256,3.5,1.012433129058073,0.6,0.00022357946010228912,1.00015533709611,0.000223544735312255,199.265580308307,0.0,6.964025945572378e-06,19.73604952975212,0.023318165035245544,7.443257520771145e-05,0.00014914688489457765,0.0006007705346939278,0.09249749038529106,0.09249749038529106,0.09249749038529106,0.09249749038876903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.7061474407,595.6377602078024,0.0,0.09249749038529106,0.0924974903859306,0.0924974903859306,0.3749924576846286,0.3749924576846286,0.5,10.000040501217738,0.0,0.0,0.0,0.0,0.0,0.0,26076.120301383333,19894.397093899828,0.7629354698461195,1.039997431683947,0.6477118827186134,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539774463662691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.19545428694,25750.0,,,,,,,,,,,,,,,,,4.0,1.0,-3.0,0.0,16714.695719709427,1446.4737843764774,0.3749924576846286,6.17534620354742,3.543515951703256,-3.0,-33.0,,,,
3194.0,-30.416616988784504,4.999377676877453,35.041092629772585,24.54698660820725,5.215993700227227,-26.853458701329863,-40.510397439915664,1.652737414597864,-4.9151506330020425,-4.915150633004927,40.08218634340389,42574.094264085164,25785.176825430346,25785.176825430346,68359.2710895155,78263.89452038078,78263.89452038078,25785.176825430346,104049.07134581113,104049.07134581113,104049.07134581113,130125.47771610612,125616.06266473817,4509.415051367946,0.0,92690.17439617371,57000.37414026365,39655.33361767784,26076.40637029499,65731.73998797283,19894.714338398466,1446.5055733850731,0.0,0.8870526440094854,2.8937248407904734,0.0014947054983599872,1.0,1.0,-0.8042366801050207,355830.4323390168,1558079.919005781,4.3787146275373185,1558079.919005781,4.3787146275373185,0.7629392660892715,0.09249773967298004,4.028046144702076,101325.0,128742.69975580495,1.2705916580883785,1.0,0.0,4.028046144703909,1.2840276390863627,1.284314691648549,3.137040062134638,23011.19973962694,2346.4893454571074,19559.5193346449,1994.5158983592667,0.85,0.8499999807033966,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.8433904779495,4632.441516551485,5.525185798615279,4.999377676877453,-2.241322056339607,7.24069973321706,3.5434271974999945,3.5,1.0124077707142842,0.6,0.000223544735312255,1.0001550636794665,0.00022351007701731487,199.26681019746547,0.0,6.919455437230752e-06,19.60973670911195,0.023325084490682775,7.442070043226217e-05,0.00014912403487999285,0.0006006784937807731,0.09249773967274459,0.09249773967274459,0.09249773967274459,0.09249773967363067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.72920382506,595.6377529446148,0.0,0.09249773967274459,0.09249773967298004,0.09249773967298004,0.37499245961367494,0.37499245961367494,0.5,10.00004050123327,0.0,0.0,0.0,0.0,0.0,0.0,26076.40637029499,19894.714338398466,0.7629392660892715,1.0399735516209283,0.6476946186404786,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453986385883993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.0691414663,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16714.75213613916,1446.5055733850731,0.37499245961367494,6.17534620354742,3.5434271974999945,-3.0,-33.0,,,,
3195.0,-30.41809885050897,4.999086138408642,35.04109262035603,24.546498152799927,5.215526881236524,-26.85483916476289,-40.51180084990335,1.6521693958029626,-4.9155690407889665,-4.915569040806961,40.08218498785416,42573.51374061471,25784.984616259786,25784.984616259786,68358.4983568745,78263.80184287418,78263.80184287418,25784.984616259786,104048.78645913396,104048.78645913396,104048.78645913396,130125.45257917616,125616.02674467016,4509.4258345059925,0.0,92690.49051319854,57000.202411863305,39655.875668150264,26076.66612004219,65732.54178819245,19895.003022061508,1446.534771481763,0.0,0.8870505244715676,2.8936802736183718,0.0014947054983599872,1.0,1.0,-0.8067050560710527,355824.6334720332,1558079.8604583258,4.378785822822429,1558079.8604583258,4.378785822822429,0.7629427370230608,0.09249796113119632,4.028046144702076,101325.0,128742.86422298464,1.270593281253241,1.0,0.0,4.02804614470093,1.284030364711888,1.2843173733787854,3.1370334031048346,23011.27821862482,2346.497348087759,19559.585763925745,1994.5226722607358,0.85,0.8499999686281942,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.773076450075,4632.441516551485,5.525227859562851,4.999086138408642,-2.2417414457878517,7.240827584196493,3.5433382182312174,3.5,1.012382348066062,0.6,0.00022351007701731487,1.0001547737436196,0.00022347548887929382,199.2680377856537,0.0,6.906247879605678e-06,19.572306490802493,0.023331990738562382,7.440883036227586e-05,0.000149101246655039,0.0006005867017591032,0.09249796113076432,0.09249796113076432,0.09249796113076432,0.09249796113254395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.72264906665,595.637755009488,0.0,0.09249796113076432,0.09249796113119632,0.09249796113119632,0.37499246154270016,0.37499246154270016,0.5,10.000040501268396,0.0,0.0,0.0,0.0,0.0,0.0,26076.66612004219,19895.003022061508,0.7629427370230608,1.0399491103986753,0.6476778865146852,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539953096641118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.03171124799,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16714.80855579552,1446.534771481763,0.37499246154270016,6.17534620354742,3.5433382182312174,-3.0,-33.0,,,,
3196.0,-30.419578583800924,4.998796155410036,35.041092543469105,24.546043225005292,5.21509756990113,-26.856213932858644,-40.51319577321408,1.651635273126921,-4.915988046900225,-4.915988046906184,40.08218302230975,42572.90753498264,25784.797959823558,25784.797959823558,68357.7054948062,78263.69318642329,78263.69318642329,25784.797959823558,104048.49114624684,104048.49114624684,104048.49114624684,130125.41686484174,125615.98028390002,4509.436580941728,0.0,92690.80527484528,57000.01962224907,39656.42850288467,26076.925718594903,65733.35422147957,19895.29165077517,1446.563993584632,0.0,0.8870484040650846,2.8936356432582997,0.0014947054983599872,1.0,1.0,-0.8092157052670927,355818.8263869603,1558079.7755628105,4.378857047514306,1558079.7755628105,4.378857047514306,0.7629462102040755,0.0924981819610489,4.028046144702076,101325.0,128743.02312255501,1.2705948494700716,1.0,0.0,4.028046144701935,1.2840329318215142,1.284319896647596,3.1370271313742215,23011.356361137445,2346.5053164064634,19559.649578756882,1994.5291795625299,0.85,0.8499998553666331,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.702757468749,4632.441516551485,5.525271117505114,4.998796155410036,-2.2421608565044275,7.240957011914464,3.5432492335879218,3.5,1.0123569238822634,0.6,0.00022347548887929382,1.0001545532994853,0.0002234409553424055,199.26926362400988,0.0,6.892310394114514e-06,19.532807656920532,0.023338883048956496,7.439703380756988e-05,0.00014907845507172393,0.0006004948962097992,0.09249818196297001,0.09249818196297001,0.09249818196297001,0.09249818195642538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.7131455363,595.63775800327,0.0,0.09249818196297001,0.0924981819610489,0.0924981819610489,0.3749924634717872,0.3749924634717872,0.5,10.000040501141784,0.0,0.0,0.0,0.0,0.0,0.0,26076.925718594903,19895.29165077517,0.7629462102040755,1.0399241953253173,0.6476606593288855,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540042167560503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.99221241411,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16714.864981932682,1446.563993584632,0.3749924634717872,6.17534620354742,3.5432492335879218,-3.0,-33.0,,,,
3197.0,-30.421055499626643,4.9985073075403585,35.04109254801348,24.54556933315473,5.214646446365392,-26.857588510693844,-40.51459066160021,1.6510820112337143,-4.916425358053459,-4.916425358047338,40.08218521804749,42572.31332715159,25784.661744351106,25784.661744351106,68356.9750715027,78263.59601843175,78263.59601843175,25784.661744351106,104048.25776278286,104048.25776278286,104048.25776278286,130125.45769928639,125616.00954212551,4509.448157160871,0.0,92691.12070445734,56999.838011481836,39656.98076997278,26077.19993650353,65734.18070647631,19895.59615556742,1446.5946205911944,0.0,0.8870461756390202,2.8935890637198365,0.0014947054983599872,1.0,1.0,-0.8115445506597894,355812.76568815985,1558079.870400041,4.37893190084576,1558079.870400041,4.37893190084576,0.7629498644030817,0.09249841897259282,4.028046144702076,101325.0,128743.19076327198,1.270596503955312,1.0,0.0,4.028046144702998,1.2840355882583454,1.2843225093335076,3.1370206414338426,23011.434669478695,2346.513301634982,19559.719152988255,1994.5362741597035,0.85,0.8499999862647141,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.632424612366,4632.441516551485,5.525325202036436,4.9985073075403585,-2.242593337973145,7.241100645513503,3.54316023228069,3.5,1.01233149493734,0.6,0.0002234409553424055,1.0001542608731708,0.0002234064924618063,199.2704871416593,0.0,6.881472466069759e-06,19.502092968841698,0.023345764521422566,7.438523927745058e-05,0.0001490557160649549,0.0006004033024412489,0.09249841897245273,0.09249841897245273,0.09249841897245273,0.09249841898053118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.72376343043,595.6377546584281,0.0,0.09249841897245273,0.09249841897259282,0.09249841897259282,0.3749924654002756,0.3749924654002756,0.5,10.000040501000159,0.0,0.0,0.0,0.0,0.0,0.0,26077.19993650353,19895.59615556742,0.7629498644030817,1.0399000084406314,0.6476434766449786,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454013111158703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.96149772603,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16714.921401314048,1446.5946205911944,0.3749924654002756,6.17534620354742,3.54316023228069,-3.0,-33.0,,,,
3198.0,-30.422528921426782,4.998219851083834,35.041092544787084,24.545105604361765,5.214206472195756,-26.858958645768872,-40.51598111456258,1.650538995252083,-4.9168497770363615,-4.916849777011021,40.08218500293872,42571.71575910581,25784.49477478551,25784.49477478551,68356.21053389132,78263.49477161001,78263.49477161001,25784.49477478551,104047.98954639552,104047.98954639552,104047.98954639552,130125.45373234304,125615.99453930058,4509.45919304247,0.0,92691.43571481807,56999.65670304121,39657.53223530762,26077.464185947527,65734.99642125514,19895.88988080089,1446.624274860068,0.0,0.8870440213497195,2.8935438579377077,0.0014947054983599872,1.0,1.0,-0.8139672967834031,355806.88373950834,1558079.8611092207,4.379004264149973,1558079.8611092207,4.379004264149973,0.7629533968077414,0.09249864538515308,4.028046144702076,101325.0,128743.34637795285,1.2705980397528038,1.0,0.0,4.02804614470382,1.2840381966848178,1.2843250740888807,3.1370142688136924,23011.51287373689,2346.5212762499827,19559.787417886113,1994.5432352420157,0.85,0.850000064107465,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.561979722268,4632.441516551485,5.5253728305393865,4.998219851083834,-2.2430160862784074,7.241235937362242,3.5430710900990205,3.5,1.0123060257425773,0.6,0.0002234064924618063,1.000153897764318,0.00022337211599254408,199.27170777803653,0.0,6.867435005304696e-06,19.462310805033507,0.02335263195642787,7.437348397196602e-05,0.00014903300848984028,0.0006003118352808529,0.09249864538453419,0.09249864538453419,0.09249864538453419,0.09249864538741509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.7227231258,595.6377549861463,0.0,0.09249864538453419,0.09249864538515308,0.09249864538515308,0.3749924673282236,0.3749924673282236,0.5,10.000040501036052,0.0,0.0,0.0,0.0,0.0,0.0,26077.464185947527,19895.88988080089,0.7629533968077414,1.0398754735732916,0.6476263493845787,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540219887298962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.921715562225,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16714.977827814215,1446.624274860068,0.3749924673282236,6.17534620354742,3.5430710900990205,-3.0,-33.0,,,,
3199.0,-30.423999649848707,4.997933664257427,35.04109257278093,24.54464005948978,5.2137642005056835,-26.86032661782985,-40.517371183354385,1.6499941586774722,-4.917278692148102,-4.917278692154606,40.08218589727417,42571.12840279509,25784.342419171477,25784.342419171477,68355.47082196656,78263.39558064671,78263.39558064671,25784.342419171477,104047.73799981819,104047.73799981819,104047.73799981819,130125.47005818793,125615.9996182357,4509.470439952231,0.0,92691.7508523925,56999.48367554661,39658.074640939885,26077.732058369747,65735.80669930963,19896.187573638064,1446.6542773315484,0.0,0.8870418401843689,2.8934981738299044,0.0014947054983599872,1.0,1.0,-0.8163396977847128,355800.93955731206,1558079.8997367567,4.37907753047342,1558079.8997367567,4.37907753047342,0.7629569752885128,0.09249887590265378,4.028046144702076,101325.0,128743.50917484972,1.2705996464332565,1.0,0.0,4.028046144703074,1.2840408134502406,1.284327647295849,3.137007875846753,23011.591109577075,2346.52925408545,19559.85302261261,1994.5499250623413,0.85,0.8500000251817483,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.491485387458,4632.441516551485,5.525423650704596,4.997933664257427,-2.243441802046113,7.2413754663035395,3.5429818862472033,3.5,1.0122805389277725,0.6,0.00022337211599254408,1.0001536182773019,0.00022333780722334206,199.27292619634406,0.0,6.850257737262673e-06,19.413630427402417,0.02335948221416513,7.436173363143891e-05,0.00014901038236110516,0.0006002206961902319,0.09249887590225513,0.09249887590225513,0.09249887590225513,0.09249887590327745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.72704740165,595.6377536239207,0.0,0.09249887590225513,0.09249887590265378,0.09249887590265378,0.37499246925644975,0.37499246925644975,0.5,10.000040501071409,0.0,0.0,0.0,0.0,0.0,0.0,26077.732058369747,19896.187573638064,0.7629569752885128,1.0398514029749397,0.6476094314552951,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540308454022468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.87303518459,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16715.03427508083,1446.6542773315484,0.37499246925644975,6.17534620354742,3.5429818862472033,-3.0,-33.0,,,,
3200.0,-30.425473617573285,4.997648771787359,35.041092587802645,24.544204654544615,5.213356300278743,-26.86169430382332,-40.51875741044057,1.6494797778178676,-4.917705395959615,-4.917705395951543,40.082185578981246,42570.511156405526,25784.18709641131,25784.18709641131,68354.69825281683,78263.27930647643,78263.27930647643,25784.18709641131,104047.46640288775,104047.46640288775,104047.46640288775,130125.46396169844,125615.9824356101,4509.481526088333,0.0,92692.0647618951,56999.296616910375,39658.63127220525,26077.997558810697,65736.62883101596,19896.482806067568,1446.6840896196134,0.0,0.8870396745930967,2.893452725814723,0.0014947054983599872,1.0,1.0,-0.8187829813011831,355795.02609805483,1558079.8859892432,4.379150273899125,1558079.8859892432,4.379150273899125,0.7629605287444838,0.09249910336677206,4.028046144702076,101325.0,128743.66779603959,1.2706012119026853,1.0,0.0,4.028046144702565,1.2840432877772485,1.284330078119343,3.1370018308922054,23011.66904053698,2346.537200831781,19559.914977596058,1994.5562427124512,0.85,0.8499998389138845,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.420914406138,4632.441516551485,5.5254739273113085,4.997648771787359,-2.2438655935594163,7.2415143653467755,3.542892586306377,3.5,1.0122550246589648,0.6,0.00022333780722334206,1.0001539585103563,0.00022330342776024663,199.2741473114923,0.0,6.836808833080116e-06,19.37551623294905,0.02336631902299821,7.435001747458233e-05,0.00014898778974875972,0.0006001296921051751,0.09249910336626659,0.09249910336626659,0.09249910336626659,0.09249910336777986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.7255081221,595.6377541088243,0.0,0.09249910336626659,0.09249910336677206,0.09249910336677206,0.37499247118489654,0.37499247118489654,0.5,10.000040501115938,0.0,0.0,0.0,0.0,0.0,0.0,26077.997558810697,19896.482806067568,0.7629605287444838,1.03982664563665,0.6475919424745408,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454039685987763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.834920990135,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16715.09072719073,1446.6840896196134,0.37499247118489654,6.17534620354742,3.542892586306377,-3.0,-33.0,,,,
3201.0,-30.426938438822322,4.997364809970995,35.04109277732505,24.5436979335733,5.212867095593823,-26.863061474446532,-40.520147409383185,1.6488935382199728,-4.918148155336098,-4.918148155334646,40.08219064383964,42569.9488960256,25784.075417966604,25784.075417966604,68354.02431399221,78263.20346948334,78263.20346948334,25784.075417966604,104047.27888744994,104047.27888744994,104047.27888744994,130125.55610743475,125616.06262019988,4509.493487234864,0.0,92692.38086449554,56999.12629146557,39659.17174781108,26078.27721998481,65737.44896779589,19896.793292124457,1446.7151861217087,0.0,0.887037407980709,2.893405568325207,0.0014947054983599872,1.0,1.0,-0.8209511388297983,355788.8902148691,1558080.1047478535,4.379226410939625,1558080.1047478535,4.379226410939625,0.7629642527489032,0.09249934769379854,4.028046144702076,101325.0,128743.8347686435,1.2706028597941623,1.0,0.0,4.028046144703326,1.284046098031916,1.2843328448545654,3.1369949652710645,23011.747515953866,2346.5452030972724,19559.98175806112,1994.5630524247445,0.85,0.8499998422327698,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.350274343028,4632.441516551485,5.5255336402273665,4.997364809970995,-2.2443008961178528,7.241665706088848,3.5428031998516687,3.5,1.0122294856719054,0.6,0.00022330342776024663,1.0001530049169907,0.00022326926646466466,199.2753608623488,0.0,6.850938193369383e-06,19.41555884000883,0.02337316996119158,7.43382711525009e-05,0.00014896515660774574,0.0006000385247687712,0.09249934769331082,0.09249934769331082,0.09249934769331082,0.09249934769506912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.7499984087,595.6377463939311,0.0,0.09249934769331082,0.09249934769379854,0.09249934769379854,0.37499247311355705,0.37499247311355705,0.5,10.000040501156464,0.0,0.0,0.0,0.0,0.0,0.0,26078.27721998481,19896.793292124457,0.7629642527489032,1.039803420839743,0.6475753100318843,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454048546147998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.8749635972,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16715.14706538232,1446.7151861217087,0.37499247311355705,6.17534620354742,3.5428031998516687,-3.0,-33.0,,,,
3202.0,-30.428400528978635,4.99708269065869,35.041092755683884,24.543301050458126,5.2125008725156246,-26.86441408639232,-40.52151624402029,1.6484180308071,-4.9185474379619905,-4.918547437949572,40.082184930249966,42569.31092329383,25783.854317483925,25783.854317483925,68353.16524077776,78263.07430774246,78263.07430774246,25783.854317483925,104046.92862522638,104046.92862522638,104046.92862522638,130125.44996433172,125615.94656285667,4509.503401475059,0.0,92692.69324138401,56998.92985826327,39659.73709235638,26078.52133910534,65738.25843146173,19897.065399380863,1446.7429217333329,0.0,0.8870354010602194,2.893363041985192,0.0014947054983599872,1.0,1.0,-0.8236119453146102,355783.3569158449,1558079.8579704012,4.379293824974902,1558079.8579704012,4.379293824974902,0.7629675448486705,0.09249955220723015,4.028046144702076,101325.0,128743.98921412637,1.2706043840525671,1.0,0.0,4.028046144700642,1.2840483904307092,1.2843350938982456,3.1369893648252196,23011.825066428028,2346.553111044855,19560.0540713636,1994.57042632944,0.85,0.85000012015126,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.279480192781,4632.441516551485,5.5255700878891,4.99708269065869,-2.2447040276838846,7.241786718342574,3.542713619323378,3.5,1.012203891235251,0.6,0.00022326926646466466,1.0001527214587447,0.00022323517366329966,199.27657216366453,0.0,6.807504504623024e-06,19.292467766101648,0.023379977465696204,7.43267053584286e-05,0.00014894256110623607,0.0005999475090460275,0.09249955220628485,0.09249955220628485,0.09249955220628485,0.09249955220852749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.722370588,595.6377550972128,0.0,0.09249955220628485,0.09249955220723015,0.09249955220723015,0.3749924750423728,0.3749924750423728,0.5,10.00004050125626,0.0,0.0,0.0,0.0,0.0,0.0,26078.52133910534,19897.065399380863,0.7629675448486705,1.0397775492035937,0.6475576314160545,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540573514302435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.75187252329,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16715.203537676047,1446.7429217333329,0.3749924750423728,6.17534620354742,3.542713619323378,-3.0,-33.0,,,,
3203.0,-30.42986110671856,4.996801043046998,35.041093071240645,24.542767647095047,5.211981497160386,-26.86578058379057,-40.52290980527175,1.6478046877196657,-4.919009329927633,-4.919009329923375,40.08219461602149,42568.78185188266,25783.797713391094,25783.797713391094,68352.57956527376,78263.0125694644,78263.0125694644,25783.797713391094,104046.81028285548,104046.81028285548,104046.81028285548,130125.62670742809,125616.11045508122,4509.516252346872,0.0,92693.01103240084,56998.780313585354,39660.25635423943,26078.816424572608,65739.07277881203,19897.392683476402,1446.7754952263197,0.0,0.8870330205138597,2.893313847936634,0.0014947054983599872,1.0,1.0,-0.8255728205647301,355776.9560544986,1558080.2763121077,4.379373789665674,1558080.2763121077,4.379373789665674,0.7629714615701733,0.0924998138545264,4.028046144702076,101325.0,128744.15952729584,1.270606064912863,1.0,0.0,4.02804614470308,1.2840513267623346,1.2843379871063119,3.136982191248207,23011.90396101002,2346.5611560532925,19560.11665184234,1994.5768077623186,0.85,0.849999925472652,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.208750567381,4632.441516551485,5.525641712933643,4.996801043046998,-2.245152727388231,7.241953770435229,3.5426241213474507,3.5,1.012178320384986,0.6,0.00022323517366329966,1.0001525652981875,0.00022320112091773103,199.2777822250228,0.0,6.79389659147422e-06,19.25390294023794,0.023386771362287676,7.431493234922024e-05,0.00014892024131407943,0.0005998576038932804,0.09249981385633904,0.09249981385633904,0.09249981385633904,0.09249981384976183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.7692057037,595.6377403432741,0.0,0.09249981385633904,0.0924998138545264,0.0924998138545264,0.37499247697155086,0.37499247697155086,0.5,10.00004050109202,0.0,0.0,0.0,0.0,0.0,0.0,26078.816424572608,19897.392683476402,0.7629714615701733,1.039755759793802,0.6475415616997073,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540661403971842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.71330769743,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16715.260015855285,1446.7754952263197,0.37499247697155086,6.17534620354742,3.5426241213474507,-3.0,-33.0,,,,
3204.0,-30.431318516857058,4.996521585063293,35.04109300642662,24.542433593329065,5.211685289193747,-26.867121967947813,-40.524265613034345,1.6473926750148271,-4.919390498882649,-4.919390498875921,40.082184272404476,42568.110158284806,25783.53495802243,25783.53495802243,68351.64511630723,78262.85433354774,78262.85433354774,25783.53495802243,104046.38929157017,104046.38929157017,104046.38929157017,130125.43485435011,125615.9095529824,4509.525301367714,0.0,92693.32073654037,56998.57655580125,39660.82686748791,26079.045562779942,65739.87243026785,19897.648694490905,1446.8018272114791,0.0,0.8870311222437836,2.89327325183261,0.0014947054983599872,1.0,1.0,-0.828450330138935,355771.6739141314,1558079.8295569513,4.379437554472106,1558079.8295569513,4.379437554472106,0.7629745746097726,0.09250000155774968,4.028046144702076,101325.0,128744.30990842392,1.2706075490592048,1.0,0.0,4.028046144700308,1.2840533222617105,1.2843399393233592,3.1369773161811856,23011.980847949344,2346.568996339152,19560.18805457789,1994.5840888150278,0.85,0.850000188328896,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.1377610842455,4632.441516551485,5.5256694675965266,4.996521585063293,-2.2455420126025265,7.24206359766582,3.5425342954690215,3.5,1.0121526558482918,0.6,0.00022320112091773103,1.000152236222641,0.00022316714679428552,199.27898967507153,0.0,6.785955615587781e-06,19.231398214575773,0.023393557317903265,7.430347994188376e-05,0.00014889764097584726,0.0005997665686879954,0.09250000156160139,0.09250000156160139,0.09250000156160139,0.09250000154776558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.7191919079,595.6377560985334,0.0,0.09250000156160139,0.09250000155774968,0.09250000155774968,0.374992478899961,0.374992478899961,0.5,10.000040500789648,0.0,0.0,0.0,0.0,0.0,0.0,26079.045562779942,19897.648694490905,0.7629745746097726,1.0397288979958057,0.6475234676404037,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540749203741294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.69080297177,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16715.31647559693,1446.8018272114791,0.374992478899961,6.17534620354742,3.5425342954690215,-3.0,-33.0,,,,
3205.0,-30.432772775792237,4.996241827503838,35.04109355819656,24.541856219898932,5.211115582238225,-26.868488038359104,-40.52565903458742,1.6467350021303402,-4.919886420538489,-4.91988642054931,40.08220193290486,42567.60798557512,25783.570907135905,25783.570907135905,68351.17889271103,78262.81851623036,78262.81851623036,25783.570907135905,104046.38942336626,104046.38942336626,104046.38942336626,130125.75738434303,125616.21766937512,4509.539714967901,0.0,92693.64015256669,56998.42962240334,39661.34503351483,26079.367960976775,65740.71299449161,19898.00567428973,1446.8370200681898,0.0,0.8870285399820497,2.8932204347545625,0.0014947054983599872,1.0,1.0,-0.8300604699055043,355764.80165276176,1558080.5923384759,4.379524295546287,1558080.5923384759,4.379524295546287,0.7629788307777866,0.0925002936502257,4.028046144702076,101325.0,128744.48445297651,1.270609271680005,1.0,0.0,4.028046144702748,1.2840564655124127,1.284343039648711,3.1369696371527187,23012.06014595509,2346.5770824853635,19560.250263740614,1994.5904323842103,0.85,0.8499999626143333,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.066921929741,4632.441516551485,5.525761061410714,4.996241827503838,-2.246015114282218,7.2422569417860565,3.542444660715682,3.5,1.0121270459187663,0.6,0.00022316714679428552,1.0001519088484514,0.00022313325087909325,199.28019452731237,0.0,6.770328995318059e-06,19.187112372731377,0.023400327646898582,7.429171151413445e-05,0.0001488754352801511,0.0005996771231210561,0.09250029365007621,0.09250029365007621,0.09250029365007621,0.09250029365045995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.8045869411,595.6377291975131,0.0,0.09250029365007621,0.0925002936502257,0.0925002936502257,0.3749924808272015,0.3749924808272015,0.5,10.00004050080751,0.0,0.0,0.0,0.0,0.0,0.0,26079.367960976775,19898.00567428973,0.7629788307777866,1.0397085121123977,0.6475075496844984,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540836814107734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.64651712992,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16715.372950110264,1446.8370200681898,0.3749924808272015,6.17534620354742,3.542444660715682,-3.0,-33.0,,,,
3206.0,-30.434224811137813,4.995964883587976,35.04109362411335,24.541432270221435,5.210717988895762,-26.86983471784307,-40.52702315440399,1.6462322123290722,-4.920237113379869,-4.920237113392837,40.082189018263776,42566.993866764395,25783.233269895372,25783.233269895372,68350.22713665977,78262.70685236724,78262.70685236724,25783.233269895372,104045.9401222626,104045.9401222626,104045.9401222626,130125.51617275625,125615.968419679,4509.5477530772505,0.0,92693.95348395011,56998.2404967835,39661.90331907401,26079.576050493648,65741.47936956765,19898.238615052098,1446.8611463637997,0.0,0.8870268057080977,2.893183085421231,0.0014947054983599872,1.0,1.0,-0.8329499407664684,355759.9419704757,1558080.0345368474,4.379582551950583,1558080.0345368474,4.379582551950583,0.7629816748756333,0.09250046113418259,4.028046144702076,101325.0,128744.6378406136,1.2706107854982838,1.0,0.0,4.028046144700746,1.2840588848837227,1.2843454160333563,3.136963726602642,23012.13793339152,2346.585014596373,19560.318556081744,1994.5973962649575,0.85,0.8500000570437634,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.9956425328,4632.441516551485,5.525773113645622,4.995964883587976,-2.2463816111039074,7.242346494691883,3.5423544698270186,3.5,1.012101277093434,0.6,0.00022313325087909325,1.0001516783682562,0.0002230994115243943,199.28139755020138,0.0,6.754784573197193e-06,19.143059480440844,0.023407082431471778,7.4280192229746e-05,0.00014885305864934727,0.0005995869890196153,0.09250046113571797,0.09250046113571797,0.09250046113571797,0.09250046112844267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.7421403615,595.6377488693399,0.0,0.09250046113571797,0.09250046113418259,0.09250046113418259,0.3749924827547873,0.3749924827547873,0.5,10.000040500696386,0.0,0.0,0.0,0.0,0.0,0.0,26079.576050493648,19898.238615052098,0.7629816748756333,1.039681914555451,0.6474906600058814,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540924236050365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.60246423763,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16715.42943917237,1446.8611463637997,0.3749924827547873,6.17534620354742,3.5423544698270186,-3.0,-33.0,,,,
3207.0,-30.435674235741114,4.995688776767186,35.04109386002939,24.540957994200312,5.210263799138819,-26.87118456217758,-40.52839146517215,1.6456786277974447,-4.920677333228923,-4.920677333263664,40.08219405503296,42566.40855381361,25783.1328184855,25783.1328184855,68349.5413722991,78262.6206065081,78262.6206065081,25783.1328184855,104045.7534249936,104045.7534249936,104045.7534249936,130125.60725092911,125616.04760626119,4509.559644667919,0.0,92694.26874598495,56998.05669229423,39662.457837434136,26079.85382593551,65742.31166336965,19898.547333027687,1446.8920688498556,0.0,0.8870245518674906,2.893136201861317,0.0014947054983599872,1.0,1.0,-0.835106546289694,355753.841752591,1558080.2520822093,4.379658261472201,1558080.2520822093,4.379658261472201,0.762985385801483,0.09250070404166148,4.028046144702076,101325.0,128744.79707424052,1.2706123570119963,1.0,0.0,4.028046144701304,1.2840615415000487,1.2843480297884164,3.136957236486101,23012.216200130162,2346.592995582606,19560.383986458117,1994.6040683065182,0.85,0.8500000094014186,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.9246647265245,4632.441516551485,5.525835642697134,4.995688776767186,-2.2468131189818776,7.242501895749063,3.54226466145824,3.5,1.0120756175594972,0.6,0.0002230994115243943,1.000151407434418,0.000223065637728479,199.2825984229154,0.0,6.743553896603607e-06,19.111231742974624,0.02341382598536838,7.426863921413606e-05,0.00014883077231025825,0.0005994972186173682,0.09250070404354103,0.09250070404354103,0.09250070404354103,0.09250070403719399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.76649564056,595.6377411969681,0.0,0.09250070404354103,0.09250070404166148,0.09250070404166148,0.37499248468213237,0.37499248468213237,0.5,10.00004050056829,0.0,0.0,0.0,0.0,0.0,0.0,26079.85382593551,19898.547333027687,0.762985385801483,1.0396583211475685,0.6474735596729982,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541011525326601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.57063650016,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16715.48592430509,1446.8920688498556,0.37499248468213237,6.17534620354742,3.54226466145824,-3.0,-33.0,,,,
3208.0,-30.437120191425418,4.99541416139181,35.04109404140198,24.54051204202699,5.209840628863363,-26.872528476869313,-40.529758867900796,1.645153658886766,-4.921086341028058,-4.92108634103968,40.0821929531488,42565.83454352369,25782.953845047512,25782.953845047512,68348.7883885712,78262.52346633833,78262.52346633833,25782.953845047512,104045.47731138584,104045.47731138584,104045.47731138584,130125.58465754212,125616.01445453943,4509.570203002685,0.0,92694.5828477249,56997.89392612677,39662.98769066459,26080.10734615628,65743.09503682087,19898.829728867757,1446.9206265482755,0.0,0.8870224786875127,2.8930926429328148,0.0014947054983599872,1.0,1.0,-0.83751029403237,355748.1741201226,1558080.2044903024,4.379727902592686,1558080.2044903024,4.379727902592686,0.7629887969690612,0.09250092083755691,4.028046144702076,101325.0,128744.95937005256,1.2706139587471261,1.0,0.0,4.028046144699047,1.2840640642765626,1.284350509757814,3.136951073365225,23012.29417881478,2346.600947195503,19560.4476165081,1994.6105567658783,0.85,0.8499998941659426,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.853520980845,4632.441516551485,5.525881541096361,4.99541416139181,-2.2472215132776556,7.242635674669466,3.542174644039948,3.5,1.012049898297128,0.6,0.000223065637728479,1.0001510468371386,0.00022303194945793252,199.2837964343604,0.0,6.7305298086036794e-06,19.074321477582828,0.023420556515176983,7.425709552521167e-05,0.00014880854220326734,0.0005994076747206071,0.0925009208372412,0.0925009208372412,0.0925009208372412,0.09250092083818488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.761167462,595.6377428754457,0.0,0.0925009208372412,0.09250092083755691,0.09250092083755691,0.3749924866092157,0.3749924866092157,0.5,10.000040500600857,0.0,0.0,0.0,0.0,0.0,0.0,26080.10734615628,19898.829728867757,0.7629887969690612,1.0396344794885448,0.6474571134760807,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541098658657732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.53372623477,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16715.542413338495,1446.9206265482755,0.3749924866092157,6.17534620354742,3.542174644039948,-3.0,-33.0,,,,
