time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3209.0,-30.438563478955103,4.995140678404856,35.04109424712729,24.540096439328067,5.209451333866663,-26.87386653717031,-40.53111408194525,1.644659325351665,-4.921510818657396,-4.92151081865327,40.0821940185338,42565.22138811727,25782.817958434927,25782.817958434927,68348.03934655219,78262.41205609344,78262.41205609344,25782.817958434927,104045.23001452837,104045.23001452837,104045.23001452837,130125.60214813295,125616.02080072484,4509.581347408113,0.0,92694.89579875502,56997.7051308528,39663.545186558025,26080.37213360458,65743.91732016261,19899.12449981334,1446.9503309881159,0.0,0.8870203190746152,2.8930474370302757,0.0014947054983599872,1.0,1.0,-0.8398518670460362,355742.2921967046,1558080.2505064828,4.379800447355739,1558080.2505064828,4.379800447355739,0.7629923529416708,0.09250114921824401,4.028046144702076,101325.0,128745.11259066142,1.2706154709169644,1.0,0.0,4.028046144702155,1.2840664437325473,1.2843528464843716,3.136945260397335,23012.37187182496,2346.6088696777147,19560.51640324455,1994.617571060918,0.85,0.8500000135663258,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.782368404083,4632.441516551485,5.525936685995465,4.995140678404856,-2.247640906699014,7.24278158510387,3.5420846163629887,3.5,1.012024176103711,0.6,0.00022303194945793252,1.0001507698840406,0.00022299832802587482,199.2849922479093,0.0,6.713526449812497e-06,19.026133958768614,0.023427270041626796,7.424565637080693e-05,0.0001487862930871256,0.0005993180542541094,0.09250114921821857,0.09250114921821857,0.09250114921821857,0.0925011492183301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.76631896954,595.6377412526259,0.0,0.09250114921821857,0.09250114921824401,0.09250114921824401,0.37499248853673267,0.37499248853673267,0.5,10.000040500606445,0.0,0.0,0.0,0.0,0.0,0.0,26080.37213360458,19899.12449981334,0.7629923529416708,1.039610083069859,0.6474396890716336,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541185584447507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.485538715955,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16715.59892355176,1446.9503309881159,0.37499248853673267,6.17534620354742,3.5420846163629887,-3.0,-33.0,,,,
3210.0,-30.440004347275167,4.994867969337792,35.04109464485704,24.539616784919076,5.208990087069049,-26.875209478335908,-40.53248131005091,1.64410032388953,-4.921951337406938,-4.92195133739369,40.08219996983267,42564.66857308133,25782.725088050902,25782.725088050902,68347.39366113223,78262.33265869718,78262.33265869718,25782.725088050902,104045.05774674809,104045.05774674809,104045.05774674809,130125.7084139275,125616.11508980507,4509.593324122424,0.0,92695.21127473957,56997.547189142315,39664.071206219174,26080.65066717941,65744.72187339858,19899.434132693947,1446.981303929107,0.0,0.887018060297005,2.893000523374866,0.0014947054983599872,1.0,1.0,-0.8419536205508962,355736.1880745687,1558080.5075503998,4.379876323473163,1558080.5075503998,4.379876323473163,0.7629960765409863,0.09250139368579044,4.028046144702076,101325.0,128745.27594431922,1.2706170830922203,1.0,0.0,4.028046144701833,1.2840691252420218,1.284355485417449,3.1369387095440584,23012.45019167861,2346.616856080171,19560.57829972106,1994.6238827449802,0.85,0.8499998103980357,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.711123353056,4632.441516551485,5.526001161752575,4.994867969337792,-2.248071855217369,7.242939824555162,3.541994472597577,3.5,1.0119984207421648,0.6,0.00022299832802587482,1.0001505189290392,0.00022296476760784103,199.28618606975468,0.0,6.700246826982291e-06,18.98849950766781,0.023433970288453777,7.423411745871717e-05,0.00014876421056715764,0.0005992291048446871,0.09250139368577137,0.09250139368577137,0.09250139368577137,0.09250139368334846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.79509550845,595.6377321874828,0.0,0.09250139368577137,0.09250139368579044,0.09250139368579044,0.3749924904644887,0.3749924904644887,0.5,10.000040500650835,0.0,0.0,0.0,0.0,0.0,0.0,26080.65066717941,19899.434132693947,0.7629960765409863,1.0395875397076817,0.6474233574985084,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541272350828771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.44790426485,25750.0,,,,,,,,,,,,,,,,,4.0,1.0,-3.0,0.0,16715.655439018537,1446.981303929107,0.3749924904644887,6.17534620354742,3.541994472597577,-3.0,-33.0,,,,
3211.0,-30.44144297609557,4.994596867654839,35.04109497206646,24.539146909397118,5.208539321938193,-26.87654960946048,-40.533844312280394,1.6435512215957737,-4.922352289183607,-4.9223522891990985,40.08219873058063,42564.10798815147,25782.532201945174,25782.532201945174,68346.64019009664,78262.25046078021,78262.25046078021,25782.532201945174,104044.78266272538,104044.78266272538,104044.78266272538,130125.68160291712,125616.07794221702,4509.603660700107,0.0,92695.5263100974,56997.38383720487,39664.60274765836,26080.89894019173,65745.50168785009,19899.710849080322,1447.0092962987735,0.0,0.8870160284239177,2.892957823981384,0.0014947054983599872,1.0,1.0,-0.8443276046406822,355730.6322902866,1558080.4540261873,4.379944577712802,1558080.4540261873,4.379944577712802,0.7629994232451112,0.09250160596212012,4.028046144702076,101325.0,128745.44575640386,1.2706187590071933,1.0,0.0,4.028046144701408,1.2840717603790601,1.2843580780459205,3.1369322720040116,23012.52840214257,2346.6248313279834,19560.64822139027,1994.6310127709537,0.85,0.8499999600030516,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.639701848504,4632.441516551485,5.526044411815653,4.994596867654839,-2.2484735617304388,7.243070429385278,3.541904106493021,3.5,1.0119726018551487,0.6,0.00022296476760784103,1.0001502867401422,0.00022293126399489948,199.28737804873296,0.0,6.688127712860291e-06,18.954153938246066,0.023440658416166636,7.422261586205536e-05,0.0001487421517457857,0.0005991402508943032,0.09250160596368419,0.09250160596368419,0.09250160596368419,0.09250160595830371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.78910386673,595.6377340749559,0.0,0.09250160596368419,0.09250160596212012,0.09250160596212012,0.3749924923925915,0.3749924923925915,0.5,10.000040500525465,0.0,0.0,0.0,0.0,0.0,0.0,26080.89894019173,19899.710849080322,0.7629994232451112,1.0395637486287104,0.647407151750694,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541358972762177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.413558695436,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16715.71195484056,1447.0092962987735,0.3749924923925915,6.17534620354742,3.541904106493021,-3.0,-33.0,,,,
3212.0,-30.442878145082243,4.994327236873419,35.041095216550886,24.538733052928023,5.208151275819671,-26.87788006137493,-40.53519076025111,1.643058699338687,-4.922758007923278,-4.922758007962358,40.08219699816821,42563.49372979621,25782.355693771282,25782.355693771282,68345.84942356749,78262.14110768648,78262.14110768648,25782.355693771282,104044.49680145776,104044.49680145776,104044.49680145776,130125.64655108808,125616.03247182994,4509.614079258142,0.0,92695.83904611359,56997.19166816809,39665.16375327278,26081.149749630324,65746.3135029031,19899.99048978463,1447.0376077650808,0.0,0.8870139740902517,2.892914617436437,0.0014947054983599872,1.0,1.0,-0.8467587080543808,355725.0105219377,1558080.379200714,4.380013586659594,1558080.379200714,4.380013586659594,0.7630028078063045,0.09250182001822269,4.028046144702076,101325.0,128745.59597050367,1.2706202415050942,1.0,0.0,4.028046144704457,1.2840741310177992,1.2843604061898937,3.1369264806458754,23012.606041773535,2346.63274836703,19560.710701077565,1994.6373839259652,0.85,0.8499998073043126,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.5683036257715,4632.441516551485,5.5260911460100015,4.994327236873419,-2.2488783430389656,7.2432055799123845,3.54181377076756,3.5,1.0119467916478742,0.6,0.00022293126399489948,1.0001499270487353,0.0002228978455787424,199.288567173659,0.0,6.6768471782822195e-06,18.92218490325181,0.02344733526334492,7.421125557520832e-05,0.00014872000841969116,0.0005990510565549972,0.09250182001817303,0.09250182001817303,0.09250182001817303,0.09250182001812374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.78072694474,595.637736713843,0.0,0.09250182001817303,0.09250182001822269,0.09250182001822269,0.3749924943202916,0.3749924943202916,0.5,10.000040500537796,0.0,0.0,0.0,0.0,0.0,0.0,26081.149749630324,19899.99048978463,0.7630028078063045,1.0395388848767864,0.6473898149120828,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454144546104674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.38158966044,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16715.76846749828,1447.0376077650808,0.3749924943202916,6.17534620354742,3.54181377076756,-3.0,-33.0,,,,
3213.0,-30.444310706518046,4.994058379365165,35.04109564203817,24.538266704790317,5.2077039589029255,-26.87921422379569,-40.53655281951649,1.6425131681685818,-4.923195180337643,-4.923195180248894,40.08220270955789,42562.955550896215,25782.26290099138,25782.26290099138,68345.2184518876,78262.05925252523,78262.05925252523,25782.26290099138,104044.32215351661,104044.32215351661,104044.32215351661,130125.74803131433,125616.12208323374,4509.625948080591,0.0,92696.1539303059,56997.05022894121,39665.670779294094,26081.425877797723,65747.09665709181,19900.297627805816,1447.0683417594112,0.0,0.887011733064444,2.8928680618394473,0.0014947054983599872,1.0,1.0,-0.8488588520577878,355718.9529994632,1558080.62588354,4.380088867195927,1558080.62588354,4.380088867195927,0.7630065058960713,0.09250206232133709,4.028046144702076,101325.0,128745.76466906643,1.2706219064304607,1.0,0.0,4.028046144702397,1.2840767491942813,1.2843629820360343,3.13692008458961,23012.684214709247,2346.640719788026,19560.786024865723,1994.6450648147659,0.85,0.8500001930397525,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.4968982613545,4632.441516551485,5.526155833604649,4.994058379365165,-2.2493058938756754,7.24336427324084,3.5417234269279225,3.5,1.0119209791222636,0.6,0.0002228978455787424,1.0001496563879078,0.00022286449248380436,199.28975415062172,0.0,6.659908273158879e-06,18.874180046132263,0.023453995171618076,7.419976520819188e-05,0.0001486980803705505,0.0005989627293611953,0.09250206232127113,0.09250206232127113,0.09250206232127113,0.09250206232105561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.80834358826,595.6377280140866,0.0,0.09250206232127113,0.09250206232133709,0.09250206232133709,0.37499249624822034,0.37499249624822034,0.5,10.000040500550618,0.0,0.0,0.0,0.0,0.0,0.0,26081.425877797723,19900.297627805816,0.7630065058960713,1.0395169053372266,0.6473739178611344,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454153174231191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.333584803324,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16715.825001513713,1447.0683417594112,0.37499249624822034,6.17534620354742,3.5417234269279225,-3.0,-33.0,,,,
3214.0,-30.445740567454564,4.993790980088591,35.04109601226697,24.537827039044373,5.2072862853369655,-26.880542979610322,-40.53789898809043,1.6419945802112854,-4.923599773384012,-4.923599773372032,40.08220196617603,42562.3630024285,25782.08791318984,25782.08791318984,68344.45091561833,78261.96537207277,78261.96537207277,25782.08791318984,104044.0532852626,104044.0532852626,104044.0532852626,130125.72996010844,125616.0935389694,4509.636421139033,0.0,92696.46772272854,56996.86535335916,39666.224854854874,26081.676674845825,65747.9015297007,19900.577252363295,1447.0966055180531,0.0,0.8870096808046204,2.892824976229166,0.0014947054983599872,1.0,1.0,-0.8512204223709432,355713.3469734284,1558080.5937757639,4.380157806932535,1558080.5937757639,4.380157806932535,0.7630098900641683,0.09250227729591205,4.028046144702076,101325.0,128745.92128591696,1.2706234521185982,1.0,0.0,4.02804614470213,1.284079241343034,1.284365431910064,3.13691399643615,23012.76211660296,2346.6486635704305,19560.852242910612,1994.6518171761625,0.85,0.8500001931014658,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.425321355074,4632.441516551485,5.5262031084663095,4.993790980088591,-2.2497093438200206,7.243500323908612,3.5416328669743886,3.5,1.0118951048498253,0.6,0.00022286449248380436,1.0001493760065805,0.0002228312068479839,199.29093890253753,0.0,6.646930090362593e-06,18.837399876087588,0.023460642101708437,7.418841051185949e-05,0.00014867608197194487,0.0005988741187965024,0.09250227729548875,0.09250227729548875,0.09250227729548875,0.09250227729791162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.8047489906,595.6377291464524,0.0,0.09250227729548875,0.09250227729591205,0.09250227729591205,0.3749924981763342,0.3749924981763342,0.5,10.000040500564621,0.0,0.0,0.0,0.0,0.0,0.0,26081.676674845825,19900.577252363295,0.7630098900641683,1.039492505851988,0.6473569804079837,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541617867790102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.296804633275,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16715.881539928112,1447.0966055180531,0.3749924981763342,6.17534620354742,3.5416328669743886,-3.0,-33.0,,,,
3215.0,-30.44716771034631,4.993524705963606,35.041096440170556,24.537376476824306,5.206856064285901,-26.88187057027087,-40.53924871897323,1.6414649986220993,-4.92401864201662,-4.9240186420318075,40.08220437070674,42561.79707301382,25781.952894999133,25781.952894999133,68343.74996801295,78261.87819488982,78261.87819488982,25781.952894999133,104043.83108988896,104043.83108988896,104043.83108988896,130125.76984632826,125616.1223136166,4509.647532711665,0.0,92696.78192921534,56996.70080715034,39666.756802294454,26081.9387564393,65748.69555873376,19900.869180208352,1447.1259621943784,0.0,0.88700754462527,2.8927803709280084,0.0014947054983599872,1.0,1.0,-0.8534464900805574,355707.5432184339,1558080.6976309794,4.3802295659335755,1558080.6976309794,4.3802295659335755,0.763013415760555,0.09250250473302953,4.028046144702076,101325.0,128746.07751303482,1.2706249939603733,1.0,0.0,4.028046144700859,1.2840817847344632,1.2843679331246505,3.1369077831246086,23012.840121291963,2346.6566178350367,19560.916033630296,1994.6583220192724,0.85,0.8500000838893469,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.353737238665,4632.441516551485,5.52625896064614,4.993524705963606,-2.250122922118652,7.2436476280822575,3.5415422988248975,3.5,1.011869228235685,0.6,0.0002228312068479839,1.0001490937823156,0.00022279798905310366,199.29212141479806,0.0,6.633525614624979e-06,18.79941159184719,0.02346727562732306,7.417702738116737e-05,0.00014865417946681653,0.0005987858944951608,0.0925025047329259,0.0925025047329259,0.0925025047329259,0.09250250473314808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.8163757381,595.6377254838119,0.0,0.0925025047329259,0.09250250473302953,0.09250250473302953,0.37499250010460095,0.37499250010460095,0.5,10.000040500576588,0.0,0.0,0.0,0.0,0.0,0.0,26081.9387564393,19900.869180208352,0.763013415760555,1.0394692911734047,0.6473405549923508,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541703831887856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.258816349036,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16715.938084690464,1447.1259621943784,0.37499250010460095,6.17534620354742,3.5415422988248975,-3.0,-33.0,,,,
3216.0,-30.44859293088323,4.993259690928763,35.04109681206188,24.53699866253885,5.206507287910674,-26.88318830909951,-40.54058563252909,1.6410088784548649,-4.9244303164882695,-4.924430316460863,40.08220361038606,42561.18638068112,25781.80180415298,25781.80180415298,68342.9881848341,78261.75578139556,78261.75578139556,25781.80180415298,104043.55758554855,104043.55758554855,104043.55758554855,130125.75143290934,125616.0932453184,4509.65818759093,0.0,92697.09322229093,56996.52381547779,39667.29934090349,26082.193847360788,65749.49318826428,19901.153693046326,1447.1547213666215,0.0,0.8870054563914174,2.8927365322620053,0.0014947054983599872,1.0,1.0,-0.8558489449899866,355701.8392166104,1558080.6647912252,4.380299714566296,1558080.6647912252,4.380299714566296,0.7630168615996269,0.09250272344421845,4.028046144702076,101325.0,128746.23173581332,1.2706265160208567,1.0,0.0,4.028046144702614,1.2840839847142203,1.2843700909379983,3.136902408761479,23012.917402699477,2346.664498345457,19560.977881063303,1994.6646287022893,0.85,0.8499999169496323,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.2820684139915,4632.441516551485,5.526311469719506,4.993259690928763,-2.250530950319832,7.243790641248595,3.541451624430674,3.5,1.0118433212659068,0.6,0.00022279798905310366,1.00014889468162,0.00022276482055607084,199.29330234664138,0.0,6.620044810407168e-06,18.761206992693914,0.02347389567213347,7.416575393914852e-05,0.00014863223511395516,0.0005986975016292195,0.09250272344877854,0.09250272344877854,0.09250272344877854,0.09250272343086005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.812701167,595.6377266413505,0.0,0.09250272344877854,0.09250272344421845,0.09250272344421845,0.374992502032982,0.374992502032982,0.5,10.000040500190092,0.0,0.0,0.0,0.0,0.0,0.0,26082.193847360788,19901.153693046326,0.7630168615996269,1.0394450948715865,0.647323413715346,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541789633544822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.22061174988,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16715.994636242285,1447.1547213666215,0.374992502032982,6.17534620354742,3.541451624430674,-3.0,-33.0,,,,
3217.0,-30.450014418134234,4.992995055088836,35.0410975421668,24.536470882035815,5.2059896682954125,-26.884519633911957,-40.541939659137256,1.6404013567066664,-4.924882381639975,-4.924882381652653,40.08221468962983,42560.66267954336,25781.756300803703,25781.756300803703,68342.41898034707,78261.7098514577,78261.7098514577,25781.756300803703,104043.46615226139,104043.46615226139,104043.46615226139,130125.9493913087,125616.27849164011,4509.6708996685975,0.0,92697.41038559336,56996.36321503007,39667.830189514774,26082.483239047324,65750.3134285621,19901.475280814804,1447.1866608200373,0.0,0.8870031201685509,2.8926883930507805,0.0014947054983599872,1.0,1.0,-0.8576739329584484,355695.5756598765,1558081.1433203614,4.380378193993144,1558081.1433203614,4.380378193993144,0.7630207253817338,0.09250298196041244,4.028046144702076,101325.0,128746.39726083878,1.2706281496258454,1.0,0.0,4.028046144701089,1.2840868920939725,1.284372956372093,3.1368953063086744,23012.996141445517,2346.67252746305,19561.043630173164,1994.6713332456206,0.85,0.8499998657256315,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.210348297009,4632.441516551485,5.526386674121797,4.992995055088836,-2.250968404669442,7.2439634597582785,3.5413608860717694,3.5,1.0118173960205055,0.6,0.00022276482055607084,1.000148506366238,0.00022273174347420163,199.29448019746408,0.0,6.610259307545202e-06,18.733474877583102,0.023480505931441013,7.415433780719008e-05,0.00014861048274888078,0.0005986098820989435,0.09250298195807186,0.09250298195807186,0.09250298195807186,0.0925029819663078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.8662726288,595.6377097653535,0.0,0.09250298195807186,0.09250298196041244,0.09250298196041244,0.37499250395985695,0.37499250395985695,0.5,10.000040500360994,0.0,0.0,0.0,0.0,0.0,0.0,26082.483239047324,19901.475280814804,0.7630207253817338,1.0394234706516081,0.6473073733068305,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541875320594189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.19287963477,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16716.05117873385,1447.1866608200373,0.37499250395985695,6.17534620354742,3.5413608860717694,-3.0,-33.0,,,,
3218.0,-30.451433627387022,4.992732714242876,35.04109793776714,24.53605157732966,5.205593907764269,-26.88583645636026,-40.54327636314554,1.6399033717513947,-4.925244460697115,-4.925244460724895,40.082206498470505,42560.07721903197,25781.480901516014,25781.480901516014,68341.55812054798,78261.60980085097,78261.60980085097,25781.480901516014,104043.09070236699,104043.09070236699,104043.09070236699,130125.79235178993,125616.11271797663,4509.679633813305,0.0,92697.72331885592,56996.190737372024,39668.36953498211,26082.701649422947,65751.07118440505,19901.71975216992,1447.21173151727,0.0,0.887001310639813,2.89264983667487,0.0014947054983599872,1.0,1.0,-0.8603130574023794,355690.5589615315,1558080.7895321953,4.380438980672254,1558080.7895321953,4.380438980672254,0.7630237089573206,0.09250316276801122,4.028046144702076,101325.0,128746.55643878959,1.2706297205900774,1.0,0.0,4.0280461447020555,1.284089287433846,1.284375309769454,3.1368894547448622,23013.073830044734,2346.6804494954686,19561.111615846785,1994.6782658549848,0.85,0.8499999504763576,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.138368740199,4632.441516551485,5.526412908622514,4.992732714242876,-2.2513396463312785,7.244072360574155,3.5412698204116064,3.5,1.011791377260459,0.6,0.00022273174347420163,1.0001482700888755,0.00022269872391461433,199.2956561730462,0.0,6.592079837573654e-06,18.681954259683735,0.023487098011278587,7.414306932018165e-05,0.00014858867415402,0.0005985220360724933,0.09250316276787231,0.09250316276787231,0.09250316276787231,0.09250316276836792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.82666525856,595.6377222424118,0.0,0.09250316276787231,0.09250316276801122,0.09250316276801122,0.37499250588775823,0.37499250588775823,0.5,10.000040500371744,0.0,0.0,0.0,0.0,0.0,0.0,26082.701649422947,19901.71975216992,0.7630237089573206,1.0393983989839142,0.6472910091406456,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541960784153514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.141359016874,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16716.107748508228,1447.21173151727,0.37499250588775823,6.17534620354742,3.5412698204116064,-3.0,-33.0,,,,
3219.0,-30.45285022121934,4.992471279416259,35.04109849068647,24.535567208100133,5.205124699920229,-26.887158381432855,-40.5446213792078,1.6393396798370046,-4.925669192733039,-4.925669192735481,40.08221182875032,42559.53742405273,25781.372179196842,25781.372179196842,68340.90960324957,78261.54361572544,78261.54361572544,25781.372179196842,104042.91579492229,104042.91579492229,104042.91579492229,130125.88527886088,125616.19413287747,4509.69114598341,0.0,92698.03878136365,56996.03258973313,39668.89576847835,26082.969483938592,65751.86525241694,19902.017995993032,1447.241588631083,0.0,0.8869991339621617,2.8926046091467623,0.0014947054983599872,1.0,1.0,-0.8623740893492027,355684.67426083423,1558081.0197547688,4.380512101042007,1558081.0197547688,4.380512101042007,0.7630273082306953,0.09250339783200455,4.028046144702076,101325.0,128746.72279895646,1.2706313624372707,1.0,0.0,4.028046144700331,1.284091989712571,1.2843779702477343,3.1368828533878688,23013.152146552635,2346.6884355567536,19561.17824844275,1994.6850604888266,0.85,0.8499999532386097,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.066587048152,4632.441516551485,5.526474638277384,4.992471279416259,-2.2517563076087903,7.244227587025049,3.5411790060148896,3.5,1.0117654302899683,0.6,0.00022269872391461433,1.0001479985482888,0.00022266576970394455,199.29682999373196,0.0,6.580654794495675e-06,18.64957568760074,0.023493678666073083,7.413173236028357e-05,0.00014856699155433076,0.0005984346975604079,0.09250339783160254,0.09250339783160254,0.09250339783160254,0.0925033978326743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.85243896325,595.6377141232188,0.0,0.09250339783160254,0.09250339783200455,0.09250339783200455,0.3749925078158401,0.3749925078158401,0.5,10.000040500411503,0.0,0.0,0.0,0.0,0.0,0.0,26082.969483938592,19902.017995993032,0.7630273082306953,1.0393759833412095,0.6472749824004165,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454204611171245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.10898044479,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16716.16431653559,1447.241588631083,0.3749925078158401,6.17534620354742,3.5411790060148896,-3.0,-33.0,,,,
3220.0,-30.454269479552117,4.992211581845873,35.041098884029864,24.535141616966598,5.204722001929225,-26.888476195990815,-40.54596199477089,1.6388353728711942,-4.926054191740832,-4.926054191729703,40.08220833037904,42558.96790044506,25781.16370843223,25781.16370843223,68340.13160887729,78261.44621577188,78261.44621577188,25781.16370843223,104042.60992420411,104042.60992420411,104042.60992420411,130125.815637665,125616.11476323051,4509.700874434499,0.0,92698.35187674445,56995.87355069226,39669.42036228021,26083.205713460888,65752.6260757411,19902.281945414776,1447.2684035839704,0.0,0.8869971909895793,2.892563613066843,0.0014947054983599872,1.0,1.0,-0.8648161926288935,355679.3401308381,1558080.8686543934,4.380577370845455,1558080.8686543934,4.380577370845455,0.7630305171861489,0.09250359809053942,4.028046144702076,101325.0,128746.87869201781,1.2706329009821644,1.0,0.0,4.0280461447016425,1.2840944143602544,1.2843803531168907,3.136876930275317,23013.229875399215,2346.6963616932608,19561.248099665354,1994.6921833312451,0.85,0.8500001175661146,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.9946750526615,4632.441516551485,5.52651514187231,4.992211581845873,-2.2521435462128103,7.244355128058683,3.541088027699265,3.5,1.0117394364855044,0.6,0.00022266576970394455,1.0001482786681168,0.00022263275801510688,199.29800603458054,0.0,6.567669721432337e-06,18.612775990539244,0.023500246335794516,7.412043408666679e-05,0.00014854533561727777,0.0005983474664466516,0.09250359809263992,0.09250359809263992,0.09250359809263992,0.09250359808620177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.83552396623,595.637719451746,0.0,0.09250359809263992,0.09250359809053942,0.09250359809053942,0.3749925097441828,0.3749925097441828,0.5,10.00004050021715,0.0,0.0,0.0,0.0,0.0,0.0,26083.205713460888,19902.281945414776,0.7630305171861489,1.0393521245851933,0.6472588311746054,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542131282979118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.072180747724,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16716.220889651573,1447.2684035839704,0.3749925097441828,6.17534620354742,3.541088027699265,-3.0,-33.0,,,,
3221.0,-30.45568039639472,4.9919528590026605,35.04109934905341,24.534726922307186,5.204330179410049,-26.88978517369616,-40.54728619577361,1.6383421751115625,-4.926473226067401,-4.926473226069911,40.082211185243416,42558.36646423524,25781.046741186296,25781.046741186296,68339.41320542153,78261.34875538312,78261.34875538312,25781.046741186296,104042.39549656941,104042.39549656941,104042.39549656941,130125.8634874252,125616.15145966547,4509.712027759728,0.0,92698.66396380369,56995.6816727187,39669.98032342776,26083.46799085578,65753.44831428354,19902.574346493486,1447.2977894425367,0.0,0.8869950521330665,2.8925189933052655,0.0014947054983599872,1.0,1.0,-0.8670123858473744,355673.5345156099,1558080.9919611989,4.380649221154849,1558080.9919611989,4.380649221154849,0.7630340548837615,0.09250382629328062,4.028046144702076,101325.0,128747.03001963945,1.2706343944696714,1.0,0.0,4.0280461447033185,1.2840967872217124,1.2843826841143209,3.136871133691726,23013.307353920572,2346.7042623036996,19561.311276038832,1994.6986255284764,0.85,0.8500000010952944,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.9228321517985,4632.441516551485,5.52657518008593,4.9919528590026605,-2.252555348503883,7.244508207506543,3.5409971377312255,3.5,1.0117134679232074,0.6,0.00022263275801510688,1.000147408829103,0.00022259994481788292,199.29917517561827,0.0,6.579163761182376e-06,18.645350099190853,0.023506825499555697,7.410927571276825e-05,0.00014852348230233862,0.0005982594402856621,0.09250382629320084,0.09250382629320084,0.09250382629320084,0.09250382629344127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.849328252,595.6377151031411,0.0,0.09250382629320084,0.09250382629328062,0.09250382629328062,0.3749925116717959,0.3749925116717959,0.5,10.000040500227882,0.0,0.0,0.0,0.0,0.0,0.0,26083.46799085578,19902.574346493486,0.7630340548837615,1.0393282019032337,0.6472415904458404,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454221661540348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.10475485638,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16716.27736216893,1447.2977894425367,0.3749925116717959,6.17534620354742,3.5409971377312255,-3.0,-33.0,,,,
3222.0,-30.45708985489676,4.9916950160122875,35.041099973474246,24.53424740759658,5.203865616817525,-26.891100318693244,-40.54862635731695,1.6377834071870099,-4.926896082232531,-4.926896082202197,40.08221671432372,42557.837452285545,25780.941158834685,25780.941158834685,68338.77861112023,78261.28346782591,78261.28346782591,25780.941158834685,104042.2246266606,104042.2246266606,104042.2246266606,130125.95930936253,125616.23580195692,4509.723507405606,0.0,92698.97920074561,56995.53318408683,39670.49557406531,26083.734682701936,65754.23025676725,19902.871447786354,1447.3275232483054,0.0,0.886992884159925,2.8924739671363717,0.0014947054983599872,1.0,1.0,-0.869051705653078,355667.67602514854,1558081.2307700473,4.380722049815622,1558081.2307700473,4.380722049815622,0.7630376435697082,0.0925040606516944,4.028046144702076,101325.0,128747.19777170866,1.2706360500538727,1.0,0.0,4.028046144703093,1.284099466095189,1.2843853214466308,3.1368645895873932,23013.385614429662,2346.712242654695,19561.38195329849,1994.7058326032325,0.85,0.8500001816783217,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.850878809401,4632.441516551485,5.526637791563166,4.9916950160122875,-2.2529697620094473,7.244664778021734,3.5409061089766,3.5,1.0116874597076,0.6,0.00022259994481788292,1.0001472581588329,0.0002225671699862141,199.30034312036642,0.0,6.539643141609609e-06,18.533348663321632,0.023513365142697307,7.409798442893392e-05,0.000148501960388949,0.0005981727490254064,0.09250406065373036,0.09250406065373036,0.09250406065373036,0.09250406064530567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.87606410607,595.6377066808436,0.0,0.09250406065373036,0.0925040606516944,0.0925040606516944,0.3749925135996458,0.3749925135996458,0.5,10.000040500086147,0.0,0.0,0.0,0.0,0.0,0.0,26083.734682701936,19902.871447786354,0.7630376435697082,1.039306191316672,0.6472258482245042,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542301447248378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.99275342051,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16716.333954485533,1447.3275232483054,0.3749925135996458,6.17534620354742,3.5409061089766,-3.0,-33.0,,,,
3223.0,-30.458500256555787,4.991438871437876,35.04110042331605,24.53385031493383,5.203493779381966,-26.892407114210055,-40.54995394600553,1.6373079125502608,-4.92727983122262,-4.9272798312609005,40.08221292609493,42557.25227309178,25780.73734892665,25780.73734892665,68337.98962201843,78261.17648566091,78261.17648566091,25780.73734892665,104041.91383458755,104041.91383458755,104041.91383458755,130125.88362950845,125616.15045092891,4509.733178579542,0.0,92699.2910110396,56995.36679081558,39671.02691136003,26083.969794920897,65754.99670628093,19903.134317949392,1447.3542442150083,0.0,0.8869909484903992,2.8924331056196997,0.0014947054983599872,1.0,1.0,-0.8715090196360507,355662.3594133326,1558081.067150704,4.380787074912198,1558081.067150704,4.380787074912198,0.7630408436458531,0.09250425979239313,4.028046144702076,101325.0,128747.34742904747,1.2706375270569699,1.0,0.0,4.028046144701502,1.2841017557579288,1.284387569530666,3.1368589962908042,23013.463024241464,2346.720136258709,19561.44082423466,1994.7118357680413,0.85,0.8499998806624375,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.778793682939,4632.441516551485,5.526679503825352,4.991438871437876,-2.2533552208613585,7.244794092299235,3.5408149144395082,3.5,1.0116614041255738,0.6,0.0002225671699862141,1.0001473584110712,0.00022253437767391136,199.30151185881434,0.0,6.532035197306635e-06,18.511787749167006,0.023519897177894614,7.408680064381127e-05,0.00014848036934240284,0.000598085779293606,0.09250425979202093,0.09250425979202093,0.09250425979202093,0.09250425979612072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.85774679587,595.6377124511343,0.0,0.09250425979202093,0.09250425979239313,0.09250425979239313,0.3749925155270739,0.3749925155270739,0.5,10.000040500046083,0.0,0.0,0.0,0.0,0.0,0.0,26083.969794920897,19903.134317949392,0.7630408436458531,1.0392820780947705,0.6472094046812825,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454238619235562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.97119250635,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16716.390528986994,1447.3542442150083,0.3749925155270739,6.17534620354742,3.5408149144395082,-3.0,-33.0,,,,
3224.0,-30.459904184434663,4.991183388283904,35.0411011002905,24.533370416052662,5.203028173408496,-26.893717188091518,-40.551285760570295,1.6367488926969267,-4.9277106160205335,-4.927710616025839,40.082220379164006,42556.712752574924,25780.65797846819,25780.65797846819,68337.3707310431,78261.11387649004,78261.11387649004,25780.65797846819,104041.77185495824,104041.77185495824,104041.77185495824,130126.01467740985,125616.26964979041,4509.7450276194495,0.0,92699.60572254553,56995.20459920691,39671.55680370957,26084.242822451615,65755.79962616118,19903.43839282997,1447.3845915574486,0.0,0.8869887332160296,2.892387236282706,0.0014947054983599872,1.0,1.0,-0.8734615306017872,355656.39122294885,1558081.3890596475,4.380861493032862,1558081.3890596475,4.380861493032862,0.7630445142037394,0.0925045013396415,4.028046144702076,101325.0,128747.51089405746,1.2706391403311863,1.0,0.0,4.028046144703059,1.2841044357857878,1.2843902080440963,3.13685244941715,23013.54115430617,2346.728103308079,19561.511755448842,1994.719068738952,0.85,0.8500000770975916,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.706773119958,4632.441516551485,5.526747817682218,4.991183388283904,-2.2537748262544763,7.24495821453838,3.5407238025195813,3.5,1.011635372148452,0.6,0.00022253437767391136,1.000146683676746,0.0002225017403005617,199.30267524479828,0.0,6.5355574192846195e-06,18.52176972625261,0.0235264327353139,7.407558282765322e-05,0.00014845879484625814,0.0005979988762275866,0.09250450134000715,0.09250450134000715,0.09250450134000715,0.09250450134388381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.8937857277,595.6377010981964,0.0,0.09250450134000715,0.0925045013396415,0.0925045013396415,0.37499251745457085,0.37499251745457085,0.5,10.000040499930828,0.0,0.0,0.0,0.0,0.0,0.0,26084.242822451615,19903.43839282997,0.7630445142037394,1.0392599758433299,0.6471932969338203,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454247099511715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.981174483444,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16716.447037611928,1447.3845915574486,0.37499251745457085,6.17534620354742,3.5407238025195813,-3.0,-33.0,,,,
3225.0,-30.46130490501005,4.990929627880947,35.041101590481205,24.532983102276944,5.202666088295216,-26.895014152757536,-40.55260430378837,1.636283274830299,-4.928091198968502,-4.928091198882413,40.08221634390521,42556.13189213773,25780.45124835557,25780.45124835557,68336.5831404933,78261.00698750852,78261.00698750852,25780.45124835557,104041.45823586409,104041.45823586409,104041.45823586409,130125.93393197279,125616.17933681526,4509.754595157524,0.0,92699.91712575531,56995.04203062804,39672.0834390303,26084.475696108693,65756.55913513899,19903.698880708173,1447.4110846903782,0.0,0.8869868144603364,2.89234671284336,0.0014947054983599872,1.0,1.0,-0.8759196504233842,355651.11860576336,1558081.2147714358,4.380925950351241,1558081.2147714358,4.380925950351241,0.7630476883105388,0.09250469840390882,4.028046144702076,101325.0,128747.66700982314,1.270640681074001,1.0,0.0,4.0280461447012605,1.2841066790268183,1.2843924098723,3.136846969563929,23013.61846305552,2346.735986606591,19561.574183667897,1994.7254346456637,0.85,0.8499999343897484,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.634572078196,4632.441516551485,5.526789044242285,4.990929627880947,-2.2541573907073085,7.245087018588255,3.5406324632205295,3.5,1.0116092752058656,0.6,0.0002225017403005617,1.0001463502347454,0.0002224691818835694,199.30383598500887,0.0,6.5047158215528265e-06,18.43436463828071,0.023532937451135452,7.406447834267637e-05,0.0001484372619578853,0.0005979121407595921,0.09250469840387013,0.09250469840387013,0.09250469840387013,0.09250469840376559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.8742736962,595.6377072448494,0.0,0.09250469840387013,0.09250469840390882,0.09250469840390882,0.374992519381821,0.374992519381821,0.5,10.000040499940445,0.0,0.0,0.0,0.0,0.0,0.0,26084.475696108693,19903.698880708173,0.7630476883105388,1.0392359946944911,0.6471769881492565,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542555409571676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.89376939547,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16716.50362891487,1447.4110846903782,0.374992519381821,6.17534620354742,3.5406324632205295,-3.0,-33.0,,,,
3226.0,-30.46270309364218,4.990676426259855,35.04110231742413,24.532524577248864,5.202223893869459,-26.896316848642027,-40.553927422128595,1.635745766478769,-4.928524759053232,-4.928524759058121,40.082224155227216,42555.581013923875,25780.38419453205,25780.38419453205,68335.96520845592,78260.936242797,78260.936242797,25780.38419453205,104041.32043732905,104041.32043732905,104041.32043732905,130126.07107248664,125616.30452594548,4509.766546541155,0.0,92700.23140042993,56994.876171997734,39672.61692048021,26084.750635157583,65757.3675556378,19904.00515636654,1447.4416381943572,0.0,0.8869845837211159,2.892300549088739,0.0014947054983599872,1.0,1.0,-0.8778649435448642,355645.1121151477,1558081.5521534497,4.381000888461494,1558081.5521534497,4.381000888461494,0.7630513871786644,0.09250494197701871,4.028046144702076,101325.0,128747.82730129584,1.2706422630278396,1.0,0.0,4.028046144701902,1.284109258065925,1.284394947674536,3.1368406694372415,23013.696484672786,2346.7439425973994,19561.64596786256,1994.7327545963772,0.85,0.8500001718928855,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.5624445108615,4632.441516551485,5.526860129157398,4.990676426259855,-2.25457846516485,7.245254891424705,3.5405412178127773,3.5,1.011583205089365,0.6,0.0002224691818835694,1.0001460873507468,0.00022243668669730087,199.30499463902612,0.0,6.489017400164082e-06,18.38987531206501,0.023539426468535615,7.405333687429558e-05,0.0001484158450092738,0.0005978258723023062,0.09250494197678806,0.09250494197678806,0.09250494197678806,0.09250494197798532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.91204429505,595.6376953464086,0.0,0.09250494197678806,0.09250494197701871,0.09250494197701871,0.3749925213093733,0.3749925213093733,0.5,10.000040499953906,0.0,0.0,0.0,0.0,0.0,0.0,26084.750635157583,19904.00515636654,0.7630513871786644,1.0392138211834034,0.6471606543239019,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454263963211407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.849280069255,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16716.560237673195,1447.4416381943572,0.3749925213093733,6.17534620354742,3.5405412178127773,-3.0,-33.0,,,,
3227.0,-30.464104318566477,4.990424704758811,35.04110295729312,24.53210101174193,5.201821490620914,-26.897618431775186,-40.55525033092124,1.6352435353033798,-4.9289148828243015,-4.928914882877134,40.08222309679663,42555.01629450983,25780.20658012804,25780.20658012804,68335.22287463787,78260.84579895785,78260.84579895785,25780.20658012804,104041.05237908589,104041.05237908589,104041.05237908589,130126.04405105293,125616.2674361859,4509.776614867035,0.0,92700.54425306861,56994.71475312992,39673.14388882077,26084.991671967044,65758.1355607878,19904.274542253876,1447.468889060409,0.0,0.8869826056727504,2.8922590107575092,0.0014947054983599872,1.0,1.0,-0.8801768446117535,355639.7074541662,1558081.5064381731,4.381067338041757,1558081.5064381731,4.381067338041757,0.7630546634846946,0.09250514871296542,4.028046144702076,101325.0,128747.97974243938,1.2706437675049531,1.0,0.0,4.0280461447005775,1.2841116721291945,1.284397320545268,3.1368347723396552,23013.774153256374,2346.751862588792,19561.704762902697,1994.738750021944,0.85,0.8499998580256676,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.49011512423,4632.441516551485,5.526907752797635,4.990424704758811,-2.2549675162390637,7.245392220997875,3.5404497180368826,3.5,1.0115570622962522,0.6,0.00022243668669730087,1.0001464062978345,0.00022240412533268777,199.30615582115428,0.0,6.476452925042513e-06,18.354267589570483,0.02354590292146066,7.404219871983107e-05,0.00014839448797746978,0.0005977398451926857,0.09250514871252295,0.09250514871252295,0.09250514871252295,0.09250514871393194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.9069262017,595.637696958705,0.0,0.09250514871252295,0.09250514871296542,0.09250514871296542,0.3749925232371828,0.3749925232371828,0.5,10.000040499992588,0.0,0.0,0.0,0.0,0.0,0.0,26084.991671967044,19904.274542253876,0.7630546634846946,1.0391903951027894,0.6471445081524754,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542723703346692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.81367234676,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16716.616850464095,1447.468889060409,0.3749925232371828,6.17534620354742,3.5404497180368826,-3.0,-33.0,,,,
3228.0,-30.465502258755357,4.99017402345425,35.041103698016364,24.531626142002665,5.201360915898799,-26.89892283516244,-40.55657750051466,1.6346896485467874,-4.9293242308265235,-4.929324230865146,40.082227286436186,42554.48327390702,25780.081756530002,25780.081756530002,68334.56503043702,78260.78316835767,78260.78316835767,25780.081756530002,104040.86492488766,104040.86492488766,104040.86492488766,130126.11360912243,125616.32598053112,4509.787628591311,0.0,92700.85853679657,56994.558633007044,39673.66655976614,26085.248684234768,65758.9152440009,19904.561272261384,1447.497642150605,0.0,0.8869805109572062,2.8922154260376383,0.0014947054983599872,1.0,1.0,-0.8822371851939579,355634.0365355865,1558081.6873947305,4.381137707101387,1558081.6873947305,4.381137707101387,0.7630581373100411,0.09250537378530617,4.028046144702076,101325.0,128748.1437642103,1.2706453862739728,1.0,0.0,4.028046144700951,1.2841143277329177,1.284399934925034,3.1368282852302753,23013.85217712121,2346.759818808789,19561.775036310984,1994.7459159153213,0.85,0.8500000297976171,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.417804357255,4632.441516551485,5.526966673621649,4.99017402345425,-2.255370321037644,7.245544344491893,3.5403582427611675,3.5,1.0115309265031907,0.6,0.00022240412533268777,1.0001460647467963,0.00022237164467471367,199.30731429321352,0.0,6.489680409326865e-06,18.391754280032337,0.023552392601869986,7.40310262483685e-05,0.00014837309908431926,0.0005976536897440913,0.09250537378784068,0.09250537378784068,0.09250537378784068,0.09250537378113483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.9271858314,595.637690576534,0.0,0.09250537378784068,0.09250537378530617,0.09250537378530617,0.37499252516529935,0.37499252516529935,0.5,10.000040499752693,0.0,0.0,0.0,0.0,0.0,0.0,26085.248684234768,19904.561272261384,0.7630581373100411,1.039168069863669,0.6471287294811209,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542807958080688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.85115903722,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16716.673355821662,1447.497642150605,0.37499252516529935,6.17534620354742,3.5403582427611675,-3.0,-33.0,,,,
3229.0,-30.4668922438956,4.989925034906028,35.04110427615505,24.53122391542422,5.200980944101409,-26.90021171049032,-40.55788720780981,1.6342091040872098,-4.929702001943554,-4.929702001940223,40.08222407689453,42553.9123820496,25779.878625788468,25779.878625788468,68333.79100783807,78260.68829547276,78260.68829547276,25779.878625788468,104040.56692126123,104040.56692126123,104040.56692126123,130126.04723033839,125616.2500374655,4509.797192872885,0.0,92701.16997582791,56994.39406231319,39674.1954594608,26085.48030907716,65759.67576853797,19904.820457020185,1447.5239660319203,0.0,0.8869786033783886,2.892175203879883,0.0014947054983599872,1.0,1.0,-0.8846254963845581,355628.80313157756,1558081.5487700016,4.381201789759233,1558081.5487700016,4.381201789759233,0.7630612977478416,0.09250557061612635,4.028046144702076,101325.0,128748.30171728705,1.2706469451496378,1.0,0.0,4.028046144702314,1.2841166404387803,1.2844022064341538,3.136822635773725,23013.929494763604,2346.767703014139,19561.84348663252,1994.7528959055865,0.85,0.8500001484354706,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.345409252121,4632.441516551485,5.527008907756255,4.989925034906028,-2.2557496484097834,7.245674683315811,3.5402666617422227,3.5,1.0115047604977778,0.6,0.00022237164467471367,1.0001452351594688,0.00022233935318329787,199.30846618477503,0.0,6.473632707295228e-06,18.346275092474677,0.023558866234577282,7.402000230748169e-05,0.00014835164236723196,0.0005975672610975499,0.09250557061565996,0.09250557061565996,0.09250557061565996,0.09250557061767596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.91166637413,595.6376954654525,0.0,0.09250557061565996,0.09250557061612635,0.09250557061612635,0.374992527092545,0.374992527092545,0.5,10.000040499778168,0.0,0.0,0.0,0.0,0.0,0.0,26085.48030907716,19904.820457020185,0.7630612977478416,1.0391442811908091,0.6471125638123824,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542892016236595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.80567984966,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16716.72988027592,1447.5239660319203,0.374992527092545,6.17534620354742,3.5402666617422227,-3.0,-33.0,,,,
